time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
503.0,-29.729683967661792,5.096599907772217,35.02333969673717,24.069675290398322,4.909980494894087,-26.26572932547374,-39.799805149063445,1.4459137881582558,-5.131886956660992,-5.131886956657512,40.04529392243419,42597.86502300373,25764.293572385137,25764.293572385137,68362.15859538887,77572.75317233766,77572.75317233766,25764.293572385137,103337.0467447228,103337.0467447228,103337.0467447228,129641.40419210983,125129.35586281687,4512.048329292963,0.0,91597.88220105687,56622.994051915164,38860.98683237967,26304.35744738702,65165.344279766694,20017.120253491998,1460.662087462223,0.0,0.8860816394955275,2.8707114085624683,0.0014947054983599872,1.0,1.0,-4.2456988421139386,352836.51876986964,1556487.0981604129,4.4113548778537846,1556487.0981604129,4.4113548778537846,0.7609811527816059,0.0925587352335374,4.028046144702076,101325.0,128413.22138533292,1.2673399593913932,1.0,0.0,4.0280461447035565,1.284960515479437,1.285269083115584,3.134762583112645,22740.028021161528,2318.8375256750805,19329.021916765978,1971.011702953198,0.85,0.8499999163931847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.256348819027,4632.441516551485,5.65346594537341,5.096599907772217,-2.430510342085082,7.527110249857299,3.4058373208808,3.5,0.9730963773945144,0.6,0.00024012533375012015,1.0001650932977777,0.00024008569721061838,198.69918484914862,0.0,7.90662616810551e-06,22.40737856041102,0.005714113378111656,8.066097912222068e-05,0.00015946435462789948,0.0006423297788763151,0.0925587352335061,0.0925587352335061,0.0925587352335061,0.09255873523360518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.10477648093,595.6940227106974,0.0,0.0925587352335061,0.0925587352335374,0.0925587352335374,0.37500356725720774,0.37500356725720774,0.5,10.000090695748288,0.0,0.0,0.0,0.0,0.0,0.0,26304.35744738702,20017.120253491998,0.7609811527816059,1.0490569696355423,0.653688943008163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498680282147112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.8667833176,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.649365203513,1460.662087462223,0.37500356725720774,6.17534620354742,3.4058373208808,,,,
504.0,-29.73126777207804,5.096480769580268,35.02328833085238,24.069542611856036,4.910053401846026,-26.26714750843668,-39.801158651802666,1.4458214990758407,-5.131703002806205,-5.131703002818372,40.045197360152585,42596.61862290451,25764.296583034025,25764.296583034025,68360.91520593854,77571.91504219461,77571.91504219461,25764.296583034025,103336.21162522864,103336.21162522864,103336.21162522864,129640.19316485064,125128.15773384423,4512.035431006417,0.0,91597.71187908016,56622.41545995309,38861.440465696745,26303.981539622015,65165.42200531876,20016.918396298934,1460.6461817257016,0.0,0.8860829318795067,2.870730879608157,0.0014947054983599872,1.0,1.0,-4.248100447263312,352839.05142753705,1556482.930724068,4.411311402257652,1556482.930724068,4.411311402257652,0.760984353876131,0.09255849011130286,4.028046144702076,101325.0,128413.18068610865,1.2673395577212796,1.0,0.0,4.028046144703092,1.284961029201555,1.2852695460270058,3.134761329847498,22739.98573714327,2318.833213905184,19328.99194271412,1971.0086464505332,0.85,0.8500001788102415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.356916985073,4632.441516551485,5.6533418497488315,5.096480769580268,-2.4303535246079058,7.526834294188173,3.4059625867961243,3.5,0.9731321676560355,0.6,0.00024008569721061838,1.0001644935804939,0.00024004621114986238,198.70049029598414,0.0,7.875748089241375e-06,22.319870084910058,0.005721989126200898,8.064864636929238e-05,0.000159437050841326,0.0006422197979640721,0.09255849011128371,0.09255849011128371,0.09255849011128371,0.09255849011139142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.6378941451,595.694169773184,0.0,0.09255849011128371,0.09255849011130286,0.09255849011130286,0.3750035715760305,0.3750035715760305,0.5,10.000090695749336,0.0,0.0,0.0,0.0,0.0,0.0,26303.981539622015,20016.918396298934,0.760984353876131,1.0490366378715228,0.653669036616195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44987753114306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.7792748421,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.62658376046,1460.6461817257016,0.3750035715760305,6.17534620354742,3.4059625867961243,,,,
505.0,-29.732845871601416,5.0963619263849855,35.02323705859133,24.06941904863345,4.9101358434612035,-26.268559591366145,-39.80250359801573,1.445738342956145,-5.131504027522567,-5.131504027522988,40.04509732964027,42595.361668503276,25764.26118343372,25764.26118343372,68359.62285193699,77571.0753711553,77571.0753711553,25764.26118343372,103335.33655458901,103335.33655458901,103335.33655458901,129638.91648891331,125126.89463851323,4512.021850400086,0.0,91597.54164639872,56621.82794363555,38861.9041141813,26303.5799343243,65165.484048505605,20016.70344287713,1460.6291098708562,0.0,0.8860843137250131,2.87075194075113,0.0014947054983599872,1.0,1.0,-4.250604074574312,352841.7909147466,1556478.6136140374,4.411264917284452,1556478.6136140374,4.411264917284452,0.7609878006284899,0.0925582316913269,4.028046144702076,101325.0,128413.12974248332,1.2673390549467882,1.0,0.0,4.0280461447021665,1.2849614998758616,1.285269966073611,3.134760181601721,22739.943475293403,2318.828904395834,19328.948300830558,1971.0041962169098,0.85,0.8499998393501357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.457318218297,4632.441516551485,5.653209538670141,5.0963619263849855,-2.4301856670003272,7.526547593385313,3.406087646621174,3.5,0.9731678990346211,0.6,0.00024004621114986238,1.0001639031432614,0.00024000687326892927,198.70179105557338,0.0,7.845899632075529e-06,22.23527955730205,0.005729835025832974,8.063639330777287e-05,0.00015940981784208952,0.0006421101021864889,0.0925582316912944,0.0925582316912944,0.0925582316912944,0.0925582316915324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.154242885,595.6943221176467,0.0,0.0925582316912944,0.0925582316913269,0.0925582316913269,0.3750035758948619,0.3750035758948619,0.5,10.000090695747444,0.0,0.0,0.0,0.0,0.0,0.0,26303.5799343243,20016.70344287713,0.7609878006284899,1.0490158072186473,0.6536491256137625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498869995491899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.69468431449,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.603865413064,1460.6291098708562,0.3750035758948619,6.17534620354742,3.406087646621174,,,,
506.0,-29.734418206282527,5.096243270680536,35.023185908499336,24.069310223590605,4.910234080325278,-26.269964906500565,-39.8038475314155,1.4456699832360698,-5.1313102739055125,-5.131310273871498,40.04499830997325,42594.12540232506,25764.238684533477,25764.238684533477,68358.36408685854,77570.23149023294,77570.23149023294,25764.238684533477,103334.47017476641,103334.47017476641,103334.47017476641,129637.65723667477,125125.64874631842,4512.008490356358,0.0,91597.37125166922,56621.265163633514,38862.34009781745,26303.187061908357,65165.5271597258,20016.49289285329,1460.612437722899,0.0,0.8860856651637238,2.870772449308226,0.0014947054983599872,1.0,1.0,-4.253092681579403,352844.45852621156,1556474.340139904,4.411219455283805,1556474.340139904,4.411219455283805,0.7609911622398297,0.09255797759198002,4.028046144702076,101325.0,128413.08620377828,1.2673386252531782,1.0,0.0,4.028046144701625,1.2849619010051407,1.285270316748875,3.1347592030169933,22739.90117321359,2318.824590784171,19328.916751742698,1971.0009791052703,0.85,0.8500000331800538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.557630010906,4632.441516551485,5.653080174977805,5.096243270680536,-2.430021653623813,7.526264924304349,3.406212596873231,3.5,0.9732035991066373,0.6,0.00024000687326892927,1.0001633064564415,0.00023996768499663204,198.70308707834016,0.0,7.816507397738352e-06,22.15198196519049,0.005737651533230712,8.062415119243733e-05,0.00015938272207649193,0.0006420009591923358,0.09255797759219088,0.09255797759219088,0.09255797759219088,0.09255797759129335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.67547921214,595.6944729225394,0.0,0.09255797759219088,0.09255797759198002,0.09255797759198002,0.37500358021368846,0.37500358021368846,0.5,10.000090695741049,0.0,0.0,0.0,0.0,0.0,0.0,26303.187061908357,20016.49289285329,0.7609911622398297,1.0489957968007662,0.6536297220142718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449896433967257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.611386722376,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.581208560212,1460.612437722899,0.37500358021368846,6.17534620354742,3.406212596873231,,,,
507.0,-29.73598481459592,5.096124638378092,35.02313496026996,24.069186311122053,4.910314562658818,-26.271366850325208,-39.805187134165294,1.4455862211693573,-5.131124678300978,-5.13112467831445,40.044901833984525,42592.8960248207,25764.235876292605,25764.235876292605,68357.1319011133,77569.39825258843,77569.39825258843,25764.235876292605,103333.63412888104,103333.63412888104,103333.63412888104,129636.44304808008,125124.44749117538,4511.995556904698,0.0,91597.20198060882,56620.699752785215,38862.78025313734,26302.808919199037,65165.589172336375,20016.289966085347,1460.596419215312,0.0,0.8860869655987571,2.8707920944592824,0.0014947054983599872,1.0,1.0,-4.255493557810951,352847.0138325121,1556470.1764536207,4.411175709120325,1556470.1764536207,4.411175709120325,0.7609943876174756,0.09255773173063218,4.028046144702076,101325.0,128413.04522617362,1.2673382208356636,1.0,0.0,4.02804614470423,1.2849623739004985,1.2852707393996599,3.134758049354361,22739.859150095108,2318.8203056186476,19328.882716224216,1970.997508448269,0.85,0.8500001072409181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.657826726129,4632.441516551485,5.6529552800587615,5.096124638378092,-2.429863702077408,7.5259883404555,3.40633740561303,3.5,0.97323925874658,0.6,0.00023996768499663204,1.0001627137433617,0.00023992864530861415,198.70437839583525,0.0,7.786830682727882e-06,22.067878154850817,0.00574543836391344,8.061195023556113e-05,0.0001593557347610709,0.0006418922530404983,0.09255773173066237,0.09255773173066237,0.09255773173066237,0.09255773173093094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.20901441434,595.6946198533929,0.0,0.09255773173066237,0.09255773173063218,0.09255773173063218,0.3750035845324931,0.3750035845324931,0.5,10.000090695731698,0.0,0.0,0.0,0.0,0.0,0.0,26302.808919199037,20016.289966085347,0.7609943876174756,1.0489758900258939,0.6536102345699643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499058340375912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.52728291204,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.558614593047,1460.596419215312,0.3750035845324931,6.17534620354742,3.40633740561303,,,,
508.0,-29.737545648508178,5.096006226565671,35.02308414512478,24.069053143635415,4.910383903377499,-26.272764703340027,-39.80652226656673,1.4454930042834468,-5.130929958447155,-5.130929958424031,40.04480377730832,42591.67330826106,25764.209417490354,25764.209417490354,68355.8827257514,77568.57270881117,77568.57270881117,25764.209417490354,103332.78212630152,103332.78212630152,103332.78212630152,129635.19789863468,125123.21564497791,4511.982253656766,0.0,91597.03357777062,56620.13417725351,38863.22155613012,26302.415772333163,65165.63732846329,20016.07949010752,1460.5797084114665,0.0,0.8860883184555626,2.8708127055192434,0.0014947054983599872,1.0,1.0,-4.257924755913393,352849.6947783737,1556465.9445563534,4.411130199599509,1556465.9445563534,4.411130199599509,0.7609977601814781,0.09255747860188754,4.028046144702076,101325.0,128413.0060302039,1.267337834001519,1.0,0.0,4.028046144701487,1.2849628907328863,1.285271206188915,3.1347567885051184,22739.817342520877,2318.8160424325206,19328.84920278949,1970.9940910289947,0.85,0.8500001962041593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.75786888196,4632.441516551485,5.652825393247675,5.096006226565671,-2.429699063300977,7.525705289866648,3.406462023652927,3.5,0.9732748639008363,0.6,0.00023992864530861415,1.0001621160183807,0.00023988975533662863,198.70566496830395,0.0,7.757356940362362e-06,21.984349568986936,0.005753195720853802,8.059979169246178e-05,0.00015932885361615235,0.0006417839745483439,0.09255747860185062,0.09255747860185062,0.09255747860185062,0.09255747860201904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.7349069915,595.6947691915454,0.0,0.09255747860185062,0.09255747860188754,0.09255747860188754,0.3750035888512683,0.3750035888512683,0.5,10.000090695729218,0.0,0.0,0.0,0.0,0.0,0.0,26302.415772333163,20016.07949010752,0.7609977601814781,1.0489559456191289,0.6535909883544976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499151999889366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.443754326174,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.53608293296,1460.5797084114665,0.3750035888512683,6.17534620354742,3.406462023652927,,,,
509.0,-29.739100653004332,5.0958881462947865,35.0230333882149,24.06895182738083,4.9104882780344035,-26.274153778329268,-39.80784475626422,1.445431876417079,-5.130729957482345,-5.130729957494203,40.04470382723899,42590.42325730493,25764.169632505906,25764.169632505906,68354.59288981084,77567.73436107414,77567.73436107414,25764.169632505906,103331.90399358004,103331.90399358004,103331.90399358004,129633.91683156966,125121.94817835334,4511.968653216313,0.0,91596.86429798868,56619.55319434305,38863.679004050704,26302.012837989612,65165.691842040316,20015.86389092119,1460.5625673520756,0.0,0.8860897052055112,2.8708338757054332,0.0014947054983599872,1.0,1.0,-4.2604382746700935,352852.4484523734,1556461.6309544486,4.411083550025397,1556461.6309544486,4.411083550025397,0.7610012212453584,0.09255721975822741,4.028046144702076,101325.0,128412.95536495901,1.267337333974429,1.0,0.0,4.02804614470221,1.2849632570965588,1.2852715226657068,3.134755894735586,22739.77531723719,2318.8117570462073,19328.810400719805,1970.9901343190393,0.85,0.8500000607335901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.8578042452655,4632.441516551485,5.652692720801585,5.0958881462947865,-2.429530511111341,7.525418657406128,3.40658651048681,3.5,0.9733104315676601,0.6,0.00023988975533662863,1.0001615125561167,0.00023985101638588496,198.70694675023543,0.0,7.727657743980154e-06,21.900182046439756,0.005760923378597782,8.05877499529296e-05,0.00015930200538369902,0.0006416758286291182,0.09255721975830021,0.09255721975830021,0.09255721975830021,0.09255721975786958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.25164504594,595.6949214132242,0.0,0.09255721975830021,0.09255721975822741,0.09255721975822741,0.3750035931700474,0.3750035931700474,0.5,10.000090695724657,0.0,0.0,0.0,0.0,0.0,0.0,26302.012837989612,20015.86389092119,0.7610012212453584,1.0489352749526595,0.6535712589462388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499245315328582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.35958680363,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.513614733096,1460.5625673520756,0.3750035931700474,6.17534620354742,3.40658651048681,,,,
510.0,-29.74064994938692,5.095770027420937,35.02298286613615,24.068820720445387,4.910558388512795,-26.275541171448968,-39.809166931640334,1.445340501833255,-5.130547883397526,-5.130547883399724,40.04460908883247,42589.19673026548,25764.174264861955,25764.174264861955,68353.37099512744,77566.9140401401,77566.9140401401,25764.174264861955,103331.08830500205,103331.08830500205,103331.08830500205,129632.73012315533,125120.77416503044,4511.955958124897,0.0,91596.69678316027,56618.97947327385,38864.13034431824,26301.64181815328,65165.77216247152,20015.664749998046,1460.5468508445815,0.0,0.8860909812687096,2.870853148431081,0.0014947054983599872,1.0,1.0,-4.262774503324181,352854.95531831717,1556457.5422836256,4.41104062398533,1556457.5422836256,4.41104062398533,0.761004384759864,0.09255697843567026,4.028046144702076,101325.0,128412.91316248024,1.2673369174683469,1.0,0.0,4.028046144702027,1.284963764687443,1.2852719805976236,3.1347546564333397,22739.733730119664,2318.8075163404083,19328.77504628244,1970.986529169741,0.85,0.8500000604967826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.957660008666,4632.441516551485,5.652569897898738,5.095770027420937,-2.4293752068063474,7.525145234227285,3.4067108999827025,3.5,0.9733459714236293,0.6,0.00023985101638588496,1.0001609216716292,0.00023981242536951704,198.70822384145745,0.0,7.697698622582203e-06,21.815277896397966,0.0057686210772203645,8.057571273792035e-05,0.0001592753036479646,0.0006415682728054364,0.09255697843559901,0.09255697843559901,0.09255697843559901,0.09255697843602494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.7935817223,595.6950656976037,0.0,0.09255697843559901,0.09255697843567026,0.09255697843567026,0.3750035974888212,0.3750035974888212,0.5,10.000090695725685,0.0,0.0,0.0,0.0,0.0,0.0,26301.64181815328,20015.664749998046,0.761004384759864,1.0489152315222872,0.6535516317382376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499338283391707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.27468265359,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.491211288074,1460.5468508445815,0.3750035974888212,6.17534620354742,3.4067108999827025,,,,
511.0,-29.7421934765427,5.095652239971898,35.02293242081165,24.068701487872772,4.910641081960144,-26.276922116615328,-39.81048428742213,1.4452610356770943,-5.13034838062282,-5.130348380585701,40.044510259210305,42587.97540953157,25764.13449388486,25764.13449388486,68352.10990341644,77566.09095244217,77566.09095244217,25764.13449388486,103330.22544632704,103330.22544632704,103330.22544632704,129631.46635746757,125119.5238918306,4511.94246563696,0.0,91596.52923635994,56618.413693557595,38864.57282533594,26301.240911140525,65165.81373647647,20015.45036228958,1460.5297793500533,0.0,0.886092361370465,2.870874266118452,0.0014947054983599872,1.0,1.0,-4.265232124517183,352857.70216520637,1556453.2770555282,4.410994198241431,1556453.2770555282,4.410994198241431,0.7610078334293174,0.09255672158025766,4.028046144702076,101325.0,128412.86990215571,1.2673364905221387,1.0,0.0,4.028046144703546,1.2849642162478505,1.2852723826756873,3.1347535548220478,22739.692135064815,2318.8032748252276,19328.74120747984,1970.9830785721772,0.85,0.8500001272081755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.057346984044,4632.441516551485,5.6524375479681845,5.095652239971898,-2.429207082690383,7.52485932266228,3.406835081032916,3.5,0.9733814517236903,0.6,0.00023981242536951704,1.0001603244166728,0.00023977398374543975,198.70949619143437,0.0,7.66835231870754e-06,21.73211047121717,0.005776289429539072,8.056372105400458e-05,0.00015924870431551245,0.0006414611294669008,0.0925567215802631,0.0925567215802631,0.0925567215802631,0.09255672158025914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.315737321,595.6952162127466,0.0,0.0925567215802631,0.09255672158025766,0.09255672158025766,0.3750036018076132,0.3750036018076132,0.5,10.000090695727678,0.0,0.0,0.0,0.0,0.0,0.0,26301.240911140525,20015.45036228958,0.7610078334293174,1.0488952102988387,0.6535324730502523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449943091131836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.191515228405,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.468870362107,1460.5297793500533,0.3750036018076132,6.17534620354742,3.406835081032916,,,,
512.0,-29.74373141820318,5.095534643419778,35.02288209727964,24.06859346609565,4.910735670981997,-26.27829683141343,-39.81179692838339,1.4451928070664835,-5.130155636750658,-5.130155636737446,40.04441288255244,42586.75862800779,25764.111586254436,25764.111586254436,68350.87021426222,77565.2652040208,77565.2652040208,25764.111586254436,103329.37679027524,103329.37679027524,103329.37679027524,129630.22825513023,125118.29898416427,4511.929270965967,0.0,91596.36169681248,56617.855120867156,38865.00730660592,26300.851464854997,65165.85877146092,20015.241785721853,1460.513229550605,0.0,0.8860937015946473,2.870894668481697,0.0014947054983599872,1.0,1.0,-4.26765885424976,352860.3559683235,1556449.074540862,4.4109491140472175,1556449.074540862,4.4109491140472175,0.761011171538214,0.09255647054109789,4.028046144702076,101325.0,128412.82608507026,1.2673360580811277,1.0,0.0,4.028046144700122,1.2849646149140483,1.2852727320387969,3.1347525822503,22739.650541810555,2318.7990334936553,19328.70057205504,1970.9789349120283,0.85,0.8499998949639122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.156954732766,4632.441516551485,5.652309001668619,5.095534643419778,-2.429043927550643,7.524578570970421,3.4069591651981574,3.5,0.9734169043423307,0.6,0.00023977398374543975,1.0001597462252765,0.0002397356868743975,198.7107639514608,0.0,7.638715753178596e-06,21.64812044450814,0.005783928145292251,8.055177392932228e-05,0.00015922220981611748,0.000641354408400757,0.09255647054105264,0.09255647054105264,0.09255647054105264,0.09255647054134346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.84491814,595.6953645149919,0.0,0.09255647054105264,0.09255647054109789,0.09255647054109789,0.37500360612642364,0.37500360612642364,0.5,10.000090695728305,0.0,0.0,0.0,0.0,0.0,0.0,26300.851464854997,20015.241785721853,0.761011171538214,1.048875461826894,0.6535133493346743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499523195442239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.107525201696,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.446593369772,1460.513229550605,0.37500360612642364,6.17534620354742,3.4069591651981574,,,,
513.0,-29.745268563865697,5.095417110430543,35.02283194131878,24.068483907636278,4.9108285000822365,-26.279671190479608,-39.81310946457086,1.4451229189406305,-5.129969251716545,-5.129969251738454,40.04431707029262,42585.544896209634,25764.103958701686,25764.103958701686,68349.64885491133,77564.4403835704,77564.4403835704,25764.103958701686,103328.54434227209,103328.54434227209,103328.54434227209,129629.01736815328,125117.10099495787,4511.916373195396,0.0,91596.19468238103,56617.29918468704,38865.439441882205,26300.473025881187,65165.912467763395,20015.038829188656,1460.4971765939197,0.0,0.8860950035840354,2.8709143978568834,0.0014947054983599872,1.0,1.0,-4.270045776697998,352862.92223438097,1556444.9395497553,4.410905316132713,1556444.9395497553,4.410905316132713,0.7610144049307668,0.09255622527775702,4.028046144702076,101325.0,128412.78082040639,1.2673356113536283,1.0,0.0,4.028046144699896,1.2849650210471877,1.28527308905662,3.134751591463091,22739.609078921236,2318.7948054556077,19328.670596493408,1970.9758782554093,0.85,0.8500001266253235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.256449672089,4632.441516551485,5.65218395304527,5.095417110430543,-2.4288854981472774,7.524302608577821,3.4070831106382213,3.5,0.9734523173252061,0.6,0.0002397356868743975,1.0001596655470864,0.00023969741545542365,198.7120310695395,0.0,7.610000501753444e-06,21.56674142196926,0.005791538145794004,8.053982939586423e-05,0.00015919585747853327,0.0006412482599689471,0.09255622527804142,0.09255622527804142,0.09255622527804142,0.09255622528237606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.38166339893,595.6955104344898,0.0,0.09255622527804142,0.09255622527775702,0.09255622527775702,0.37500361044524333,0.37500361044524333,0.5,10.000090695636969,0.0,0.0,0.0,0.0,0.0,0.0,26300.473025881187,20015.038829188656,0.7610144049307668,1.048855855255965,0.6534941855878419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499615146735911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.02614617916,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.424376822622,1460.4971765939197,0.37500361044524333,6.17534620354742,3.4070831106382213,,,,
514.0,-29.746794826054018,5.095299672213422,35.02278197569748,24.068345396686368,4.910887257899919,-26.28103878884129,-39.81441344423217,1.4450237973679698,-5.129781735702977,-5.12978173565727,40.04422225010756,42584.342850511835,25764.092586054725,25764.092586054725,68348.43543656656,77563.63610564356,77563.63610564356,25764.092586054725,103327.72869169828,103327.72869169828,103327.72869169828,129627.82277819714,125115.91924765633,4511.903530540798,0.0,91596.02862388399,56616.735368890164,38865.88139443759,26300.094086498855,65165.97548093644,20014.83585169629,1460.4810738690587,0.0,0.8860963077412581,2.8709342470574413,0.0014947054983599872,1.0,1.0,-4.272364969455907,352865.5040872535,1556440.8473834428,4.410861445381127,1556440.8473834428,4.410861445381127,0.7610176520992333,0.09255598094403306,4.028046144702076,101325.0,128412.737615758,1.267335184956901,1.0,0.0,4.028046144701557,1.2849655639256814,1.285273582885252,3.1347502670780103,22739.567853351557,2318.790601617429,19328.629565637668,1970.9716942725263,0.85,0.8499998632466907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.355801228132,4632.441516551485,5.652058266077707,5.095299672213422,-2.428726290814254,7.524025963027675,3.407206879258835,3.5,0.9734876797882386,0.6,0.00023969741545542365,1.0001585369623072,0.0002396594205788968,198.71328923008176,0.0,7.604991396208954e-06,21.552545616856175,0.005799143137190213,8.052796435112334e-05,0.0001591694511043003,0.0006411418938750224,0.09255598094409433,0.09255598094409433,0.09255598094409433,0.09255598094380169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.923204999,595.695654843171,0.0,0.09255598094409433,0.09255598094403306,0.09255598094403306,0.3750036147637017,0.3750036147637017,0.5,10.000090695639495,0.0,0.0,0.0,0.0,0.0,0.0,26300.094086498855,20014.83585169629,0.7610176520992333,1.0488362206219275,0.6534751077726044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499707051549553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.01195037404,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.402124957247,1460.4810738690587,0.3750036147637017,6.17534620354742,3.407206879258835,,,,
515.0,-29.748315862505724,5.095182686612874,35.02273202199225,24.06824460430073,4.910987660465597,-26.282397732723705,-39.815708448272176,1.4449624907461176,-5.129577152052661,-5.129577152091642,40.044122662670816,42583.126411479374,25764.038272065733,25764.038272065733,68347.16468354511,77562.81598782657,77562.81598782657,25764.038272065733,103326.85425989231,103326.85425989231,103326.85425989231,129626.53928396781,125114.64944160645,4511.889842361354,0.0,91595.86223845363,56616.17266221331,38866.321751378135,26299.6850240755,65166.006775453636,20014.617358565145,1460.463621350188,0.0,0.8860977165434224,2.870955903048349,0.0014947054983599872,1.0,1.0,-4.274851134849484,352868.32095630997,1556436.5494830143,4.410814054559811,1556436.5494830143,4.410814054559811,0.7610211810614149,0.0925557202264479,4.028046144702076,101325.0,128412.69619274455,1.2673347761435436,1.0,0.0,4.028046144703939,1.284965929278526,1.2852738995010118,3.13474937577817,22739.526546617624,2318.786389502799,19328.595468606687,1970.9682173429956,0.85,0.849999907824893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.455017049465,4632.441516551485,5.651923332730819,5.095182686612874,-2.428554480440743,7.523737167053618,3.4073304805807205,3.5,0.9735229944516345,0.6,0.0002396594205788968,1.0001579960779954,0.00023962156131200637,198.71454309677125,0.0,7.550086888541227e-06,21.396946242125836,0.005806693224078754,8.051618257570149e-05,0.00015914323800319532,0.0006410363062941758,0.09255572022633188,0.09255572022633188,0.09255572022633188,0.09255572022689564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.44169689046,595.6958065121822,0.0,0.09255572022633188,0.0925557202264479,0.0925557202264479,0.3750036190822465,0.3750036190822465,0.5,10.000090695640889,0.0,0.0,0.0,0.0,0.0,0.0,26299.6850240755,20014.617358565145,0.7610211810614149,1.048816216697963,0.6534561271831582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499798306747733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.85635099931,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.380039885942,1460.463621350188,0.3750036190822465,6.17534620354742,3.4073304805807205,,,,
516.0,-29.749831232925867,5.095065706792669,35.02268227786145,24.068123555649095,4.911064632219099,-26.28375388693241,-39.81700303321702,1.4448806604587887,-5.129394007394524,-5.129394007423377,40.04402880196147,42581.932662527535,25764.037578424864,25764.037578424864,68345.9702409524,77562.00890793464,77562.00890793464,25764.037578424864,103326.0464863595,103326.0464863595,103326.0464863595,129625.36002653828,125113.48283261209,4511.877193926197,0.0,91595.69712408767,56615.62087864748,38866.75138382243,26299.313540178788,65166.06492400122,20014.418156720967,1460.447856932919,0.0,0.8860989948229107,2.8709752897463465,0.0014947054983599872,1.0,1.0,-4.2771558302011385,352870.8426513852,1556432.4987404111,4.410771054490527,1556432.4987404111,4.410771054490527,0.7610243562496006,0.09255547968317102,4.028046144702076,101325.0,128412.65204160256,1.2673343404056507,1.0,0.0,4.0280461447007925,1.2849663903919346,1.285274312074518,3.1347482508655027,22739.485555437277,2318.78220956568,19328.559538961297,1970.9645535388026,0.85,0.8499998600161652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.554183919079,4632.441516551485,5.651800228526627,5.095065706792669,-2.4283984738302147,7.5234641806228835,3.4074540227115784,3.5,0.9735582922033081,0.6,0.00023962156131200637,1.000157409434114,0.00023958384855398267,198.71579230650178,0.0,7.523186922110217e-06,21.320711737260353,0.005814216411000864,8.050440620587817e-05,0.0001591171551061282,0.0006409312431812019,0.09255547968315554,0.09255547968315554,0.09255547968315554,0.09255547968337807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.98787775345,595.69594945948,0.0,0.09255547968315554,0.09255547968317102,0.09255547968317102,0.3750036234008559,0.3750036234008559,0.5,10.000090695642855,0.0,0.0,0.0,0.0,0.0,0.0,26299.313540178788,20014.418156720967,0.7610243562496006,1.0487969516136917,0.6534372255281635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449988925058918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.78011649445,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.35800862816,1460.447856932919,0.3750036234008559,6.17534620354742,3.4074540227115784,,,,
517.0,-29.75134099087938,5.094948985698024,35.022632630661136,24.0680152544752,4.911155101298129,-26.28510367167938,-39.81828909656031,1.444811566646126,-5.12919904808291,-5.12919904808108,40.04393211036609,42580.72779497835,25764.00653135748,25764.00653135748,68344.73432633583,77561.19867943042,77561.19867943042,25764.00653135748,103325.20521078791,103325.20521078791,103325.20521078791,129624.12695224362,125112.2629522005,4511.864000043116,0.0,91595.53194531366,56615.06106104342,38867.18987141138,26298.921741455713,65166.11161286709,20014.20857575745,1460.4311723879964,0.0,0.8861003438301276,2.870995927192982,0.0014947054983599872,1.0,1.0,-4.279548815033991,352873.527036439,1556428.325833533,4.4107256753006885,1556428.325833533,4.4107256753006885,0.7610277247301931,0.09255522852131585,4.028046144702076,101325.0,128412.60549638851,1.2673338810401038,1.0,0.0,4.028046144701126,1.284966791602697,1.2852746649192597,3.134747272089441,22739.444548267034,2318.7780279980457,19328.528785915034,1970.9614176008154,0.85,0.8500000404534092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.6531942469865,4632.441516551485,5.6516706653341435,5.094948985698024,-2.428233791593382,7.523182777291407,3.4075773716101705,3.5,0.973593534745763,0.6,0.00023958384855398267,1.0001568283333273,0.0002395462809099928,198.71703690327652,0.0,7.494120590743678e-06,21.238337754167585,0.0058217105315916074,8.049270893055841e-05,0.00015909113962342424,0.0006408264516163937,0.09255522852129923,0.09255522852129923,0.09255522852129923,0.0925552285213077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.52037128806,595.6960967180772,0.0,0.09255522852129923,0.09255522852131585,0.09255522852131585,0.37500362771951934,0.37500362771951934,0.5,10.000090695644378,0.0,0.0,0.0,0.0,0.0,0.0,26298.921741455713,20014.20857575745,0.7610277247301931,1.0487772345901505,0.6534182681934142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449997985673668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.69774251136,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.33604017866,1460.4311723879964,0.37500362771951934,6.17534620354742,3.4075773716101705,,,,
518.0,-29.75284523561682,5.094832377350998,35.02258313683358,24.067908280435972,4.911246353480233,-26.28644839943137,-39.819574321713276,1.4447437049081449,-5.12901123218046,-5.129011232219018,40.04383724112029,42579.543561558596,25763.99300164321,25763.99300164321,68343.53656320181,77560.39067968086,77560.39067968086,25763.99300164321,103324.38368132408,103324.38368132408,103324.38368132408,129622.92605725261,125111.07491196238,4511.851145290225,0.0,91595.36718120282,56614.52006309024,38867.607909013976,26298.542375928537,65166.150284942516,20014.005357207974,1460.415047840335,0.0,0.8861016496522943,2.8710158085837403,0.0014947054983599872,1.0,1.0,-4.281891065752632,352876.11307940003,1556424.2315819564,4.410681748899643,1556424.2315819564,4.410681748899643,0.7610309754477915,0.09255498394875047,4.028046144702076,101325.0,128412.56585501008,1.2673334898101167,1.0,0.0,4.028046144702619,1.2849671867484755,1.2852750118840108,3.1347463081098437,22739.403644040784,2318.773856927777,19328.496799658053,1970.9581559103317,0.85,0.8500001628109269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.752109295404,4632.441516551485,5.651545068465078,5.094832377350998,-2.4280743900353374,7.522906767386335,3.407700603591274,3.5,0.9736287438832212,0.6,0.0002395462809099928,1.0001562575220952,0.00023950885584965787,198.71827696876332,0.0,7.465330897105609e-06,21.156747762397295,0.005829175862488713,8.048102084857359e-05,0.00015906526006141919,0.0006407222075464327,0.09255498394872182,0.09255498394872182,0.09255498394872182,0.09255498394885868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.06167601864,595.6962412012236,0.0,0.09255498394872182,0.09255498394875047,0.09255498394875047,0.3750036320382242,0.3750036320382242,0.5,10.00009069564505,0.0,0.0,0.0,0.0,0.0,0.0,26298.542375928537,20014.005357207974,0.7610309754477915,1.0487582320632107,0.6533997079062863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500070128380935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.616152519586,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.314133653224,1460.415047840335,0.3750036320382242,6.17534620354742,3.407700603591274,,,,
519.0,-29.75434406192546,5.094715876035428,35.02253379809172,24.067801201622956,4.911336831169714,-26.287788324059804,-39.82085123481227,1.4446756771317282,-5.12882399172679,-5.128823991730583,40.043742728041835,42578.34832528571,25763.98015786797,25763.98015786797,68342.32848315369,77559.58559974609,77559.58559974609,25763.98015786797,103323.56575761407,103323.56575761407,103323.56575761407,129621.73002048208,125109.89168488685,4511.838335595222,0.0,91595.20287704618,56613.965602359865,38868.04141631812,26298.164262868013,65166.20567918613,20013.802813073286,1460.3989748950592,0.0,0.8861029512237651,2.87103562916822,0.0014947054983599872,1.0,1.0,-4.284221963983214,352878.6912137989,1556420.1527097637,4.410637965574335,1556420.1527097637,4.410637965574335,0.7610342156593797,0.09255474022860022,4.028046144702076,101325.0,128412.5217595442,1.2673330546217043,1.0,0.0,4.028046144702658,1.2849675823769655,1.285275359514784,3.1347453429532397,22739.362854002455,2318.769697501436,19328.460492079732,1970.9544535677048,0.85,0.8500000908634802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.850894068279,4632.441516551485,5.651419789006614,5.094715876035428,-2.4279154560377245,7.522631332073153,3.407823675049418,3.5,0.9736639071569766,0.6,0.00023950885584965787,1.0001556965373106,0.0002394715709552758,198.71951258095484,0.0,7.437043505208303e-06,21.07658129376033,0.005836612905993921,8.046940991174668e-05,0.0001590394459379112,0.0006406182270657574,0.0925547402286694,0.0925547402286694,0.0925547402286694,0.09255474022727597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.604702939,595.6963851418674,0.0,0.0925547402286694,0.09255474022860022,0.09255474022860022,0.3750036363569588,0.3750036363569588,0.5,10.000090695639166,0.0,0.0,0.0,0.0,0.0,0.0,26298.164262868013,20013.802813073286,0.7610342156593797,1.0487388021270356,0.6533808111354424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500160071444514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.53598605095,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.292287250624,1460.3989748950592,0.3750036363569588,6.17534620354742,3.407823675049418,,,,
520.0,-29.755837415118883,5.094599497006678,35.022484626061285,24.067676381114893,4.911406609352127,-26.289125397307632,-39.82212388711048,1.4445895753633156,-5.128636316386064,-5.128636316393338,40.04364886056469,42577.159203857555,25763.96548344989,25763.96548344989,68341.12468730744,77558.79234937207,77558.79234937207,25763.96548344989,103322.75783282197,103322.75783282197,103322.75783282197,129620.54410312683,125108.7185336275,4511.8255694993295,0.0,91595.0397759693,56613.40663040134,38868.48127285329,26297.786270304856,65166.267543158145,20013.60046697493,1460.3828910762315,0.0,0.8861042526613636,2.8710554958967034,0.0014947054983599872,1.0,1.0,-4.286513541877014,352881.2753510429,1556416.1017077304,4.4105941868392495,1556416.1017077304,4.4105941868392495,0.7610374600075767,0.09255449727250481,4.028046144702076,101325.0,128412.47565973888,1.2673325996519997,1.0,0.0,4.028046144700207,1.284968062293599,1.2852757916339752,3.1347441721720535,22739.322362639887,2318.7655685315463,19328.419889791083,1970.950313286503,0.85,0.8499998188841006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.949547338033,4632.441516551485,5.651294276439942,5.094599497006678,-2.4277562428640804,7.522355739870759,3.4079465844481396,3.5,0.9736990241280399,0.6,0.0002394715709552758,1.0001551298508606,0.00023943442752824247,198.7207436946216,0.0,7.409236038233709e-06,20.997774932354332,0.005844022142032155,8.045783925905284e-05,0.00015901373169622298,0.0006405146489136613,0.09255449727227448,0.09255449727227448,0.09255449727227448,0.09255449727494719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.15085142193,595.6965280992235,0.0,0.09255449727227448,0.09255449727250481,0.09255449727250481,0.375003640675691,0.375003640675691,0.5,10.000090695636803,0.0,0.0,0.0,0.0,0.0,0.0,26297.786270304856,20013.60046697493,0.7610374600075767,1.048719333849321,0.653361943365249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500249691583444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.45717968954,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.27049925572,1460.3828910762315,0.375003640675691,6.17534620354742,3.4079465844481396,,,,
521.0,-29.757329854107923,5.094483452845395,35.02243549225098,24.06759060630577,4.911520203690699,-26.29045739536334,-39.823399542923994,1.4445428055386744,-5.128438586355514,-5.128438586352493,40.04355161923707,42575.98647215161,25763.925299347822,25763.925299347822,68339.91177149944,77557.97972881874,77557.97972881874,25763.925299347822,103321.90502816657,103321.90502816657,103321.90502816657,129619.29492148812,125107.48266443679,4511.81225705134,0.0,91594.8754637179,56612.88219691448,38868.88140755935,26297.389893321553,65166.2713008809,20013.388541208464,1460.3659947833844,0.0,0.8861056177936836,2.8710764271008697,0.0014947054983599872,1.0,1.0,-4.288942906784882,352883.99794927955,1556411.9051084905,4.4105482655866854,1556411.9051084905,4.4105482655866854,0.7610408722080451,0.09255424378950543,4.028046144702076,101325.0,128412.43779999547,1.2673322260053834,1.0,0.0,4.028046144701314,1.2849683578640618,1.2852760395446092,3.1347434511132195,22739.281570591957,2318.7614089002827,19328.393678338303,1970.9476404621664,0.85,0.8500001910058208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.048072947292,4632.441516551485,5.651163332149775,5.094483452845395,-2.4275896139931046,7.5220730668385,3.408069336567859,3.5,0.9737340961622455,0.6,0.00023943442752824247,1.000155036769797,0.0002393973121422699,198.72197406802348,0.0,7.381169443431938e-06,20.91823420268611,0.005851403311475587,8.04462428425827e-05,0.00015898818468565977,0.0006404117443762535,0.09255424379188128,0.09255424379188128,0.09255424379188128,0.09255424378311651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.68068774906,595.696676194656,0.0,0.09255424379188128,0.09255424378950543,0.09255424378950543,0.3750036449944352,0.3750036449944352,0.5,10.000090695549586,0.0,0.0,0.0,0.0,0.0,0.0,26297.389893321553,20013.388541208464,0.7610408722080451,1.0487006607446578,0.6533439096979005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500338985516341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.37763895987,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.24877094468,1460.3659947833844,0.3750036449944352,6.17534620354742,3.408069336567859,,,,
522.0,-29.758811781522347,5.094367286817268,35.02238664031443,24.06744877751919,4.911569339314387,-26.291786115524285,-39.82466332437468,1.4444394903511824,-5.128262971639629,-5.128262971620736,40.04346148432561,42574.81022812243,25763.939923375452,25763.939923375452,68338.75015149788,77557.20128586031,77557.20128586031,25763.939923375452,103321.14120923576,103321.14120923576,103321.14120923576,129618.17484781874,125106.37472847727,4511.800119341461,0.0,91594.71329058497,56612.32223300077,38869.32339731578,26297.03363858297,65166.35703589875,20013.197443557357,1460.3508763799696,0.0,0.8861068439352653,2.871095017334342,0.0014947054983599872,1.0,1.0,-4.291107720797925,352886.416049582,1556408.0152073079,4.410507019880941,1556408.0152073079,4.410507019880941,0.7610439153940931,0.09255401297113766,4.028046144702076,101325.0,128412.3925353316,1.267331779277884,1.0,0.0,4.0280461447021745,1.2849689179815669,1.2852765521016323,3.134742084679638,22739.241309600126,2318.7573034216707,19328.352410716037,1970.9434323358169,0.85,0.8499998811550468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.146522536072,4632.441516551485,5.651044509322767,5.094367286817268,-2.4274393337671283,7.521806620584396,3.408191995740883,3.5,0.9737691416402523,0.6,0.0002393973121422699,1.0001539466013718,0.0002393604634124248,198.72319578889235,0.0,7.375642768766296e-06,20.902571606683683,0.005858778954244354,8.043475589423139e-05,0.00015896255624803853,0.0006403085118468984,0.09255401297109817,0.09255401297109817,0.09255401297109817,0.09255401297122369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.2448834082,595.6968134673194,0.0,0.09255401297109817,0.09255401297113766,0.09255401297113766,0.3750036493128489,0.3750036493128489,0.5,10.000090695552348,0.0,0.0,0.0,0.0,0.0,0.0,26297.03363858297,20013.197443557357,0.7610439153940931,1.048681455583769,0.6533250002707514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450042822583314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.36197636387,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.22701116976,1460.3508763799696,0.3750036493128489,6.17534620354742,3.408191995740883,,,,
523.0,-29.760288574681137,5.09425168175937,35.02233773917797,24.067367682606005,4.911686034542705,-26.293103598111415,-39.825921622663714,1.4443972505831564,-5.1280548626997415,-5.128054862696597,40.04336236092215,42573.63332949937,25763.872606947654,25763.872606947654,68337.50593644702,77556.39522903081,77556.39522903081,25763.872606947654,103320.26783597846,103320.26783597846,103320.26783597846,129616.88796556555,125105.101586378,4511.786379187548,0.0,91594.54976320988,56611.78786362421,38869.735443984086,26296.620129587078,65166.35557357116,20012.97686960158,1460.333190546987,0.0,0.8861082689834419,2.871117047466578,0.0014947054983599872,1.0,1.0,-4.293581117657197,352889.2815910427,1556403.7374028626,4.410459083329576,1556403.7374028626,4.410459083329576,0.7610474947342913,0.09255375109264213,4.028046144702076,101325.0,128412.34727066767,1.267331332550384,1.0,0.0,4.028046144702904,1.2849691917452524,1.2852767785789119,3.1347414168203995,22739.200712405058,2318.7531636598696,19328.321656480795,1970.9402962765876,0.85,0.8500000462169497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.244785970803,4632.441516551485,5.650907949980085,5.09425168175937,-2.4272650979588866,7.521516779718256,3.408314424743807,3.5,0.9738041213553734,0.6,0.0002393604634124248,1.0001534150574618,0.00023932374754594303,198.72441329015322,0.0,7.3226973555817186e-06,20.75252430571859,0.005866101651599936,8.042332029067584e-05,0.00015893714312174894,0.0006402061466015228,0.09255375109288545,0.09255375109288545,0.09255375109288545,0.09255375109107702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.765619612,595.696964429104,0.0,0.09255375109288545,0.09255375109264213,0.09255375109264213,0.37500365363135807,0.37500365363135807,0.5,10.000090695550822,0.0,0.0,0.0,0.0,0.0,0.0,26296.620129587078,20012.97686960158,0.7610474947342913,1.0486623862108677,0.6533069550196775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500516838647572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.211929062905,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.20541222876,1460.333190546987,0.37500365363135807,6.17534620354742,3.408314424743807,,,,
