time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
524.0,-29.76176477901075,5.094135914531427,35.02228911155337,24.067244363855593,4.911755337456037,-26.29442544036987,-39.82718047974629,1.4443122484608537,-5.127881426096565,-5.127881426115111,40.04327245009544,42572.461461527906,25763.892067355002,25763.892067355002,68336.3535288829,77555.61012229502,77555.61012229502,25763.892067355002,103319.50218965003,103319.50218965003,103319.50218965003,129615.76949951827,125103.9951829527,4511.774316565577,0.0,91594.3884437818,56611.23978702943,38870.165174169306,26296.267309868235,65166.43248403754,20012.78745638771,1460.3182330304624,0.0,0.886109483145234,2.871135407333915,0.0014947054983599872,1.0,1.0,-4.295761148846111,352891.66972814547,1556399.857185562,4.410418240772173,1556399.857185562,4.410418240772173,0.761050502741029,0.0925535217689449,4.028046144702076,101325.0,128412.30829740239,1.2673309479141612,1.0,0.0,4.028046144701659,1.2849696653419096,1.2852772051077046,3.1347402614600073,22739.16066335341,2318.7490797931414,19328.284462584183,1970.9365035546475,0.85,0.8499999075926219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.343028423088,4632.441516551485,5.6507904552787735,5.094135914531427,-2.4271164317087695,7.521252346240196,3.408436829362703,3.5,0.9738390941036295,0.6,0.00023932374754594303,1.0001533557358462,0.00023928705150408117,198.72563031908126,0.0,7.296339025027171e-06,20.677824796927002,0.005873397990624963,8.041188111270065e-05,0.0001589118664332424,0.0006401043309338332,0.09255352176862708,0.09255352176862708,0.09255352176862708,0.09255352176954827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.3308987609,595.6971013604145,0.0,0.09255352176862708,0.0925535217689449,0.0925535217689449,0.3750036579499264,0.3750036579499264,0.5,10.000090695577917,0.0,0.0,0.0,0.0,0.0,0.0,26296.267309868235,20012.78745638771,0.761050502741029,1.0486434644956486,0.6532882012830147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500605145483574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.137229554115,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.183866746425,1460.3182330304624,0.3750036579499264,6.17534620354742,3.408436829362703,,,,
525.0,-29.76323024407457,5.094020499166627,35.02224054418688,24.067137634288542,4.911841703134782,-26.29573559535178,-39.82843008181078,1.4442440723583185,-5.127683770445117,-5.127683770447732,40.04317693342957,42571.29766393378,25763.84984377614,25763.84984377614,68335.14750770992,77554.8230518087,77554.8230518087,25763.84984377614,103318.67289558484,103318.67289558484,103318.67289558484,129614.54596246534,125102.78480994157,4511.761152523766,0.0,91594.2261195547,56610.700731815836,38870.5837641543,26295.8730668805,65166.4568310348,20012.5769178492,1460.301395221986,0.0,0.8861108415778214,2.8711563311244,0.0014947054983599872,1.0,1.0,-4.2981023979536985,352894.3913651504,1556395.7350510282,4.410372545254138,1556395.7350510282,4.410372545254138,0.7610539063277928,0.09255327098122994,4.028046144702076,101325.0,128412.26024893385,1.2673304737126458,1.0,0.0,4.028046144701714,1.284970060160176,1.2852775528646951,3.134739298283702,22739.12036485104,2318.7449704895193,19328.248330197184,1970.9328190765639,0.85,0.8499998249744872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.441075562054,4632.441516551485,5.650659678851133,5.094020499166627,-2.4269499589111296,7.520970458077756,3.4085589923852058,3.5,0.9738739978243445,0.6,0.00023928705150408117,1.0001522418329538,0.00023925062755000758,198.72683850718963,0.0,7.29244404921499e-06,20.666786435475284,0.005880690434674178,8.040052752224857e-05,0.0001588865239818326,0.0006400022503701348,0.09255327098119988,0.09255327098119988,0.09255327098119988,0.09255327098130545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.86907376506,595.697246829136,0.0,0.09255327098119988,0.09255327098122994,0.09255327098122994,0.3750036622686569,0.3750036622686569,0.5,10.000090695579456,0.0,0.0,0.0,0.0,0.0,0.0,26295.8730668805,20012.5769178492,0.7610539063277928,1.0486245659310738,0.6532700983623169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500693418135095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.12619119266,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.162283833866,1460.301395221986,0.3750036622686569,6.17534620354742,3.4085589923852058,,,,
526.0,-29.764690668126672,5.093905246578281,35.02219210249884,24.067040578834735,4.9119382836515655,-26.297040361728712,-39.82967500397933,1.4441853637530218,-5.127495185567227,-5.127495185583142,40.043083424808586,42570.13634939229,25763.830310601636,25763.830310601636,68333.96665999392,77554.03381292311,77554.03381292311,25763.830310601636,103317.86412352475,103317.86412352475,103317.86412352475,129613.35837833394,125101.6099851764,4511.748393157542,0.0,91594.06465970162,56610.16719614787,38870.99718172638,26295.494254809193,65166.49143653557,20012.374222004306,1460.285259116499,0.0,0.886112146293401,2.8711762947967077,0.0014947054983599872,1.0,1.0,-4.300396470719477,352896.9881166875,1556391.6995824515,4.410328656780208,1556391.6995824515,4.410328656780208,0.7610571616597104,0.09255302808997076,4.028046144702076,101325.0,128412.21932700524,1.2673300698446113,1.0,0.0,4.028046144700701,1.2849704101133226,1.2852778560954456,3.1347384445582986,22739.080280937582,2318.7408830678755,19328.220664669287,1970.9299979778302,0.85,0.8500001066829578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.539051631883,4632.441516551485,5.650533972591073,5.093905246578281,-2.4267901585864133,7.520695405164695,3.4086810686077103,3.5,0.9739088767450601,0.6,0.00023925062755000758,1.0001517199172592,0.0002392143339710503,198.72804255213876,0.0,7.238417238974909e-06,20.51367445525489,0.005887928851913153,8.038921792583683e-05,0.00015886140962417073,0.0006399010885785782,0.09255302808991031,0.09255302808991031,0.09255302808991031,0.09255302809003917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.416957786,595.6973892396104,0.0,0.09255302808991031,0.09255302808997076,0.09255302808997076,0.37500366658741485,0.37500366658741485,0.5,10.000090695581333,0.0,0.0,0.0,0.0,0.0,0.0,26295.494254809193,20012.374222004306,0.7610571616597104,1.048605888603702,0.6532519307234846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450078104962431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.97307921245,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.140866857786,1460.285259116499,0.37500366658741485,6.17534620354742,3.4086810686077103,,,,
527.0,-29.766149867064396,5.0937900522925315,35.02214384268195,24.066923022642754,4.912011773405655,-26.29834644171176,-39.83092006584627,1.444105835827137,-5.127311884037681,-5.12731188393785,40.042991788833895,42568.98097561687,25763.82331429154,25763.82331429154,68332.80428990841,77553.25503863375,77553.25503863375,25763.82331429154,103317.0783529253,103317.0783529253,103317.0783529253,129612.20358620255,125100.46765698935,4511.735929213195,0.0,91593.90447126876,56609.63041184108,38871.41562158631,26295.12523327726,65166.540854863575,20012.176636077646,1460.269553066871,0.0,0.8861134171609284,2.871195699276694,0.0014947054983599872,1.0,1.0,-4.302621028078931,352899.5121326378,1556387.744939659,4.410285906982746,1556387.744939659,4.410285906982746,0.7610603280471029,0.09255279088107857,4.028046144702076,101325.0,128412.18035373991,1.267329685208388,1.0,0.0,4.028046144701171,1.2849708572219594,1.2852782566724397,3.1347373538186725,22739.04051266604,2318.7368278327504,19328.182476885104,1970.9261039075632,0.85,0.8499999138538397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.636911327128,4632.441516551485,5.650411165478684,5.0937900522925315,-2.4266342951980238,7.520424347490556,3.4088030015755035,3.5,0.9739437147358582,0.6,0.0002392143339710503,1.0001515944444657,0.00023917807590350532,198.7292455998587,0.0,7.212551903392668e-06,20.440372094214823,0.005895141403816545,8.037790853123885e-05,0.00015883642543981145,0.0006398004511310913,0.09255279088102489,0.09255279088102489,0.09255279088102489,0.0925527908797602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.9738960674,595.6975287980832,0.0,0.09255279088102489,0.09255279088107857,0.09255279088107857,0.3750036709061962,0.3750036709061962,0.5,10.00009069560342,0.0,0.0,0.0,0.0,0.0,0.0,26295.12523327726,20012.176636077646,0.7610603280471029,1.04858725648944,0.6532337057820036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500868380677578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.8997768514,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.11950202114,1460.269553066871,0.3750036709061962,6.17534620354742,3.4088030015755035,,,,
528.0,-29.767599301137828,5.093675162496457,35.02209564964447,24.066829319950216,4.912110667960462,-26.299640934581028,-39.832155872695125,1.4440504884681808,-5.127117001190811,-5.127117001238616,40.04289719593843,42567.829483092115,25763.786775528955,25763.786775528955,68331.61625862107,77552.47009345223,77552.47009345223,25763.786775528955,103316.25686898117,103316.25686898117,103316.25686898117,129610.99297161125,125099.2700565182,4511.722915093049,0.0,91593.74306938726,56609.10245908478,38871.82290033608,26294.736102630082,65166.55900296617,20011.96873694863,1460.252939717791,0.0,0.8861147580136596,2.8712163298799376,0.0014947054983599872,1.0,1.0,-4.304943050826921,352902.19563595764,1556383.6626949024,4.410240803093265,1556383.6626949024,4.410240803093265,0.7610636843374508,0.0925525429821767,4.028046144702076,101325.0,128412.13391987803,1.2673292269418015,1.0,0.0,4.028046144700076,1.2849711911038173,1.2852785440411734,3.1347365393008535,22739.000443144563,2318.732741878681,19328.146945469703,1970.922480711528,0.85,0.8499998491049251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.734629577053,4632.441516551485,5.650282059927405,5.093675162496457,-2.426469908567455,7.520145071063912,3.4089247600436,3.5,0.9739785028696,0.6,0.00023917807590350532,1.0001505817000995,0.00023914206548471934,198.73044060954328,0.0,7.205538410122376e-06,20.420495854286813,0.0059023469422266675,8.036668465813282e-05,0.0001588113912453725,0.0006396996122406957,0.0925525429820965,0.0925525429820965,0.0925525429820965,0.09255254298268008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.51653776463,595.6976728597517,0.0,0.0925525429820965,0.0925525429821767,0.0925525429821767,0.3750036752250772,0.3750036752250772,0.5,10.000090695603907,0.0,0.0,0.0,0.0,0.0,0.0,26294.736102630082,20011.96873694863,0.7610636843374508,1.0485687337812457,0.6532158538730665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500955639473103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.87990061147,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.098113046817,1460.252939717791,0.3750036752250772,6.17534620354742,3.4089247600436,,,,
529.0,-29.769043697964005,5.09356030795047,35.02204765222204,24.066713055968307,4.912183581195872,-26.300933635561698,-39.83339129537342,1.4439720737348691,-5.126935163710016,-5.126935163710644,40.04280645380754,42566.69837147504,25763.782545518694,25763.782545518694,68330.48091699374,77551.69903304975,77551.69903304975,25763.782545518694,103315.48157856845,103315.48157856845,103315.48157856845,129609.85182409528,125098.14125931947,4511.710564775807,0.0,91593.58376083164,56608.58309937662,38872.222957172235,26294.370245526832,65166.59320269906,20011.772857832937,1460.237364537308,0.0,0.8861160181194908,2.8712355795858815,0.0014947054983599872,1.0,1.0,-4.307133277128969,352904.6995212697,1556379.7466403644,4.410198415469275,1556379.7466403644,4.410198415469275,0.7610668242277951,0.09255230792393061,4.028046144702076,101325.0,128412.0978974457,1.2673288714280355,1.0,0.0,4.028046144701848,1.2849716324188967,1.2852789391870356,3.134735462696149,22738.96089331075,2318.7287089180045,19328.121128853214,1970.919848149288,0.85,0.8500001921608951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.832266067573,4632.441516551485,5.650160146732225,5.09356030795047,-2.4263151577287045,7.519875465679174,3.409046418375605,3.5,0.97401326239303,0.6,0.00023914206548471934,1.0001500601180964,0.00023910618518233333,198.73163147876042,0.0,7.1563663918711644e-06,20.28114235456288,0.005909503308618539,8.035546572233942e-05,0.0001587865997623799,0.0006395997510032059,0.09255230792383388,0.09255230792383388,0.09255230792383388,0.09255230792414341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.0777980475,595.6978110567842,0.0,0.09255230792383388,0.09255230792393061,0.09255230792393061,0.37500367954395164,0.37500367954395164,0.5,10.000090695605747,0.0,0.0,0.0,0.0,0.0,0.0,26294.370245526832,20011.772857832937,0.7610668242277951,1.048550761345671,0.6531981538312489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501042315330175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.74054711175,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.07687105531,1460.237364537308,0.37500367954395164,6.17534620354742,3.409046418375605,,,,
530.0,-29.77048266286546,5.093445764481928,35.021999715240135,24.066623264830582,4.912285449810712,-26.302218547607314,-39.83461418012155,1.443920284908851,-5.126740343452923,-5.126740343442902,40.042712202810634,42565.53882557551,25763.745216224987,25763.745216224987,68329.28404180049,77550.91780940029,77550.91780940029,25763.745216224987,103314.66302562527,103314.66302562527,103314.66302562527,129608.6446492435,125096.94706802789,4511.697581215623,0.0,91593.4237237538,56608.04473999978,38872.64331528225,26293.981623618234,65166.62493890048,20011.565266857404,1460.22076630699,0.0,0.8861173573851344,2.8712562037893976,0.0014947054983599872,1.0,1.0,-4.309445099295601,352907.3821936747,1556375.679166043,4.410153365145272,1556375.679166043,4.410153365145272,0.7610701777049342,0.09255206058273027,4.028046144702076,101325.0,128412.05035006198,1.267328402171843,1.0,0.0,4.028046144700622,1.2849719488686264,1.2852792096048633,3.1347346907056077,22738.921162614504,2318.724657514493,19328.082034143677,1970.9158615983724,0.85,0.8499999580420441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.929756027532,4632.441516551485,5.650031161591745,5.093445764481928,-2.426150853353046,7.519596617834974,3.409167895858393,3.5,0.9740479702452551,0.6,0.00023910618518233333,1.0001494975105691,0.00023907044474599313,198.7328178819725,0.0,7.1305510311226325e-06,20.20798162220154,0.0059166338596496615,8.034436206995429e-05,0.00015876182311237903,0.0006394999495136913,0.0925520605827892,0.0925520605827892,0.0925520605827892,0.09255206058170412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.62209298904,595.6979545976329,0.0,0.0925520605827892,0.09255206058273027,0.09255206058273027,0.37500368386282623,0.37500368386282623,0.5,10.000090695606161,0.0,0.0,0.0,0.0,0.0,0.0,26293.981623618234,20011.565266857404,0.7610701777049342,1.048531884317552,0.653180042168587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501128690944178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.66738637939,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.05568166219,1460.22076630699,0.37500368386282623,6.17534620354742,3.409167895858393,,,,
531.0,-29.771916328118763,5.093331223074955,35.021951976091685,24.06651828149336,4.912369577107281,-26.30350046606151,-39.8358328389935,1.443853051359449,-5.126560487894437,-5.12656048789389,40.04262203679724,42564.38455116423,25763.744968836792,25763.744968836792,68328.12952000102,77550.14699060343,77550.14699060343,25763.744968836792,103313.89195944023,103313.89195944023,103313.89195944023,129607.5112787165,125095.82594779956,4511.685330916943,0.0,91593.26479676743,56607.50235728679,38873.069377200714,26293.619319276266,65166.68869647698,20011.37120891743,1460.2053489293194,0.0,0.8861186052353226,2.871275243893079,0.0014947054983599872,1.0,1.0,-4.311626770326598,352909.85881659243,1556371.7879907403,4.410111389944445,1556371.7879907403,4.410111389944445,0.7610732842034713,0.09255182745984551,4.028046144702076,101325.0,128412.00497404589,1.2673279543453826,1.0,0.0,4.028046144701685,1.284972337303789,1.2852795522050449,3.1347337431045244,22738.88170750881,2318.7206342133973,19328.049481880684,1970.912542191338,0.85,0.8500000013412354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.027166286215,4632.441516551485,5.649910412665226,5.093331223074955,-2.425997604622284,7.5193288276972385,3.409289275758634,3.5,0.9740826502167526,0.6,0.00023907044474599313,1.0001489486272312,0.00023903484083459035,198.7339999281004,0.0,7.1027976262205145e-06,20.129328472708938,0.005923736657275882,8.033329819908431e-05,0.00015873714654690883,0.0006394005511692845,0.09255182745984204,0.09255182745984204,0.09255182745984204,0.09255182745930199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.1861389669,595.6980919171446,0.0,0.09255182745984204,0.09255182745984551,0.09255182745984551,0.37500368818169527,0.37500368818169527,0.5,10.000090695606515,0.0,0.0,0.0,0.0,0.0,0.0,26293.619319276266,20011.37120891743,0.7610732842034713,1.0485131420172182,0.6531616904675613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501214742702573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.588733229895,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.034552942063,1460.2053489293194,0.37500368818169527,6.17534620354742,3.409289275758634,,,,
532.0,-29.773344704889542,5.09321687842126,35.02190435616196,24.066414485592418,4.912454359336467,-26.304777555832644,-39.83705450138075,1.4437869316446263,-5.126371649341365,-5.12637164936156,40.04252999823523,42563.26577309768,25763.721358443472,25763.721358443472,68326.98713154116,77549.3784182557,77549.3784182557,25763.721358443472,103313.09977669918,103313.09977669918,103313.09977669918,129606.34167637944,125094.66898675435,4511.672689625088,0.0,91593.10626172315,56606.993616577325,38873.45849460647,26293.24189968026,65166.70039428673,20011.169475842722,1460.1892405938727,0.0,0.8861199058347304,2.871295235073493,0.0014947054983599872,1.0,1.0,-4.31385899595341,352912.45915061166,1556367.8160116482,4.410067640449726,1556367.8160116482,4.410067640449726,0.7610765364040586,0.09255158669357326,4.028046144702076,101325.0,128411.96722565466,1.2673275817977268,1.0,0.0,4.028046144702289,1.2849727202449561,1.2852798894853301,3.1347328089067945,22738.8423497064,2318.7166208344747,19328.020308261322,1970.9095673100726,0.85,0.8500001895879665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.124422453602,4632.441516551485,5.649784736483385,5.09321687842126,-2.4258377794410104,7.51905465786227,3.4094104653749997,3.5,0.9741172758214285,0.6,0.00023903484083459035,1.0001484008849988,0.00023899937311610577,198.7351776262134,0.0,7.075707726158968e-06,20.052555695934515,0.0059308123650020405,8.032220847377246e-05,0.00015871263236081788,0.0006393018068965104,0.09255158669362137,0.09255158669362137,0.09255158669362137,0.09255158669362896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.7411312184,595.6982320884212,0.0,0.09255158669362137,0.09255158669357326,0.09255158669357326,0.3750036925005596,0.3750036925005596,0.5,10.000090695607053,0.0,0.0,0.0,0.0,0.0,0.0,26293.24189968026,20011.169475842722,0.7610765364040586,1.048495423554259,0.6531444052801739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450130047850477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.51196045312,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.01348242606,1460.1892405938727,0.3750036925005596,6.17534620354742,3.4094104653749997,,,,
533.0,-29.774767811589538,5.093102722435606,35.02185685525207,24.066314566321694,4.912542784880818,-26.306049543964605,-39.8382640100084,1.4437246222319369,-5.126183346148139,-5.126183346133785,40.04243819237196,42562.11948025394,25763.698718278567,25763.698718278567,68325.8181985325,77548.61079628652,77548.61079628652,25763.698718278567,103312.30951456509,103312.30951456509,103312.30951456509,129605.1750486762,125093.51496679203,4511.660081884175,0.0,91592.94800442984,56606.45668846874,38873.87923995678,26292.86553411111,65166.74477406789,20010.96829436525,1460.173177296226,0.0,0.8861212028379647,2.8713151696881707,0.0014947054983599872,1.0,1.0,-4.316086078097328,352915.0521276308,1556363.8540823811,4.410024012009344,1556363.8540823811,4.410024012009344,0.7610797791668609,0.09255134656851911,4.028046144702076,101325.0,128411.918509073,1.2673271010024476,1.0,0.0,4.028046144703358,1.2849730850745702,1.2852802088247195,3.134731918893319,22738.803060858252,2318.7126144869303,19327.982816328302,1970.9057441968769,0.85,0.8500000094375586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.221571671186,4632.441516551485,5.649659410921329,5.093102722435606,-2.42567835832366,7.518781080759266,3.4095315234429266,3.5,0.9741518638408362,0.6,0.00023899937311610577,1.0001478550368657,0.00023896404107900246,198.73635099135643,0.0,7.048683333030349e-06,19.975968565808007,0.005937861048335071,8.031123046923649e-05,0.0001586881426468693,0.0006392031611986549,0.09255134656844577,0.09255134656844577,0.09255134656844577,0.0925513465684085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.297248649,595.69837190525,0.0,0.09255134656844577,0.09255134656851911,0.09255134656851911,0.37500369681942086,0.37500369681942086,0.5,10.000090695607597,0.0,0.0,0.0,0.0,0.0,0.0,26292.86553411111,20010.96829436525,0.7610797791668609,1.0484767719396921,0.6531263703260943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501385899007802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.435373322995,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.99247006715,1460.173177296226,0.37500369681942086,6.17534620354742,3.4095315234429266,,,,
534.0,-29.776185667324018,5.09298871642523,35.02180948962571,24.06621394855904,4.912629717006544,-26.307316961117653,-39.83947278521953,1.4436614978674875,-5.125997078756086,-5.1259970787522064,40.042347093794014,42560.99298661038,25763.680721245062,25763.680721245062,68324.67370785544,77547.8463894811,77547.8463894811,25763.680721245062,103311.52711072617,103311.52711072617,103311.52711072617,129604.02004380574,125092.3724570838,4511.647586721939,0.0,91592.79021881177,56605.93681596572,38874.28155871784,26292.492933079575,65166.77449179742,20010.769071391987,1460.1572793813068,0.0,0.8861224868444688,2.871334888891371,0.0014947054983599872,1.0,1.0,-4.318290442177215,352917.61708591966,1556359.9226842094,4.409980820836454,1556359.9226842094,4.409980820836454,0.7610829875403593,0.09255110861016401,4.028046144702076,101325.0,128411.88009256862,1.2673267218610276,1.0,0.0,4.028046144702651,1.2849734534377437,1.2852805318728429,3.134731020260126,22738.76388910788,2318.7086200800354,19327.950641703355,1970.9024632982064,0.85,0.850000058752607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.318612249392,4632.441516551485,5.649535243445864,5.09298871642523,-2.4255204563715655,7.518509172796795,3.4096524478512897,3.5,0.974186413671797,0.6,0.00023896404107900246,1.0001473111550936,0.0002389288441949789,198.73752003914714,0.0,7.021760127002293e-06,19.8996681999245,0.005944882808462074,8.030026050728228e-05,0.00015866378057172018,0.0006391050296357736,0.09255110861023154,0.09255110861023154,0.09255110861023154,0.09255110860987222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.8567858908,595.6985106448532,0.0,0.09255110861023154,0.09255110861016401,0.09255110861016401,0.37500370113827974,0.37500370113827974,0.5,10.000090695608137,0.0,0.0,0.0,0.0,0.0,0.0,26292.492933079575,20010.769071391987,0.7610829875403593,1.048458731319524,0.6531087861647588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501471005302116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.359072957115,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.97151567276,1460.1572793813068,0.37500370113827974,6.17534620354742,3.4096524478512897,,,,
535.0,-29.77759829007491,5.092874877154187,35.02176225136687,24.066114623006456,4.912717444948998,-26.308579580621323,-39.8406770202331,1.4435996032623566,-5.1258102182719085,-5.1258102182447765,40.042256037388086,42559.870385577095,25763.660712525292,25763.660712525292,68323.5310981024,77547.08411993929,77547.08411993929,25763.660712525292,103310.74483246458,103310.74483246458,103310.74483246458,129602.86436881799,125091.2292890236,4511.635079794394,0.0,91592.63281697081,56605.41908267434,38874.681926996076,26292.11953635341,65166.80146334949,20010.569470352606,1460.1413410478929,0.0,0.8861237737203076,2.871354670989781,0.0014947054983599872,1.0,1.0,-4.320492702816125,352920.1902259713,1556355.9931122882,4.4099375332303,1556355.9931122882,4.4099375332303,0.761086204658568,0.0925508704018224,4.028046144702076,101325.0,128411.83538466564,1.267326280628331,1.0,0.0,4.028046144700356,1.2849738157672508,1.2852808490595091,3.134730136346749,22738.72481263375,2318.704635388614,19327.912742527747,1970.8985986578239,0.85,0.8499998527529152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.415535078472,4632.441516551485,5.6494107860024165,5.092874877154187,-2.425362139674852,7.518237016829039,3.409773227242219,3.5,0.9742209220692055,0.6,0.0002389288441949789,1.0001467691230908,0.0002388937819640882,198.73868478427823,0.0,6.9949414439462e-06,19.82366405214353,0.00595187774990602,8.028933312626029e-05,0.00015863951106871862,0.0006390072709577744,0.09255087040189688,0.09255087040189688,0.09255087040189688,0.09255087040145088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.41652710724,595.6986493201716,0.0,0.09255087040189688,0.0925508704018224,0.0925508704018224,0.37500370545713674,0.37500370545713674,0.5,10.000090695608684,0.0,0.0,0.0,0.0,0.0,0.0,26292.11953635341,20010.569470352606,0.761086204658568,1.0484407637611044,0.6530912892742361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501555798519723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.28306880933,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.95061903583,1460.1413410478929,0.37500370545713674,6.17534620354742,3.409773227242219,,,,
536.0,-29.779005777781144,5.092761198646314,35.02171515118759,24.066006985399895,4.912795143823651,-26.309838568678142,-39.8418769595213,1.44352917612783,-5.125623840021717,-5.125623840027794,40.04216554478391,42558.751961374,25763.6414209447,25763.6414209447,68322.3933823187,77546.32870077522,77546.32870077522,25763.6414209447,103309.97012171992,103309.97012171992,103309.97012171992,129601.71761423748,125090.0949810694,4511.622633168079,0.0,91592.4762098376,56604.89947039124,38875.0852660515,26291.74749251756,65166.83275856906,20010.37063941772,1460.1254540422465,0.0,0.8861250560683678,2.871374402143397,0.0014947054983599872,1.0,1.0,-4.3226680337576795,352922.7567401414,1556352.0878796407,4.409894398012962,1556352.0878796407,4.409894398012962,0.7610894119956282,0.09255063331670875,4.028046144702076,101325.0,128411.79524220237,1.267325884453021,1.0,0.0,4.028046144703274,1.2849742177472343,1.2852812060791339,3.1347291557054633,22738.685933453227,2318.7006708155413,19327.878931220836,1970.8951508640398,0.85,0.8499998191533839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.5123444221945,4632.441516551485,5.649286631677539,5.092761198646314,-2.425204198785995,7.5179653974323095,3.40989386692283,3.5,0.9742553905493799,0.6,0.0002388937819640882,1.0001462372491539,0.00023885885190264993,198.73984530737107,0.0,6.968221652819805e-06,19.74794016409133,0.005958845971558839,8.027844609250922e-05,0.000158615335871579,0.0006389098921481387,0.09255063331681437,0.09255063331681437,0.09255063331681437,0.09255063331649653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.9789943918,595.6987871367866,0.0,0.09255063331681437,0.09255063331670875,0.09255063331670875,0.3750037097759922,0.3750037097759922,0.5,10.000090695608154,0.0,0.0,0.0,0.0,0.0,0.0,26291.74749251756,20010.37063941772,0.7610894119956282,1.048422801756231,0.6530738131626901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450164027972554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.20734492128,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.929779971142,1460.1254540422465,0.3750037097759922,6.17534620354742,3.40989386692283,,,,
537.0,-29.780407979958095,5.092647783599071,35.02166812700566,24.065921699535124,4.912897170532557,-26.31109038617606,-39.84307193951679,1.4434812022699952,-5.125432672878389,-5.1254326728918365,40.0420735371244,42557.63622024773,25763.609805669166,25763.609805669166,68321.2460259169,77545.56516107635,77545.56516107635,25763.609805669166,103309.17496674552,103309.17496674552,103309.17496674552,129600.54178003769,125088.93184585666,4511.609934181036,0.0,91592.31907511833,56604.390134385794,38875.47660081393,26291.366813292167,65166.84341410609,20010.167319089163,1460.1091831403044,0.0,0.8861263684091425,2.871394640390133,0.0014947054983599872,1.0,1.0,-4.324905601594651,352925.38921479444,1556348.1172710531,4.409850253997572,1556348.1172710531,4.409850253997572,0.7610926986486146,0.09255039135999721,4.028046144702076,101325.0,128411.75515541519,1.2673254888271916,1.0,0.0,4.0280461447011175,1.2849745143831792,1.2852814578993716,3.1347284320542665,22738.64692329455,2318.696692886414,19327.84951590034,1970.8921513361179,0.85,0.8499999837765181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.6090390617255,4632.441516551485,5.649159922502286,5.092647783599071,-2.4250427290298333,7.517690512628905,3.410014365368212,3.5,0.974289818676632,0.6,0.00023885885190264993,1.0001456897204153,0.00023882405769245628,198.74100148421388,0.0,6.941995006821789e-06,19.673613849332952,0.005965787966565661,8.026760541062439e-05,0.00015859124649202555,0.0006388128590157001,0.09255039135995675,0.09255039135995675,0.09255039135995675,0.09255039136011346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.53413643694,595.6989272607132,0.0,0.09255039135995675,0.09255039135999721,0.09255039135999721,0.3750037140948421,0.3750037140948421,0.5,10.000090695608565,0.0,0.0,0.0,0.0,0.0,0.0,26291.366813292167,20010.167319089163,0.7610926986486146,1.0484050238825593,0.6530565850767548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501724454766438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.133018606524,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.90899669109,1460.1091831403044,0.3750037140948421,6.17534620354742,3.410014365368212,,,,
538.0,-29.781804935633588,5.092534375831064,35.021621304993545,24.065811407659226,4.912970481656846,-26.31234034013061,-39.84426286825908,1.443407892811165,-5.125253977327532,-5.125253977302944,40.041985321826445,42556.52620960721,25763.608932161078,25763.608932161078,68320.13514176829,77544.81681779267,77544.81681779267,25763.608932161078,103308.42574995375,103308.42574995375,103308.42574995375,129599.43425200495,125087.8363727575,4511.597879247443,0.0,91592.16345560215,56603.87284730501,38875.878453663485,26291.008502051198,65166.88695571468,20009.97557545903,1460.0939080243347,0.0,0.8861276031572044,2.8714135584115477,0.0014947054983599872,1.0,1.0,-4.327010417118913,352927.8499628227,1556344.3103310624,4.409808720096777,1556344.3103310624,4.409808720096777,0.7610957781972446,0.09255016185063722,4.028046144702076,101325.0,128411.7107815688,1.2673250508913774,1.0,0.0,4.028046144700505,1.2849749292979922,1.2852818282012803,3.134727419859218,22738.608289299158,2318.6927533152666,19327.818611317573,1970.8889999457076,0.85,0.8500000688438478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.705644076807,4632.441516551485,5.649040070284175,5.092534375831064,-2.424890483854508,7.517424859685572,3.4101347538267044,3.5,0.9743242153790584,0.6,0.00023882405769245628,1.0001451462284845,0.00023878939831188922,198.7421533468539,0.0,6.915036179736977e-06,19.59721253337459,0.005972703002745398,8.025680282753897e-05,0.0001585672548649173,0.0006387162196346217,0.09255016185065426,0.09255016185065426,0.09255016185065426,0.0925501618504551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.1076146579,595.699061608976,0.0,0.09255016185065426,0.09255016185063722,0.09255016185063722,0.3750037184136914,0.3750037184136914,0.5,10.000090695610202,0.0,0.0,0.0,0.0,0.0,0.0,26291.008502051198,20009.97557545903,0.7610957781972446,1.0483872766271074,0.6530391153796752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501808314632332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.05661729056,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.88827238155,1460.0939080243347,0.3750037184136914,6.17534620354742,3.4101347538267044,,,,
539.0,-29.78319680801561,5.092421281737968,35.02157454072158,24.06572423586624,4.913069110849489,-26.313583176032168,-39.84544510077683,1.4433578551778652,-5.125060858707286,-5.12506085872144,40.04189334373906,42555.402341277375,25763.571291171513,25763.571291171513,68318.97363244889,77544.05964408666,77544.05964408666,25763.571291171513,103307.63093525817,103307.63093525817,103307.63093525817,129598.25599746255,125086.67086516012,4511.585132302424,0.0,91592.00729379091,56603.34999111578,38876.28589186126,26290.62506220437,65166.910954065635,20009.77092562347,1460.077500576341,0.0,0.8861289253495388,2.871434003475571,0.0014947054983599872,1.0,1.0,-4.329240822596375,352930.5093405634,1556340.341014325,4.409764244871561,1556340.341014325,4.409764244871561,0.761099094383636,0.09254991890390865,4.028046144702076,101325.0,128411.66935855533,1.2673246420780195,1.0,0.0,4.028046144702794,1.2849752350327353,1.2852820894702799,3.1347266740120947,22738.56952067397,2318.6888000157005,19327.786786751007,1970.8857547430578,0.85,0.8500001184849438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.802097810908,4632.441516551485,5.64891234889089,5.092421281737968,-2.424727627776827,7.517148909514795,3.41025495545602,3.5,0.9743585587017201,0.6,0.00023878939831188922,1.0001446196772956,0.00023875486965968626,198.74330102973465,0.0,6.888279927567136e-06,19.521385314725265,0.005979591282672965,8.024608045479169e-05,0.00015854331785709753,0.0006386198002625575,0.09254991890396815,0.09254991890396815,0.09254991890396815,0.09254991890339653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.66289984115,595.6992016877526,0.0,0.09254991890396815,0.09254991890390865,0.09254991890390865,0.3750037227325451,0.3750037227325451,0.5,10.000090695609744,0.0,0.0,0.0,0.0,0.0,0.0,26290.62506220437,20009.77092562347,0.761099094383636,1.0483690669426553,0.6530216288949695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450189186164691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.98079007192,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.867606436856,1460.077500576341,0.3750037227325451,6.17534620354742,3.41025495545602,,,,
540.0,-29.78458345412412,5.092308231072183,35.02152795802215,24.065620789211266,4.913148737862234,-26.31482323394849,-39.84662691419942,1.4432912734787862,-5.124880806447948,-5.1248808064420865,40.04180505398219,42554.29925898069,25763.566079894284,25763.566079894284,68317.86533887498,77543.31353496322,77543.31353496322,25763.566079894284,103306.8796148575,103306.8796148575,103306.8796148575,129597.14434683247,125085.57131088809,4511.573035944386,0.0,91591.85224762686,56602.83797179511,38876.68252870194,26290.26473197496,65166.9472606769,20009.578185239727,1460.06212776868,0.0,0.8861301672863026,2.8714530653348653,0.0014947054983599872,1.0,1.0,-4.331349831216869,352932.98879958974,1556336.5308750952,4.409722469323627,1556336.5308750952,4.409722469323627,0.7611021946425482,0.09254968855953265,4.028046144702076,101325.0,128411.62760148534,1.2673242299677803,1.0,0.0,4.028046144702097,1.2849756179165424,1.2852824280747341,3.134725739958509,22738.531029018588,2318.684874959195,19327.74912935635,1970.881914757471,0.85,0.8499999012552989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.898474446958,4632.441516551485,5.648791838765563,5.092308231072183,-2.4245744175902817,7.516882648662465,3.410375062697655,3.5,0.9743928750564728,0.6,0.00023875486965968626,1.0001440782509894,0.00023872047523113962,198.7444444148313,0.0,6.862338318922482e-06,19.447866795826315,0.005986453620991887,8.02353632066479e-05,0.00015851950645303837,0.000638523886828237,0.09254968855952893,0.09254968855952893,0.09254968855952893,0.09254968855957643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.23601819586,595.6993361493043,0.0,0.09254968855952893,0.09254968855953265,0.09254968855953265,0.37500372705139395,0.37500372705139395,0.5,10.000090695611329,0.0,0.0,0.0,0.0,0.0,0.0,26290.26473197496,20009.578185239727,0.7611021946425482,1.0483514758730983,0.6530043380543444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501975105560898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.90727155301,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.84699576228,1460.06212776868,0.37500372705139395,6.17534620354742,3.410375062697655,,,,
541.0,-29.785964975866477,5.092195427953398,35.02148146362949,24.06552970586347,4.913241558011249,-26.316057341267033,-39.847804012801475,1.4432370513693376,-5.124691237419654,-5.124691237428541,40.04171443643804,42553.19889710282,25763.536374254265,25763.536374254265,68316.73527135709,77542.5639658324,77542.5639658324,25763.536374254265,103306.10034008668,103306.10034008668,103306.10034008668,129595.98834288982,125084.42784677004,4511.560496119779,0.0,91591.6971196799,56602.3320510267,38877.07229850355,26289.888002803145,65166.960301306695,20009.37704851908,1460.0460125687148,0.0,0.8861314663531771,2.8714731348281015,0.0014947054983599872,1.0,1.0,-4.333533687620957,352935.59932667535,1556332.6202871925,4.409678772150891,1556332.6202871925,4.409678772150891,0.7611054503688106,0.09254944958709169,4.028046144702076,101325.0,128411.58829416349,1.2673238420346755,1.0,0.0,4.028046144702178,1.2849759426858731,1.2852827087232952,3.1347249476769212,22738.492517059844,2318.6809478323225,19327.721520244035,1970.8790994115254,0.85,0.8500001266901561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.99470899193,4632.441516551485,5.648666139309887,5.092195427953398,-2.4244142188398476,7.5166096467932455,3.4104949945497065,3.5,0.9744271412999161,0.6,0.00023872047523113962,1.0001435473960465,0.00023868621244687064,198.74558358604426,0.0,6.835701592469109e-06,19.372378313057457,0.0059932893225843565,8.022469003003591e-05,0.00015849578520110371,0.0006384283365308341,0.09254944958717466,0.09254944958717466,0.09254944958717466,0.09254944958652499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.7978817573,595.6994741559224,0.0,0.09254944958717466,0.09254944958709169,0.09254944958709169,0.3750037313702471,0.3750037313702471,0.5,10.000090695612451,0.0,0.0,0.0,0.0,0.0,0.0,26289.888002803145,20009.37704851908,0.7611054503688106,1.0483339249749728,0.6529873221085251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502058037812964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.83178307024,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.826443391637,1460.0460125687148,0.3750037313702471,6.17534620354742,3.4104949945497065,,,,
542.0,-29.787341383632615,5.092082729562632,35.02143511407247,24.06543904161083,4.9133341277117,-26.317286898259166,-39.84897657120598,1.44318314157921,-5.124508655452132,-5.124508655413432,40.04162562649574,42552.10206476699,25763.523806892023,25763.523806892023,68315.62587165901,77541.81708459761,77541.81708459761,25763.523806892023,103305.34089148964,103305.34089148964,103305.34089148964,129594.86434178789,125083.31605160292,4511.548290184981,0.0,91591.54240447751,56601.82738460947,38877.46113318672,26289.523450298253,65166.98458348497,20009.182153797727,1460.0304457209,0.0,0.886132723098614,2.8714924647125164,0.0014947054983599872,1.0,1.0,-4.33566595422883,352938.11365029943,1556328.7877141347,4.409636498641762,1556328.7877141347,4.409636498641762,0.7611085910943252,0.09254921709949984,4.028046144702076,101325.0,128411.54425437367,1.2673234073957431,1.0,0.0,4.0280461447039695,1.2849762657219412,1.285282987807326,3.1347241596240605,22738.45410756878,2318.6770311542455,19327.68910860983,1970.8757943446367,0.85,0.8500001370883152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.090850918159,4632.441516551485,5.648544317354642,5.092082729562632,-2.4242591852066644,7.5163419147692965,3.41061481266066,3.5,0.9744613750459028,0.6,0.00023868621244687064,1.0001430176030195,0.00023865208099829063,198.7467185518135,0.0,6.809577054820136e-06,19.298341373360266,0.006000098899639176,8.021405932595679e-05,0.00015847215312091384,0.0006383331454213341,0.09254921709953134,0.09254921709953134,0.09254921709953134,0.09254921709937748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.3684851609,595.6996094095847,0.0,0.09254921709953134,0.09254921709949984,0.09254921709949984,0.37500373568910184,0.37500373568910184,0.5,10.00009069561286,0.0,0.0,0.0,0.0,0.0,0.0,26289.523450298253,20009.182153797727,0.7611085910943252,1.048316510397076,0.6529702476912029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502140664487848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.75774613055,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.8059474576,1460.0304457209,0.37500373568910184,6.17534620354742,3.41061481266066,,,,
543.0,-29.78871269551895,5.0919701419851195,35.021388911347444,24.065343348216288,4.913420443397658,-26.318512465836022,-39.85014476403592,1.4431240828675018,-5.124326071491112,-5.124326071448118,40.041537163824664,42551.00902425452,25763.510509301504,25763.510509301504,68314.51953355603,77541.075317462,77541.075317462,25763.510509301504,103304.5858267635,103304.5858267635,103304.5858267635,129593.74512985731,125082.20901620034,4511.536113656965,0.0,91591.38833248442,56601.3220392875,38877.85143688547,26289.159303093806,65167.010739979276,20008.98752612983,1460.0148894261872,0.0,0.8861339785811322,2.8715117949107585,0.0014947054983599872,1.0,1.0,-4.337781876247561,352940.62801543565,1556324.9701334408,4.4095942676947235,1556324.9701334408,4.4095942676947235,0.7611117303311825,0.09254898514502286,4.028046144702076,101325.0,128411.50388920605,1.2673230090225123,1.0,0.0,4.0280461447041365,1.2849766125816173,1.2852832908894005,3.1347233134534798,22738.415857760425,2318.673130759273,19327.65289042569,1970.8721011176792,0.85,0.8499999741111837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.186865990999,4632.441516551485,5.648422497529911,5.0919701419851195,-2.4241041912172743,7.516074333202393,3.4107344743593675,3.5,0.9744955641026765,0.6,0.00023865208099829063,1.0001424896728461,0.00023861808038608127,198.74784932693458,0.0,6.783513404697785e-06,19.224476988913523,0.006006882413043874,8.020346949625212e-05,0.0001584486115020385,0.0006382383186941832,0.09254898514500862,0.09254898514500862,0.09254898514500862,0.0925489851450783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.94076769275,595.6997441343149,0.0,0.09254898514500862,0.09254898514502286,0.09254898514502286,0.375003740007955,0.375003740007955,0.5,10.000090695613377,0.0,0.0,0.0,0.0,0.0,0.0,26289.159303093806,20008.98752612983,0.7611117303311825,1.0482991126620111,0.6529532126927824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450222298619699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.6838817461,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.785507922817,1460.0148894261872,0.375003740007955,6.17534620354742,3.4107344743593675,,,,
544.0,-29.79007885125996,5.091857734867595,35.02134283133927,24.065244511608057,4.9135025571734054,-26.319733820898865,-39.851308486517496,1.4430617699844666,-5.1241403864880795,-5.124140386477616,40.04144829903986,42549.91990152805,25763.48885410295,25763.48885410295,68313.408755631,77540.33794589058,77540.33794589058,25763.48885410295,103303.82679999353,103303.82679999353,103303.82679999353,129592.6170271755,125081.09320430325,4511.523822872239,0.0,91591.23482223868,56600.816778038985,38878.242271332994,26288.79022718197,65167.032498514964,20008.79043784999,1459.9991021521585,0.0,0.8861352513760563,2.871531453522294,0.0014947054983599872,1.0,1.0,-4.339902746847315,352943.1850994624,1556321.1352073073,4.4095514544889785,1556321.1352073073,4.4095514544889785,0.7611149187520005,0.09254875092763468,4.028046144702076,101325.0,128411.4641364754,1.2673226166935643,1.0,0.0,4.028046144700834,1.2849769743993547,1.2852836091012125,3.134722430792919,22738.377747411083,2318.6692445851627,19327.624441120763,1970.8692000959313,0.85,0.8500001475840264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.282755828772,4632.441516551485,5.6482990056208005,5.091857734867595,-2.4239469376598723,7.515804672527468,3.410853981656089,3.5,0.9745297090445969,0.6,0.00023861808038608127,1.0001419554625557,0.0002385842120539007,198.74897586158636,0.0,6.757548552409325e-06,19.150892597528028,0.006013639961596284,8.019292147590159e-05,0.00015842515891017968,0.000638143850571963,0.0925487509276534,0.0925487509276534,0.0925487509276534,0.09254875092759308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.51110607287,595.6998794713934,0.0,0.0925487509276534,0.09254875092763468,0.09254875092763468,0.3750037443268074,0.3750037443268074,0.5,10.000090695614482,0.0,0.0,0.0,0.0,0.0,0.0,26288.79022718197,20008.79043784999,0.7611149187520005,1.0482817175569217,0.6529362818921927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502305004012825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.61029735472,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.765124595244,1459.9991021521585,0.3750037443268074,6.17534620354742,3.410853981656089,,,,
