time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
545.0,-29.791440020882447,5.091745548779445,35.02129684007039,24.065164115186803,4.913604636176445,-26.320948708993996,-39.85246365247292,1.4430179293318126,-5.12395289236315,-5.123952892364122,40.041358699357495,42548.816897105375,25763.46233057781,25763.46233057781,68312.27922768319,77539.59418088521,77539.59418088521,25763.46233057781,103303.05651146302,103303.05651146302,103303.05651146302,129591.47422606256,125079.96280315181,4511.511422910749,0.0,91591.08096667462,56600.303682847574,38878.641426474496,26288.417714599556,65167.05914107405,20008.591528876917,1459.983165049227,0.0,0.8861365360845862,2.8715513037748583,0.0014947054983599872,1.0,1.0,-4.342060898691557,352945.7671118242,1556317.268574247,4.40950824062768,1556317.268574247,4.40950824062768,0.7611181375045227,0.09254851461865661,4.028046144702076,101325.0,128411.4173128809,1.267322154580616,1.0,0.0,4.028046144701468,1.2849772495019691,1.2852838407471727,3.1347217596757173,22738.339551333247,2318.6653496691783,19327.59090936947,1970.8657808088872,0.85,0.8500001007433373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.3785374425925,4632.441516551485,5.648174585620446,5.091745548779445,-2.4237883553160264,7.515533904095472,3.4109733557456114,3.5,0.9745638159273176,0.6,0.0002385842120539007,1.0001414389034131,0.00023855047173676957,198.75009829584852,0.0,6.731296335029845e-06,19.07649381347458,0.0060203712579313135,8.018245228050938e-05,0.0001584017597733913,0.0006380495977692332,0.09254851461867666,0.09254851461867666,0.09254851461867666,0.09254851461842592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.07789130794,595.7000159276297,0.0,0.09254851461867666,0.09254851461865661,0.09254851461865661,0.37500374864566144,0.37500374864566144,0.5,10.00009069561259,0.0,0.0,0.0,0.0,0.0,0.0,26288.417714599556,20008.591528876917,0.7611181375045227,1.0482639561776195,0.6529190891520121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450238671432098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.53589857066,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.744798852047,1459.983165049227,0.37500374864566144,6.17534620354742,3.4109733557456114,,,,
546.0,-29.79279621251741,5.0916333727001355,35.0212510353004,24.065068771038227,4.91368935241462,-26.322160829809345,-39.85362217118961,1.442958935948122,-5.1237757407334925,-5.123775740733392,40.041272097744674,42547.74930174574,25763.461129516887,25763.461129516887,68311.21043126262,77538.86041064149,77538.86041064149,25763.461129516887,103302.32154015837,103302.32154015837,103302.32154015837,129590.3851208597,125078.88557627556,4511.499544584149,0.0,91590.92816128545,56599.817052268874,38879.01234335175,26288.063580701328,65167.075924053075,20008.402106915117,1459.9680492396099,0.0,0.8861377569837845,2.8715700591532145,0.0014947054983599872,1.0,1.0,-4.344119693967798,352948.2067096028,1556313.5313276888,4.409467173205347,1556313.5313276888,4.409467173205347,0.7611211851147432,0.09254828840595405,4.028046144702076,101325.0,128411.37683636103,1.2673217551084237,1.0,0.0,4.028046144703013,1.2849775952485891,1.285284143218478,3.134720916221748,22738.30161597112,2318.661481338798,19327.559132832343,1970.8625405038767,0.85,0.8500001213484164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.474220897821,4632.441516551485,5.648055843763148,5.0916333727001355,-2.4236374343994638,7.515270807099599,3.4110926091671323,3.5,0.9745978883334664,0.6,0.00023855047173676957,1.0001409231721992,0.00023851685918435033,198.75121663630372,0.0,6.7058913463424615e-06,19.004496075534536,0.006027077149277656,8.017195396825507e-05,0.0001583785177685145,0.0006379559779010941,0.09254828840610736,0.09254828840610736,0.09254828840610736,0.09254828840540943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.6591722991,595.7001478178842,0.0,0.09254828840610736,0.09254828840595405,0.09254828840595405,0.37500375296450483,0.37500375296450483,0.5,10.00009069560783,0.0,0.0,0.0,0.0,0.0,0.0,26288.063580701328,20008.402106915117,0.7611211851147432,1.048247285345038,0.6529025385661262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502468127281063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.46390083272,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.7245274589,1459.9680492396099,0.37500375296450483,6.17534620354742,3.4110926091671323,,,,
547.0,-29.794151866800863,5.091521397552774,35.02120534336878,24.064965987950586,4.9137656772260385,-26.323373463133358,-39.85477691804988,1.4428922907556427,-5.123589768677334,-5.1235897687275305,40.04118374385547,42546.66848687226,25763.437017685977,25763.437017685977,68310.10550455823,77538.13036510667,77538.13036510667,25763.437017685977,103301.56738279265,103301.56738279265,103301.56738279265,129589.262096225,125077.77480651472,4511.487289710279,0.0,91590.77608933796,56599.31421498831,38879.402082610715,26287.694713432338,65167.09679604306,20008.205216259572,1459.9522577452292,0.0,0.8861390293567162,2.8715897484708774,0.0014947054983599872,1.0,1.0,-4.346222171103307,352950.76778983587,1556309.7184701418,4.409424374440927,1556309.7184701418,4.409424374440927,0.7611243752779848,0.09254805482153809,4.028046144702076,101325.0,128411.33524631932,1.2673213446466254,1.0,0.0,4.028046144701899,1.284977976538707,1.2852844814059194,3.1347199860594186,22738.263862692726,2318.6576315757907,19327.52606536078,1970.8591685601893,0.85,0.8500000783732643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.569755419085,4632.441516551485,5.647932268728185,5.091521397552774,-2.4234800533106156,7.515001450863389,3.411211678631173,3.5,0.9746319081803351,0.6,0.00023851685918435033,1.0001408688948656,0.00023848326431046297,198.7523345447147,0.0,6.680535687576916e-06,18.93263813859298,0.006033757684965233,8.016149110046189e-05,0.00015835536808388845,0.0006378627299031851,0.09254805482112445,0.09254805482112445,0.09254805482112445,0.09254805482217605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.23198089685,595.7002823767906,0.0,0.09254805482112445,0.09254805482153809,0.09254805482153809,0.37500375728332824,0.37500375728332824,0.5,10.000090695645138,0.0,0.0,0.0,0.0,0.0,0.0,26287.694713432338,20008.205216259572,0.7611243752779848,1.048229994322933,0.6528857441667663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502549243369829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.39204289578,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.704310419118,1459.9522577452292,0.37500375728332824,6.17534620354742,3.411211678631173,,,,
548.0,-29.795497603598253,5.091409708745058,35.02115971675258,24.06488429931926,4.913864270260826,-26.324574648321764,-39.85592240989206,1.4428470382463936,-5.123399772324149,-5.123399772328307,40.04109424449162,42545.59231559817,25763.402656925937,25763.402656925937,68308.99497252412,77537.39560001633,77537.39560001633,25763.402656925937,103300.79825694227,103300.79825694227,103300.79825694227,129588.11699613291,125076.64216259592,4511.474833537001,0.0,91590.6228430525,56598.81955856789,38879.78142720511,26287.318739190636,65167.10016639574,20008.00465130906,1459.9361475548471,0.0,0.88614032646533,2.871609863960901,0.0014947054983599872,1.0,1.0,-4.348368454730405,352953.38430500973,1556305.8561884009,4.409380743728744,1556305.8561884009,4.409380743728744,0.7611276315328419,0.09254781733882247,4.028046144702076,101325.0,128411.29488115165,1.267320946273394,1.0,0.0,4.0280461447008244,1.2849782576837991,1.285284719447143,3.1347193002025695,22738.22581787398,2318.653752083941,19327.48946920142,1970.8554367904862,0.85,0.8499998911088542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.665187236089,4632.441516551485,5.647806579275927,5.091409708745058,-2.4233196935774304,7.514729402322488,3.4113306217495523,3.5,0.9746658919284436,0.6,0.00023848326431046297,1.0001398398218397,0.00023844991951620011,198.75344428584668,0.0,6.677059613846159e-06,18.922786945640013,0.006040434744579079,8.015111333719794e-05,0.00015833215097326505,0.0006377692103102474,0.09254781733870228,0.09254781733870228,0.09254781733870228,0.0925478173397806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.7992513787,595.7004186800882,0.0,0.09254781733870228,0.09254781733882247,0.09254781733882247,0.37500376160230425,0.37500376160230425,0.5,10.000090695644714,0.0,0.0,0.0,0.0,0.0,0.0,26287.318739190636,20008.00465130906,0.7611276315328419,1.0482128988109944,0.6528691963730704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502630328183894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.382191702825,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.684058937888,1459.9361475548471,0.37500376160230425,6.17534620354742,3.4113306217495523,,,,
549.0,-29.796843033097314,5.091298066094396,35.02111425427485,24.064792761951708,4.913951899635895,-26.325776936385648,-39.85706797158343,1.442791560663153,-5.123221419346692,-5.123221419373418,40.041007727036266,42544.5177773553,25763.39711808096,25763.39711808096,68307.91489543626,77536.6654213802,77536.6654213802,25763.39711808096,103300.06253946116,103300.06253946116,103300.06253946116,129587.02554459489,125075.56261333932,4511.462931255564,0.0,91590.47119931484,56598.32355856727,38880.16404527508,26286.963005133723,65167.1270504088,20007.8144634512,1459.9209500029633,0.0,0.8861415531711966,2.8716287468326502,0.0014947054983599872,1.0,1.0,-4.350427106092241,352955.8404884838,1556302.122595228,4.409339481226142,1556302.122595228,4.409339481226142,0.7611306965944968,0.09254759061715047,4.028046144702076,101325.0,128411.25340246216,1.2673205369105567,1.0,0.0,4.028046144701949,1.2849785861615457,1.2852850051536528,3.134718498877518,22738.188170902667,2318.6499131612395,19327.4586662726,1970.8522957658936,0.85,0.8499999437512498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.7605372931885,4632.441516551485,5.647687314461312,5.091298066094396,-2.423167934021997,7.514466000116393,3.4114494646218123,3.5,0.9746998470348035,0.6,0.00023844991951620011,1.0001398094269764,0.0002384165866298417,198.7545537844688,0.0,6.6273927087466135e-06,18.7820309365879,0.006047062137287826,8.014073618324624e-05,0.00015830918333295388,0.0006376766955952391,0.09254759061683261,0.09254759061683261,0.09254759061683261,0.09254759061824777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.38093935384,595.7005504420624,0.0,0.09254759061683261,0.09254759061715047,0.09254759061715047,0.3750037659212514,0.3750037659212514,0.5,10.000090695666586,0.0,0.0,0.0,0.0,0.0,0.0,26286.963005133723,20007.8144634512,0.7611306965944968,1.0481958924259154,0.6528524380773422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502710820665767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.24143569377,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.66396094849,1459.9209500029633,0.3750037659212514,6.17534620354742,3.4114494646218123,,,,
550.0,-29.79817878759796,5.091186592238041,35.021068914644715,24.064700037147873,4.914036811895062,-26.32697050469764,-39.85820092549545,1.4427349756240615,-5.12303749914264,-5.123037499142735,40.04092034651775,42543.43280670796,25763.376862762518,25763.376862762518,68306.80966947047,77535.94150301837,77535.94150301837,25763.376862762518,103299.3183657809,103299.3183657809,103299.3183657809,129585.91661855011,125074.46580668616,4511.450811863945,0.0,91590.31929900477,56597.81060272278,38880.5652180911,26286.598252769203,65167.1634708603,20007.619748621484,1459.9053333778852,0.0,0.8861428114783347,2.8716482192294666,0.0014947054983599872,1.0,1.0,-4.352499474784793,352958.3733549315,1556298.3517627614,4.409297155837023,1556298.3517627614,4.409297155837023,0.7611338506500647,0.0925473596157688,4.028046144702076,101325.0,128411.20902861578,1.2673200989747424,1.0,0.0,4.028046144700446,1.2849789197972687,1.2852852960346492,3.134717684969946,22738.15046023486,2318.646067743303,19327.424483609248,1970.8488101042913,0.85,0.8499998501377501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.855747845723,4632.441516551485,5.647565001354753,5.091186592238041,-2.42301211112174,7.5141987033597815,3.4115681352701044,3.5,0.9747337529343155,0.6,0.0002384165866298417,1.000138805509076,0.00023838349768708994,198.755655315455,0.0,6.6250629545127476e-06,18.775428413089127,0.006053687200242339,8.013047445937602e-05,0.00015828611217046567,0.0006375837638881246,0.09254735961559456,0.09254735961559456,0.09254735961559456,0.09254735961645791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.9584545951,595.7006835183524,0.0,0.09254735961559456,0.0925473596157688,0.0925473596157688,0.3750037702402648,0.3750037702402648,0.5,10.000090695665719,0.0,0.0,0.0,0.0,0.0,0.0,26286.598252769203,20007.619748621484,0.7611338506500647,1.048178346753025,0.6528354241738846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502791295619364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.234833170274,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.643824257404,1459.9053333778852,0.3750037702402648,6.17534620354742,3.4115681352701044,,,,
551.0,-29.79951412585828,5.091075314598438,35.021023679634865,24.064609372895234,4.914124050649978,-26.328163762480344,-39.85934128342194,1.4426801732620433,-5.122852424629286,-5.122852424629033,40.040832685793106,42542.380473440884,25763.35331674962,25763.35331674962,68305.73379019051,77535.216437453,77535.216437453,25763.35331674962,103298.56975420262,103298.56975420262,103298.56975420262,129584.80128143307,125073.36264262706,4511.438638806001,0.0,91590.16845954185,56597.33248854809,38880.92885665973,26286.23152723046,65167.160383890194,20007.424017834514,1459.8896269375618,0.0,0.8861440766967221,2.87166781394303,0.0014947054983599872,1.0,1.0,-4.35458524431516,352960.9221324033,1556294.5688469938,4.409254598057725,1556294.5688469938,4.409254598057725,0.7611370232780763,0.09254712757020948,4.028046144702076,101325.0,128411.17066778745,1.2673197203828024,1.0,0.0,4.02804614470315,1.2849792445871404,1.2852855783811419,3.1347168926423197,22738.11301293225,2318.6422491811422,19327.393011149474,1970.845600806542,0.85,0.8499998658708867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.950848642511,4632.441516551485,5.6474421078903045,5.091075314598438,-2.422855448521427,7.513930763119864,3.411686670766928,3.5,0.9747676202191223,0.6,0.00023838349768708994,1.0001387637691268,0.00023835042328398208,198.75675651392552,0.0,6.5766145003233205e-06,18.63812549391629,0.006060263814742662,8.01201469003229e-05,0.00015826335078676705,0.0006374920799842692,0.09254712757028452,0.09254712757028452,0.09254712757028452,0.09254712757031347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.5346153024,595.7008170212688,0.0,0.09254712757028452,0.09254712757020948,0.09254712757020948,0.3750037745592404,0.3750037745592404,0.5,10.000090695625094,0.0,0.0,0.0,0.0,0.0,0.0,26286.23152723046,20007.424017834514,0.7611370232780763,1.048161886873871,0.6528193068844791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502871192719577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.09753025111,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.623836541137,1459.8896269375618,0.3750037745592404,6.17534620354742,3.411686670766928,,,,
552.0,-29.800839871158992,5.090964207860667,35.02097856063108,24.064523737784498,4.914215586297474,-26.32934766043565,-39.860468928795285,1.4426305468975826,-5.12266870934684,-5.122668709351299,40.04074556282046,42541.31695819329,25763.33280853256,25763.33280853256,68304.64976672585,77534.4944281981,77534.4944281981,25763.33280853256,103297.82723673066,103297.82723673066,103297.82723673066,129583.69462897634,125072.2680824663,4511.426546510049,0.0,91590.01711743521,56596.839647497494,38881.3082999308,26285.86739224568,65167.17569217648,20007.229645438492,1459.8740329434586,0.0,0.8861453329976676,2.871687264852881,0.0014947054983599872,1.0,1.0,-4.356652683276707,352963.45220534445,1556290.8091433125,4.4092123403130845,1556290.8091433125,4.4092123403130845,0.761140172659496,0.09254689707249023,4.028046144702076,101325.0,128411.1285766609,1.2673193049756812,1.0,0.0,4.028046144701995,1.2849795451256,1.2852858364891047,3.134716159476574,22738.075440843648,2318.638417894352,19327.365323247443,1970.8427774262816,0.85,0.8500000527102808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.045846550662,4632.441516551485,5.647320012799099,5.090964207860667,-2.4226997983857603,7.513664006246428,3.411805079666044,3.5,0.9748014513331554,0.6,0.00023835042328398208,1.0001377683333315,0.00023831759066671233,198.7578498120978,0.0,6.573761085353459e-06,18.630038915891703,0.006066837575828016,8.010993568147427e-05,0.00015824048760250783,0.0006373999860230583,0.09254689707249618,0.09254689707249618,0.09254689707249618,0.09254689707219942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.11337590707,595.7009497052287,0.0,0.09254689707249618,0.09254689707249023,0.09254689707249023,0.37500377887802616,0.37500377887802616,0.5,10.000090695625913,0.0,0.0,0.0,0.0,0.0,0.0,26285.86739224568,20007.229645438492,0.761140172659496,1.0481450061510957,0.6528028337324507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502951065762189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.08944367308,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.6038126384,1459.8740329434586,0.37500377887802616,6.17534620354742,3.411805079666044,,,,
553.0,-29.802161063460076,5.0908532254760726,35.020933572718704,24.064440896641486,4.91430962182762,-26.330527369249964,-39.86159210382027,1.4425834294348876,-5.122487427487215,-5.122487427508645,40.04065910710481,42540.25457692645,25763.31788615135,25763.31788615135,68303.5724630778,77533.77346953678,77533.77346953678,25763.31788615135,103297.09135568814,103297.09135568814,103297.09135568814,129582.59890382073,125071.18433013784,4511.414573682898,0.0,91589.86679562545,56596.3479030389,38881.6876584295,26285.5075481326,65167.1952065621,20007.037476609203,1459.8586311663132,0.0,0.8861465744165868,2.8717064582253404,0.0014947054983599872,1.0,1.0,-4.358703452488953,352965.94877985027,1556287.0782417692,4.409170583229395,1556287.0782417692,4.409170583229395,0.7611432817104026,0.09254666889091977,4.028046144702076,101325.0,128411.08709797135,1.2673188956128434,1.0,0.0,4.02804614470268,1.2849798334241977,1.2852860826649746,3.1347154561703823,22738.038122053258,2318.6346124367915,19327.335122209293,1970.8396977774566,0.85,0.8500001195557861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.140735710163,4632.441516551485,5.647199281795263,5.0908532254760726,-2.422545966296203,7.513399191772276,3.4119233546578145,3.5,0.974835244187947,0.6,0.00023831759066671233,1.0001372966510766,0.00023828487495137932,198.75893936609043,0.0,6.525740412237608e-06,18.49394832828138,0.006073363316240254,8.00997661391181e-05,0.00015821782452759425,0.0006373086981115256,0.09254666889082665,0.09254666889082665,0.09254666889082665,0.0925466688912112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.69536276953,595.7010813729382,0.0,0.09254666889082665,0.09254666889091977,0.09254666889091977,0.3750037831968259,0.3750037831968259,0.5,10.000090695626277,0.0,0.0,0.0,0.0,0.0,0.0,26285.5075481326,20007.037476609203,0.7611432817104026,1.048128160903262,0.6527863358563389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503030365833811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.95335308547,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.58393640335,1459.8586311663132,0.3750037831968259,6.17534620354742,3.4119233546578145,,,,
554.0,-29.803477444800315,5.090742344426689,35.02088873427985,24.064348346460633,4.914392190685043,-26.33170388605515,-39.86271098311988,1.4425264821690722,-5.122307515802845,-5.122307515811663,40.0405734439385,42539.19525606789,25763.305725925995,25763.305725925995,68302.50098199389,77533.05990470857,77533.05990470857,25763.305725925995,103296.36563063457,103296.36563063457,103296.36563063457,129581.51622846318,125070.11352496062,4511.402703502563,0.0,91589.71724337207,56595.852594644435,38882.071831919595,26285.150597828608,65167.2224297482,20006.846869588222,1459.8433502812586,0.0,0.8861478059364762,2.871725506629482,0.0014947054983599872,1.0,1.0,-4.360720456344495,352968.4264983017,1556283.3815482524,4.409129159193338,1556283.3815482524,4.409129159193338,0.7611463664674978,0.09254644265516832,4.028046144702076,101325.0,128411.04328088592,1.2673184631718324,1.0,0.0,4.028046144702433,1.2849801674809036,1.2852863747600622,3.1347146412374007,22738.00099431241,2318.630826460862,19327.296832414722,1970.835793305025,0.85,0.8499998235222689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.235505088594,4632.441516551485,5.6470793095162,5.090742344426689,-2.422393181884516,7.5131355263112045,3.412041481984896,3.5,0.9748689948528274,0.6,0.00023828487495137932,1.0001367981444587,0.00023825228248122284,198.76002496305787,0.0,6.5025408801934006e-06,18.4282008544681,0.006079865857120447,8.008963667806773e-05,0.0001581952382733116,0.000637217719637039,0.09254644265528528,0.09254644265528528,0.09254644265528528,0.0925464426544124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.28118167835,595.7012118335823,0.0,0.09254644265528528,0.09254644265516832,0.09254644265516832,0.37500378751563507,0.37500378751563507,0.5,10.00009069562543,0.0,0.0,0.0,0.0,0.0,0.0,26285.150597828608,20006.846869588222,0.7611463664674978,1.0481112810297475,0.6527698077346498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503109394388756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.88760561166,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.564107188544,1459.8433502812586,0.37500378751563507,6.17534620354742,3.412041481984896,,,,
555.0,-29.804788887171963,5.0906316870392825,35.0208439873115,24.064265854563587,4.914485308886774,-26.33287490763395,-39.86382898930458,1.4424795368670804,-5.122121954171803,-5.12212195418908,40.04048640619776,42538.15383112946,25763.27888648868,25763.27888648868,68301.43271761814,77532.34409321254,77532.34409321254,25763.27888648868,103295.62297970122,103295.62297970122,103295.62297970122,129580.40691271072,125069.01634204466,4511.3905706660635,0.0,91589.56766378567,56595.37740169366,38882.43362454668,26284.7839330095,65167.21755755618,20006.65128500926,1459.82762907793,0.0,0.8861490713382938,2.8717451533342504,0.0014947054983599872,1.0,1.0,-4.362783285965406,352970.9820413246,1556279.6255430214,4.409086595568407,1556279.6255430214,4.409086595568407,0.7611495432490161,0.09254621130827431,4.028046144702076,101325.0,128411.00575519903,1.2673180928220975,1.0,0.0,4.028046144703383,1.2849804544781191,1.285286619942801,3.1347139411066163,22737.963859785887,2318.627039792986,19327.270960234575,1970.833155076869,0.85,0.8500000738595849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.330149286601,4632.441516551485,5.646956279680288,5.0906316870392825,-2.422236251399627,7.51286793843891,3.412159454910792,3.5,0.9749027014030834,0.6,0.00023825228248122284,1.0001362863182839,0.0002382198163795062,198.7611064973188,0.0,6.478080181908575e-06,18.3588792355289,0.006086343937302356,8.007951630433338e-05,0.00015817276617688945,0.0006371272009956825,0.09254621130812449,0.09254621130812449,0.09254621130812449,0.09254621130929674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.86035458907,595.7013443875829,0.0,0.09254621130812449,0.09254621130827431,0.09254621130827431,0.3750037918344469,0.3750037918344469,0.5,10.000090695625065,0.0,0.0,0.0,0.0,0.0,0.0,26284.7839330095,20006.65128500926,0.7611495432490161,1.0480949667260813,0.652753875728382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503188135988077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.81828399272,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.544330313583,1459.82762907793,0.3750037918344469,6.17534620354742,3.412159454910792,,,,
556.0,-29.806095414820405,5.09052114011649,35.020799381276866,24.064178682770603,4.914572612487492,-26.334042070379297,-39.86494262991471,1.4424278309982865,-5.1219419698662705,-5.121941969828318,40.040400978526584,42537.11549478744,25763.26563073507,25763.26563073507,68300.38112552252,77531.63316322697,77531.63316322697,25763.26563073507,103294.89879396204,103294.89879396204,103294.89879396204,129579.32596653768,125067.94724800083,4511.378718536851,0.0,91589.41870142652,56594.90103294416,38882.79740942484,26284.42717257564,65167.22458200048,20006.46081070863,1459.8123505413075,0.0,0.8861503023524071,2.8717642096301064,0.0014947054983599872,1.0,1.0,-4.36479489630085,352973.4607876522,1556275.9390255138,4.4090451887026285,1556275.9390255138,4.4090451887026285,0.7611526277271415,0.09254598539511133,4.028046144702076,101325.0,128410.9670603142,1.267317710933276,1.0,0.0,4.028046144702304,1.2849807634919688,1.2852868873097896,3.13471318726652,22737.92687849178,2318.6232687504685,19327.240890979698,1970.830088866198,0.85,0.8500001338847513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.42469804895,4632.441516551485,5.646836350362632,5.09052114011649,-2.4220834482931894,7.51260458840968,3.4122773105063025,3.5,0.9749363744303722,0.6,0.0002382198163795062,1.0001357769956811,0.00023818747599960608,198.76218398875164,0.0,6.452998300855156e-06,18.28779718462351,0.0060927969356032105,8.006943662380088e-05,0.0001581503797557053,0.000637037027458138,0.09254598539515978,0.09254598539515978,0.09254598539515978,0.09254598539478935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.4473122485,595.7014744894799,0.0,0.09254598539515978,0.09254598539511133,0.09254598539511133,0.3750037961532627,0.3750037961532627,0.5,10.000090695624408,0.0,0.0,0.0,0.0,0.0,0.0,26284.42717257564,20006.46081070863,0.7611526277271415,1.0480787169258614,0.6527378719537552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503266582965724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.74720194181,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.524608503245,1459.8123505413075,0.3750037961532627,6.17534620354742,3.4122773105063025,,,,
557.0,-29.807397037347947,5.090410766007494,35.020754884718855,24.06409849589693,4.914667066374223,-26.335204115991115,-39.866047888621665,1.442383062643533,-5.121759231494821,-5.121759231530599,40.04031492511299,42536.0637514789,25763.244893079438,25763.244893079438,68299.30864455833,77530.92148922925,77530.92148922925,25763.244893079438,103294.16638230869,103294.16638230869,103294.16638230869,129578.2321171824,125066.86537506006,4511.366742122336,0.0,91589.2698597145,56594.412122061185,38883.175264059246,26284.065734873722,65167.24099893297,20006.26794489321,1459.7968588214444,0.0,0.8861515497156203,2.871783557621837,0.0014947054983599872,1.0,1.0,-4.366828964123499,352975.9774769875,1556272.2255114128,4.409003231991545,1556272.2255114128,4.409003231991545,0.761155756749949,0.09254575705838035,4.028046144702076,101325.0,128410.92173997416,1.2673172636562957,1.0,0.0,4.02804614470278,1.2849810397815364,1.2852871221062399,3.1347125132577025,22737.88992714945,2318.619500762182,19327.208346388765,1970.826770241496,0.85,0.8500000839265095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.519124284343,4632.441516551485,5.646714937796685,5.090410766007494,-2.4219286415626113,7.5123394075701055,3.412395014996325,3.5,0.9749700042846643,0.6,0.00023818747599960608,1.0001352686549665,0.00023815526105776963,198.76325744515995,0.0,6.428044539973194e-06,18.217078226284034,0.006099224980143184,8.00594339684516e-05,0.0001581280420311545,0.0006369470500728797,0.09254575705829243,0.09254575705829243,0.09254575705829243,0.09254575705899426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.03124450735,595.7016055443011,0.0,0.09254575705829243,0.09254575705838035,0.09254575705838035,0.3750038004720806,0.3750038004720806,0.5,10.000090695624738,0.0,0.0,0.0,0.0,0.0,0.0,26284.065734873722,20006.26794489321,0.761155756749949,1.0480619955304944,0.6527215683747509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503344736762882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.67648298347,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.504941436444,1459.7968588214444,0.3750038004720806,6.17534620354742,3.412395014996325,,,,
558.0,-29.808693771329455,5.090300490959651,35.02071053839676,24.0640067140572,4.914747798173512,-26.33636312234823,-39.86715265838427,1.4423264201368147,-5.121580240928381,-5.12158024092735,40.04023026665306,42535.03117224558,25763.233005741262,25763.233005741262,68298.26417798684,77530.21820897187,77530.21820897187,25763.233005741262,103293.45121471313,103293.45121471313,103293.45121471313,129577.16252658781,125065.8075456657,4511.354980922115,0.0,91589.1219331433,56593.934896382874,38883.54115195602,26283.71131187467,65167.25246383069,20006.078754660586,1459.7816741027746,0.0,0.8861527728306422,2.871802508902914,0.0014947054983599872,1.0,1.0,-4.3688102459815354,352978.44256486895,1556268.5722009556,4.4089620909779805,1556268.5722009556,4.4089620909779805,0.7611588225602705,0.09254553285522633,4.028046144702076,101325.0,128410.88638565494,1.2673169147362935,1.0,0.0,4.0280461447020395,1.2849813713783784,1.285287412384313,3.1347117043270885,22737.853202999355,2318.615755941056,19327.178754807872,1970.8237527400156,0.85,0.8500001553470501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.613443234153,4632.441516551485,5.64659560277789,5.090300490959651,-2.4217766254752253,7.512077116434876,3.4125125873736395,3.5,0.9750035963924685,0.6,0.00023815526105776963,1.0001347620208707,0.0002381231710980163,198.76432688009822,0.0,6.4031467778198986e-06,18.14651796834159,0.006105628126921004,8.00494368924854e-05,0.00015810582416528421,0.0006368575554839174,0.09254553285520944,0.09254553285520944,0.09254553285520944,0.09254553285526212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.6219214222,595.7017344746332,0.0,0.09254553285520944,0.09254553285522633,0.09254553285522633,0.37500380479090406,0.37500380479090406,0.5,10.000090695625763,0.0,0.0,0.0,0.0,0.0,0.0,26283.71131187467,20006.078754660586,0.7611588225602705,1.0480457836686292,0.6527056084780234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503422597944904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.60592272553,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.48532908465,1459.7816741027746,0.37500380479090406,6.17534620354742,3.4125125873736395,,,,
559.0,-29.809985777722066,5.0901904601798575,35.02066627019603,24.063929845020198,4.914844711816385,-26.337516273258565,-39.868248941469915,1.4422848202773573,-5.121394491106344,-5.121394491099032,40.04014382799222,42533.98396904789,25763.20369357515,25763.20369357515,68297.18766262304,77529.51009006538,77529.51009006538,25763.20369357515,103292.71378364053,103292.71378364053,103292.71378364053,129576.05889449686,125064.71600055571,4511.342893941148,0.0,91588.97378340882,56593.44766242749,38883.91791220147,26283.34511085633,65167.2630230578,20005.883504224857,1459.765958441007,0.0,0.8861540369740752,2.8718221759493368,0.0014947054983599872,1.0,1.0,-4.370853971393274,352981.00075663,1556264.8420750934,4.4089195700028405,1556264.8420750934,4.4089195700028405,0.7611619989710302,0.09254530232777447,4.028046144702076,101325.0,128410.84479561321,1.2673165042744952,1.0,0.0,4.028046144701846,1.284981632323688,1.2852876321546156,3.1347110677512062,22737.816423446897,2318.612005470461,19327.14303441373,1970.8201102735115,0.85,0.8499999592961736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.707637285873,4632.441516551485,5.646472608291069,5.0901904601798575,-2.4216196417568736,7.511810101936732,3.4126300056775523,3.5,0.9750371444793007,0.6,0.0002381231710980163,1.000134272099614,0.00023809120209241172,198.76539242619776,0.0,6.378339249976652e-06,18.076213434433832,0.006112006466170981,8.003951775333865e-05,0.00015808365334467767,0.0006367682503954483,0.09254530232776612,0.09254530232776612,0.09254530232776612,0.09254530232801216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.203991152,595.7018661160645,0.0,0.09254530232776612,0.09254530232777447,0.09254530232777447,0.3750038091097348,0.3750038091097348,0.5,10.000090695625548,0.0,0.0,0.0,0.0,0.0,0.0,26283.34511085633,20005.883504224857,0.7611619989710302,1.0480290945847732,0.6526894332511449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503500167494283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.53561819162,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.46577127931,1459.765958441007,0.3750038091097348,6.17534620354742,3.4126300056775523,,,,
560.0,-29.81127298175008,5.090080500720402,35.02062215798103,24.06384351141753,4.914930347332273,-26.33866621413271,-39.86934473561121,1.4422335396970312,-5.121217181243537,-5.121217181247246,40.04005979214276,42532.95545930354,25763.19513513453,25763.19513513453,68296.15059443808,77528.8092333504,77528.8092333504,25763.19513513453,103292.00436848494,103292.00436848494,103292.00436848494,129574.9982202366,125063.66699128602,4511.3312289505675,0.0,91588.82643147756,56592.97265742086,38884.28197117411,26282.99385175165,65167.27582292576,20005.69596158365,1459.7509115893479,0.0,0.8861552492096876,2.8718409494786643,0.0014947054983599872,1.0,1.0,-4.372819728213699,352983.4427247904,1556261.2156458949,4.408878795086319,1556261.2156458949,4.408878795086319,0.7611650360086492,0.09254507997254288,4.028046144702076,101325.0,128410.80543261528,1.26731611579191,1.0,0.0,4.028046144700295,1.2849819383211836,1.2852878971432466,3.1347103212708802,22737.779841956526,2318.6082751965787,19327.117048784312,1970.8174604767491,0.85,0.8500001839722828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.8017417164265,4632.441516551485,5.646354278247246,5.090080500720402,-2.4214688984162125,7.511549399136615,3.4127473138772473,3.5,0.975070661107785,0.6,0.00023809120209241172,1.0001337743913041,0.00023805935584698902,198.76645402167847,0.0,6.3543319444731765e-06,18.008176730636983,0.006118360798115454,8.002960417363772e-05,0.00015806159791877398,0.0006366794101221673,0.09254507997250296,0.09254507997250296,0.09254507997250296,0.09254507997267178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.7976785224,595.7019940980932,0.0,0.09254507997250296,0.09254507997254288,0.09254507997254288,0.3750038134285664,0.3750038134285664,0.5,10.000090695624971,0.0,0.0,0.0,0.0,0.0,0.0,26282.99385175165,20005.69596158365,0.7611650360086492,1.0480129747944993,0.6526735224420799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503577455030556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.46758148783,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.446264958868,1459.7509115893479,0.3750038134285664,6.17534620354742,3.4127473138772473,,,,
561.0,-29.812555242875877,5.0899707338217395,35.02057814455341,24.06376664238053,4.915025948639545,-26.339810715584317,-39.870435919705756,1.4421917381110547,-5.121034322770754,-5.121034322783111,40.039974417958994,42531.92920414413,25763.17202783957,25763.17202783957,68295.1012319837,77528.10640375421,77528.10640375421,25763.17202783957,103291.27843159378,103291.27843159378,103291.27843159378,129573.91149799922,125062.59219103122,4511.319306967999,0.0,91588.67908070402,56592.50188111795,38884.64133287342,26282.633066405444,65167.27439927886,20005.503538982943,1459.7354326427237,0.0,0.8861564946758004,2.8718603105951264,0.0014947054983599872,1.0,1.0,-4.374830128629583,352985.9611240717,1556257.5314692482,4.4088369025028635,1556257.5314692482,4.4088369025028635,0.7611681633433467,0.09254485261503773,4.028046144702076,101325.0,128410.76417663007,1.267315708626993,1.0,0.0,4.028046144700952,1.2849821997073425,1.2852881176676536,3.1347096836201094,22737.74326075357,2318.6045449520043,19327.081539876646,1970.813839575864,0.85,0.8499999898070848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.895715004226,4632.441516551485,5.646232926849987,5.0899707338217395,-2.421314094955056,7.5112848287767955,3.4128644602072784,3.5,0.9751041314877938,0.6,0.00023805935584698902,1.0001332620607408,0.0002380276357937299,198.76751155052182,0.0,6.329965276573206e-06,17.939121593808466,0.006124690763392027,8.001973342870123e-05,0.0001580396224182878,0.0006365908917921559,0.09254485261500796,0.09254485261500796,0.09254485261500796,0.09254485261500836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.38489511656,595.702124118287,0.0,0.09254485261500796,0.09254485261503773,0.09254485261503773,0.3750038177473973,0.3750038177473973,0.5,10.00009069562527,0.0,0.0,0.0,0.0,0.0,0.0,26282.633066405444,20005.503538982943,0.7611681633433467,1.0479968950909424,0.652657788686261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503654456071973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.398526351,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.426811778914,1459.7354326427237,0.3750038177473973,6.17534620354742,3.4128644602072784,,,,
562.0,-29.813832818054706,5.089861053824138,35.02053427839588,24.063682823348813,4.915113150652521,-26.340951836488795,-39.87152277315033,1.4421428245333683,-5.120856724318514,-5.12085672427378,40.0398906401894,42530.9053348389,25763.161599712166,25763.161599712166,68294.06693455107,77527.40950780152,77527.40950780152,25763.161599712166,103290.5711075137,103290.5711075137,103290.5711075137,129572.85281742772,125061.54516105892,4511.3076563688,0.0,91588.53245484983,56592.02828194392,38885.00463656212,26282.28170991403,65167.28634647615,20005.31599666408,1459.7203735724902,0.0,0.8861577074286636,2.871879114877488,0.0014947054983599872,1.0,1.0,-4.376787681640849,352988.4070937621,1556253.916190448,4.408796110341012,1556253.916190448,4.408796110341012,0.7611712033783508,0.09254463050276979,4.028046144702076,101325.0,128410.72091630557,1.2673152816807853,1.0,0.0,4.028046144699613,1.2849824941142696,1.2852883713828356,3.134708965415582,22737.7068595186,2318.600833059057,19327.048690694974,1970.8104898915506,0.85,0.8499999058877903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.989586588789,4632.441516551485,5.646114484993216,5.089861053824138,-2.4211631947340164,7.511024248558154,3.4129814813607156,3.5,0.9751375661030616,0.6,0.0002380276357937299,1.0001327764211503,0.000237996035531884,198.76856522453716,0.0,6.3049160525661295e-06,17.86813209297241,0.006130995679444593,8.000990297718037e-05,0.0001580177328165495,0.0006365027194662649,0.09254463050281828,0.09254463050281828,0.09254463050281828,0.09254463050278866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.9798304253,595.7022517071803,0.0,0.09254463050281828,0.09254463050276979,0.09254463050276979,0.375003822066231,0.375003822066231,0.5,10.00009069562566,0.0,0.0,0.0,0.0,0.0,0.0,26282.28170991403,20005.31599666408,0.7611712033783508,1.0479808315394739,0.6526419576336818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503731162202684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.32753685016,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.40741471497,1459.7203735724902,0.375003822066231,6.17534620354742,3.4129814813607156,,,,
563.0,-29.815109133502148,5.089751550419648,35.02049051354939,24.063605081196897,4.9152070549784215,-26.342091263282306,-39.872605505492515,1.4420999399251961,-5.120675081306899,-5.120675081288903,40.039805830936,42529.87004388783,25763.140408540727,25763.140408540727,68293.01045242856,77526.71001418507,77526.71001418507,25763.140408540727,103289.8504227258,103289.8504227258,103289.8504227258,129571.773773314,125060.47795960787,4511.295813706117,0.0,91588.38596057064,56591.545993273176,38885.377741441625,26281.923350588208,65167.30109202983,20005.124854544865,1459.7049979087096,0.0,0.8861589446045252,2.871898347502093,0.0014947054983599872,1.0,1.0,-4.37878292881004,352990.9087808046,1556250.2564044788,4.408754496764837,1556250.2564044788,4.408754496764837,0.7611743093412963,0.09254440465808204,4.028046144702076,101325.0,128410.68149763152,1.2673148926487197,1.0,0.0,4.028046144705331,1.2849827600607047,1.2852885967846708,3.134708316640594,22737.670490948345,2318.5971244969837,19327.023265785185,1970.807897272278,0.85,0.8500001472657057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.083331163695,4632.441516551485,5.645993846439467,5.089751550419648,-2.4210093429191963,7.510760893338844,3.4130983457844755,3.5,0.9751709559384215,0.6,0.000237996035531884,1.0001326468769531,0.00023796447028807448,198.76961786941098,0.0,6.281138707828949e-06,17.80074709798724,0.006137276818152421,8.00001109106054e-05,0.0001579959246212786,0.000636414875049381,0.0925444046578014,0.0925444046578014,0.0925444046578014,0.09254440465880216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.5697784525,595.7023808669591,0.0,0.0925444046578014,0.09254440465808204,0.09254440465808204,0.3750038263850674,0.3750038263850674,0.5,10.00009069565355,0.0,0.0,0.0,0.0,0.0,0.0,26281.923350588208,20005.124854544865,0.7611743093412963,1.0479643825664127,0.6526259232958992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503807588785296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.260151855175,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.388068784127,1459.7049979087096,0.3750038263850674,6.17534620354742,3.4130983457844755,,,,
564.0,-29.81637695357947,5.089642154364333,35.02044688930684,24.063520633522444,4.915292182464577,-26.34322371766872,-39.87368348808957,1.4420503057959797,-5.120496956042018,-5.120496956057436,40.03972235799351,42528.851607218,25763.127526637847,25763.127526637847,68291.97913385584,77526.01887375099,77526.01887375099,25763.127526637847,103289.14640038884,103289.14640038884,103289.14640038884,129570.71800542947,125059.43383011517,4511.284175314298,0.0,91588.23961225292,56591.07234572711,38885.7414072509,26281.571605040637,65167.31301229153,20004.937183106358,1459.6899112050744,0.0,0.8861601589231771,2.8719172077613297,0.0014947054983599872,1.0,1.0,-4.380726800074967,352993.36203302117,1556246.654291721,4.408713652088847,1556246.654291721,4.408713652088847,0.7611773558956245,0.09254418273456155,4.028046144702076,101325.0,128410.63940650497,1.2673144772415985,1.0,0.0,4.02804614470335,1.284983057520017,1.2852888537518659,3.1347075909904194,22737.63415861439,2318.593419629985,19326.991146398876,1970.8046220063811,0.85,0.850000092867034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.176970554172,4632.441516551485,5.645875163923144,5.089642154364333,-2.4208581091329426,7.510500263497276,3.4132150806804944,3.5,0.9752043087658555,0.6,0.00023796447028807448,1.000131765270862,0.00023793311896620685,198.7706635174173,0.0,6.27421144997351e-06,17.781115249224925,0.006143551029602395,7.999036290059651e-05,0.00015797410738747797,0.0006363269942248823,0.09254418273453101,0.09254418273453101,0.09254418273453101,0.0925441827347305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.16618772305,595.7025079915213,0.0,0.09254418273453101,0.09254418273456155,0.09254418273456155,0.3750038307040162,0.3750038307040162,0.5,10.000090695653936,0.0,0.0,0.0,0.0,0.0,0.0,26281.571605040637,20004.937183106358,0.7611773558956245,1.0479483651715846,0.6526101758898118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503883940776134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.24052000641,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.36870550406,1459.6899112050744,0.3750038307040162,6.17534620354742,3.4132150806804944,,,,
565.0,-29.817644293674352,5.089532959964936,35.02040336348393,24.063435731828235,4.91537685460205,-26.34435601660945,-39.874761330988235,1.441999979499565,-5.12031452599706,-5.120314525993865,40.0396379491426,42527.834841690514,25763.10332792499,25763.10332792499,68290.9381696155,77525.32777175268,77525.32777175268,25763.10332792499,103288.43109967766,103288.43109967766,103288.43109967766,129569.64368688913,125058.37134071224,4511.272346176898,0.0,91588.09426668886,56590.601330252764,38886.10326270677,26281.212587211474,65167.31584991825,20004.74580373202,1459.674492345068,0.0,0.8861613986475514,2.8719365239207235,0.0014947054983599872,1.0,1.0,-4.38269946628202,352995.87458722794,1556243.0117987467,4.408671952947108,1556243.0117987467,4.408671952947108,0.7611804720710033,0.09254395708697813,4.028046144702076,101325.0,128410.59848457642,1.2673140733735644,1.0,0.0,4.028046144702415,1.2849833577767062,1.285289113791985,3.1347068585164015,22737.598075223374,2318.589740148101,19326.959730388557,1970.8014184648741,0.85,0.8500000600964396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.270488245107,4632.441516551485,5.645754156868462,5.089532959964936,-2.4207037228477266,7.510236682812662,3.4133316654545074,3.5,0.9752376187012878,0.6,0.00023793311896620685,1.0001317167493537,0.0002379017833166429,198.77170877922902,0.0,6.231723049775158e-06,17.6607031230628,0.00614978275265217,7.998061725170423e-05,0.00015795250171450262,0.0006362399655771503,0.09254395708794946,0.09254395708794946,0.09254395708794946,0.09254395708219124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.758072129,595.7026365413151,0.0,0.09254395708794946,0.09254395708697813,0.09254395708697813,0.37500383502294493,0.37500383502294493,0.5,10.000090695617398,0.0,0.0,0.0,0.0,0.0,0.0,26281.212587211474,20004.74580373202,0.7611804720710033,1.0479323458233423,0.652594545088109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450395978531465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.12010788025,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.349469870725,1459.674492345068,0.37500383502294493,6.17534620354742,3.4133316654545074,,,,
