time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
566.0,-29.818851477525005,5.089423984044699,35.020359988903394,24.0633612376638,4.915464204899148,-26.345432061116888,-39.875789371412225,1.4419602701940457,-5.1201313898826015,-5.12013138990264,40.039555260984045,42526.87191071961,25763.077110168077,25763.077110168077,68289.94902088768,77524.6681065443,77524.6681065443,25763.077110168077,103287.74521671237,103287.74521671237,103287.74521671237,129568.59968478841,125057.33904343199,4511.260641356422,0.0,91587.94821607308,56590.15146482971,38886.440834714864,26280.85446807603,65167.295302790895,20004.55523597738,1459.6590740871454,0.0,0.8861626357183869,2.8719559149436837,0.0014947054983599872,1.0,1.0,-4.3845571414979645,352998.3968800266,1556239.4435643351,4.408630343137942,1556239.4435643351,4.408630343137942,0.7611835931848175,0.09254373367607677,4.028046144702076,101325.0,128410.55856481747,1.2673136793961755,1.0,0.0,4.0280461447022375,1.2849836083177533,1.285289324124755,3.1347062473235945,22737.5618167967,2318.5860428175474,19326.931123343857,1970.7985013581456,0.85,0.8500001574076715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.363907204876,4632.441516551485,5.645632834473707,5.089423984044699,-2.420548814834498,7.509972798879197,3.41344812873463,3.5,0.97527089392418,0.6,0.0002379017833166429,1.0001254654899636,0.0002378719385973182,198.77270443507985,0.0,6.228640609532e-06,17.65196748741369,0.006156011393261702,7.997132293000046e-05,0.00015793046038664247,0.0006361511820914391,0.0925437337178467,0.0925437337178467,0.0925437337178467,0.09254373358891377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.3582937196,595.7027624648246,0.0,0.0925437337178467,0.09254373367607677,0.09254373367607677,0.37500383934170956,0.37500383934170956,0.5,10.000090691930803,0.0,0.0,0.0,0.0,0.0,0.0,26280.85446807603,20004.55523597738,0.7611835931848175,1.0479174976280325,0.6525799745581635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504035601895688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.1113722446,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.330201592373,1459.6590740871454,0.37500383934170956,6.17534620354742,3.41344812873463,,,,
567.0,-29.82010909582551,5.089315180234296,35.020316706758955,24.063293903041654,4.91556723512163,-26.346555337779975,-39.87685771482063,1.4419255810016198,-5.119950586371942,-5.119950586377477,40.039471179031544,42525.85800866756,25763.05645724843,25763.05645724843,68288.914465916,77523.97395048122,77523.97395048122,25763.05645724843,103287.03040772965,103287.03040772965,103287.03040772965,129567.52865974183,125056.27977591488,4511.248883826946,0.0,91587.81087204572,56589.694930257596,38886.795490875695,26280.498252012192,65167.29374288789,20004.365266914552,1459.6437823667848,0.0,0.8861638659156166,2.8719750590847433,0.0014947054983599872,1.0,1.0,-4.386534512317155,353000.8870602738,1556235.8151899043,4.408588964605582,1556235.8151899043,4.408588964605582,0.7611866820440856,0.09254350943099732,4.028046144702076,101325.0,128410.51936884776,1.2673132925620307,1.0,0.0,4.028046144702702,1.2849838322875011,1.28528950979581,3.134705700951453,22737.527719861755,2318.5825658978097,19326.90201703684,1970.7955333408288,0.85,0.8500001519582248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.457231777862,4632.441516551485,5.645512853247774,5.089315180234296,-2.42039563019783,7.509710810432126,3.4135644759319663,3.5,0.9753041359805618,0.6,0.0002378719385973182,1.0001307089234568,0.00023784085067577235,198.77374169737288,0.0,5.932315573277213e-06,16.81218233466762,0.006161943708834979,7.996166529448763e-05,0.00015791027330283057,0.0006360698675863178,0.09254350943094858,0.09254350943094858,0.09254350943094858,0.09254350943103003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.951758625,595.7028905167299,0.0,0.09254350943094858,0.09254350943099732,0.09254350943099732,0.37500384364570755,0.37500384364570755,0.5,10.000090691931302,0.0,0.0,0.0,0.0,0.0,0.0,26280.498252012192,20004.365266914552,0.7611866820440856,1.0479016473408302,0.6525644317293545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504107820429537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.271587091855,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.31209619944,1459.6437823667848,0.37500384364570755,6.17534620354742,3.4135644759319663,,,,
568.0,-29.82136227249528,5.089206382691073,35.020273593295904,24.063214449584507,4.9156561580002425,-26.347674337975135,-39.87792218159882,1.4418806490442373,-5.1197779948217885,-5.119777994829301,40.03938948159633,42524.84712187326,25763.055705188104,25763.055705188104,68287.90282706136,77523.2878375621,77523.2878375621,25763.055705188104,103286.3435427502,103286.3435427502,103286.3435427502,129566.50011418296,125055.2625753026,4511.237538880356,0.0,91587.6658921094,56589.22517926669,38887.15634760302,26280.15657143276,65167.31291903578,20004.182805666274,1459.6291407390443,0.0,0.8861650454417084,2.871993333807264,0.0014947054983599872,1.0,1.0,-4.388433251790843,353003.264151259,1556232.2897199225,4.408549290504832,1556232.2897199225,4.408549290504832,0.7611896356588439,0.09254329316869973,4.028046144702076,101325.0,128410.47855827134,1.2673128897929566,1.0,0.0,4.0280461446980755,1.2849841067570644,1.2852897443811004,3.134705031385736,22737.491727241235,2318.5788956719407,19326.8696817217,1970.7922360563189,0.85,0.8500000753630467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.550451040101,4632.441516551485,5.645397368033111,5.089206382691073,-2.4202485432156022,7.509454925906676,3.4136806934225694,3.5,0.9753373409778769,0.6,0.00023784085067577235,1.000130248596711,0.00023780987627310376,198.77477530576084,0.0,6.179462487264533e-06,17.51259668890769,0.006168123171322244,7.99520437753494e-05,0.00015788880690042296,0.0006359833999268592,0.09254329316834392,0.09254329316834392,0.09254329316834392,0.09254329316974173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.556752612,595.7030149371394,0.0,0.09254329316834392,0.09254329316869973,0.09254329316869973,0.3750038479526406,0.3750038479526406,0.5,10.00009069195035,0.0,0.0,0.0,0.0,0.0,0.0,26280.15657143276,20004.182805666274,0.7611896356588439,1.0478858152691153,0.6525487275301094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504183056882347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.9720014461,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.292940196905,1459.6291407390443,0.3750038479526406,6.17534620354742,3.4136806934225694,,,,
569.0,-29.822606683812886,5.0890977466535,35.020230586374716,24.063140618987404,4.915750150089349,-26.34878478619713,-39.878977777529485,1.4418413002533421,-5.1195983121688755,-5.119598312159828,40.039306328651115,42523.8374788797,25763.036324508754,25763.036324508754,68286.87380338846,77522.6039219766,77522.6039219766,25763.036324508754,103285.64024648535,103285.64024648535,103285.64024648535,129565.44325077819,125054.21736363639,4511.225887141807,0.0,91587.5210315307,56588.75458839652,38887.51827014909,26279.80300429285,65167.32127444194,20003.994303771295,1459.6139545781887,0.0,0.8861662665101733,2.872012359463247,0.0014947054983599872,1.0,1.0,-4.3903710119006405,353005.7389208363,1556228.7014486275,4.4085082191755,1556228.7014486275,4.4085082191755,0.761192703784865,0.09254307090634711,4.028046144702076,101325.0,128410.4380260754,1.2673124897712844,1.0,0.0,4.028046144701903,1.2849843548652007,1.2852899527445552,3.134704426128699,22737.455764252358,2318.5752284676582,19326.83623193791,1970.7888251276338,0.85,0.8499999486452394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.643525097857,4632.441516551485,5.6452779851941495,5.0890977466535,-2.4200962771636285,7.509194023817129,3.4137967314640876,3.5,0.975370494704025,0.6,0.00023780987627310376,1.0001293388352634,0.00023777912219838864,198.77580169392957,0.0,6.1569299306790725e-06,17.44873942354449,0.006174280101252923,7.994250349509135e-05,0.0001578673727780124,0.0006358970622927184,0.0925430709064333,0.0925430709064333,0.0925430709064333,0.09254307090618985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.15470938856,595.7031415741277,0.0,0.0925430709064333,0.09254307090634711,0.09254307090634711,0.37500385226199606,0.37500385226199606,0.5,10.00009069194882,0.0,0.0,0.0,0.0,0.0,0.0,26279.80300429285,20003.994303771295,0.761192703784865,1.0478698904288088,0.6525331507765562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45042580283574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.908144180736,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.273831254428,1459.6139545781887,0.37500385226199606,6.17534620354742,3.4137967314640876,,,,
570.0,-29.823846750758644,5.0889892195696484,35.02018771387075,24.06305983839559,4.915835707923238,-26.34989235033112,-39.8800328845158,1.4417946691406354,-5.119421358425086,-5.11942135842362,40.03922419306044,42522.8445770088,25763.023250062182,25763.023250062182,68285.86782707098,77521.92599350926,77521.92599350926,25763.023250062182,103284.94924357143,103284.94924357143,103284.94924357143,129564.40379251912,125053.18940021991,4511.214392299207,0.0,91587.37749987605,56588.296083397596,38887.868240531614,26279.45454894768,65167.322789479294,20003.808480270658,1459.598992072884,0.0,0.8861674699162289,2.8720310962666256,0.0014947054983599872,1.0,1.0,-4.392271437591489,353008.1761184515,1556225.1570826317,4.408467742006185,1556225.1570826317,4.408467742006185,0.761195725847806,0.09254285165736699,4.028046144702076,101325.0,128410.39999930367,1.2673121144762267,1.0,0.0,4.0280461447003235,1.2849846365968554,1.285290195022641,3.134703738847747,22737.42013118126,2318.5715949056266,19326.810109752467,1970.7861614060325,0.85,0.850000131864054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.736491527211,4632.441516551485,5.6451601221701635,5.0889892195696484,-2.4199460495927863,7.508935269162435,3.413912636897238,3.5,0.9754036105420679,0.6,0.00023777912219838864,1.000128888581163,0.0002377484791342394,198.77682450814817,0.0,6.113165856852333e-06,17.32471203831951,0.006180393267109775,7.993296868548581e-05,0.00015784615351290284,0.0006358115901137003,0.09254285165731041,0.09254285165731041,0.09254285165731041,0.09254285165740758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.75758511183,595.7032666616992,0.0,0.09254285165731041,0.09254285165736699,0.09254285165736699,0.3750038565732072,0.3750038565732072,0.5,10.000090691949156,0.0,0.0,0.0,0.0,0.0,0.0,26279.45454894768,20003.808480270658,0.761195725847806,1.0478544292461736,0.6525178994137496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450433247617577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.784116795505,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.254856138614,1459.598992072884,0.3750038565732072,6.17534620354742,3.413912636897238,,,,
571.0,-29.82508217289476,5.08888089216915,35.020144936154075,24.062982864584797,4.915924982087104,-26.350995322121822,-39.88108348622916,1.4417518276912964,-5.119240267582143,-5.119240267578411,40.039141182888045,42521.85316814381,25762.999288059807,25762.999288059807,68284.85245620362,77521.24854280456,77521.24854280456,25762.999288059807,103284.24783086436,103284.24783086436,103284.24783086436,129563.3469677967,125052.14425148348,4511.202716313215,0.0,91587.23415190574,56587.8387772835,38888.2170829136,26279.099136932327,65167.31621984593,20003.61911366256,1459.5837112102224,0.0,0.8861686976465123,2.872050271228034,0.0014947054983599872,1.0,1.0,-4.394197894073727,353010.6703103299,1556221.5749830522,4.408426446755804,1556221.5749830522,4.408426446755804,0.7611988146713035,0.09254262886859271,4.028046144702076,101325.0,128410.36046927735,1.2673117243451997,1.0,0.0,4.028046144704695,1.2849849003651612,1.285290419475744,3.134703095388439,22737.384543711516,2318.5679659936386,19326.78018241788,1970.7831096672035,0.85,0.8500001460266058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.8293378330745,4632.441516551485,5.6450400269113015,5.08888089216915,-2.419792792637974,7.508673684807124,3.414028394138032,3.5,0.9754366840394377,0.6,0.0002377484791342394,1.0001284070845167,0.00023771795446476932,198.77784350051348,0.0,6.091130984787619e-06,17.262265210888113,0.006186484398094562,7.992347563380109e-05,0.0001578250035004383,0.0006357263968875321,0.09254262886847998,0.09254262886847998,0.09254262886847998,0.09254262886878237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.3562323118,595.7033930811589,0.0,0.09254262886847998,0.09254262886859271,0.09254262886859271,0.37500386088591026,0.37500386088591026,0.5,10.000090691948813,0.0,0.0,0.0,0.0,0.0,0.0,26279.099136932327,20003.61911366256,0.7611988146713035,1.0478389538989221,0.6525027519116137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504406664814318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.72166996808,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.235926574675,1459.5837112102224,0.37500386088591026,6.17534620354742,3.414028394138032,,,,
572.0,-29.826312900187617,5.088772722069055,35.02010226414876,24.06291221212598,4.916020735797974,-26.352093413621223,-39.88212954774497,1.4417152837195346,-5.119061344734007,-5.119061344711799,40.039058677475154,42520.86328171782,25762.98041201146,25762.98041201146,68283.84369372929,77520.57047703385,77520.57047703385,25762.98041201146,103283.5508890453,103283.5508890453,103283.5508890453,129562.29833266274,125051.10719350693,4511.191139155816,0.0,91587.09092904025,56587.38373377982,38888.563550289364,26278.747443617434,65167.310993906794,20003.431640790503,1459.5685988394632,0.0,0.8861699124454687,2.8720692167286916,0.0014947054983599872,1.0,1.0,-4.396114995594303,353013.134655664,1556218.0146726738,4.408385586532466,1556218.0146726738,4.408385586532466,0.7612018679242234,0.09254240800532312,4.028046144702076,101325.0,128410.3153716418,1.2673112792661416,1.0,0.0,4.028046144701808,1.2849851344192278,1.285290614359671,3.134702524416848,22737.348987300207,2318.56434024873,19326.743929507895,1970.7794128991954,0.85,0.849999880826156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.922086118493,4632.441516551485,5.644921172158368,5.088772722069055,-2.419641143695262,7.508413865764316,3.4141440307381643,3.5,0.9754697230680469,0.6,0.00023771795446476932,1.0001279203726925,0.00023768754938486764,198.77885862965314,0.0,6.067627970826944e-06,17.19565766932356,0.006192552026065389,7.991402464204431e-05,0.000157803929822725,0.0006356415111412645,0.09254240800532101,0.09254240800532101,0.09254240800532101,0.09254240800531403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.95732007147,595.703518731858,0.0,0.09254240800532101,0.09254240800532312,0.09254240800532312,0.3750038651998042,0.3750038651998042,0.5,10.000090691949792,0.0,0.0,0.0,0.0,0.0,0.0,26278.747443617434,20003.431640790503,0.7612018679242234,1.0478235583498894,0.6524876143146917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504480576291103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.655062426515,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.21704872619,1459.5685988394632,0.3750038651998042,6.17534620354742,3.4141440307381643,,,,
573.0,-29.827542874987792,5.088664640271431,35.02005972592803,24.062835971731715,4.916110140252039,-26.353191596320332,-39.88317180247975,1.44167295712725,-5.118885954179007,-5.118885954119684,40.03897719345991,42519.86085843002,25762.96981571113,25762.96981571113,68282.83067414115,77519.89534674272,77519.89534674272,25762.96981571113,103282.86516245385,103282.86516245385,103282.86516245385,129561.2671887176,125050.08744881113,4511.179739906464,0.0,91586.94835055036,56586.91385576315,38888.92721643023,26278.40202626375,65167.32924269398,20003.24740647721,1459.5537669291864,0.0,0.8861711054596414,2.8720877883032556,0.0014947054983599872,1.0,1.0,-4.398001651771324,353015.5503630214,1556214.4984423858,4.408345459122303,1556214.4984423858,4.408345459122303,0.7612048627037944,0.09254219058617308,4.028046144702076,101325.0,128410.27500647414,1.2673108808929103,1.0,0.0,4.028046144702834,1.2849853952868575,1.285290836217199,3.134701888034193,22737.313590861148,2318.560730816451,19326.713493190844,1970.7763092585994,0.85,0.849999865461629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.0147263997505,4632.441516551485,5.644804269953317,5.088664640271431,-2.419492129714061,7.508156769985492,3.4142595342449176,3.5,0.9755027240699764,0.6,0.00023768754938486764,1.000127843442022,0.00023765716647468433,198.7798731472383,0.0,6.0438870793995625e-06,17.12837598301836,0.006198595913144788,7.990460907144627e-05,0.00015778294031342137,0.0006355569644292347,0.09254219058656163,0.09254219058656163,0.09254219058656163,0.09254219058736754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.5633465947,595.7036428268979,0.0,0.09254219058656163,0.09254219058617308,0.09254219058617308,0.37500386951465614,0.37500386951465614,0.5,10.000090691896153,0.0,0.0,0.0,0.0,0.0,0.0,26278.40202626375,20003.24740647721,0.7612048627037944,1.047807720028613,0.6524720493006393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504554207604639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.58778074021,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.198223750325,1459.5537669291864,0.37500386951465614,6.17534620354742,3.4142595342449176,,,,
574.0,-29.828764218944592,5.0885567186433285,35.02001730168232,24.062756762746744,4.916194986670958,-26.354282245261548,-39.88421290470285,1.44162772292801,-5.118707376014811,-5.1187073760209465,40.03889540546863,42518.89124099692,25762.95059537224,25762.95059537224,68281.84183636916,77519.2268159811,77519.2268159811,25762.95059537224,103282.17741135335,103282.17741135335,103282.17741135335,129560.22908175882,125049.06084920894,4511.168232549891,0.0,91586.80568997191,56586.47011504434,38889.26174991952,26278.05167040548,65167.313420324994,20003.06072667328,1459.538700916294,0.0,0.8861723158686077,2.872106697501586,0.0014947054983599872,1.0,1.0,-4.399885501488825,353018.0099876221,1556210.9691016343,4.408304746707398,1556210.9691016343,4.408304746707398,0.7612079075558278,0.09254197100998503,4.028046144702076,101325.0,128410.23942945052,1.2673105297749867,1.0,0.0,4.0280461447010145,1.2849856697152955,1.285291071667232,3.134701218570429,22737.278174042836,2318.5571193060664,19326.690473507744,1970.773961904192,0.85,0.8500001770471954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.107242197551,4632.441516551485,5.644685636914998,5.0885567186433285,-2.4193407975734984,7.507897516216827,3.4143748841060826,3.5,0.9755356811731665,0.6,0.00023765716647468433,1.000126947569835,0.00023762700030446855,198.78088055488152,0.0,6.039511032082045e-06,17.115974264920517,0.006204635424176871,7.989520493631308e-05,0.00015776196153837125,0.0006354724609552735,0.09254197101017815,0.09254197101017815,0.09254197101017815,0.09254197100814969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.16790320224,595.7037673849137,0.0,0.09254197101017815,0.09254197100998503,0.09254197100998503,0.3750038738300555,0.3750038738300555,0.5,10.000090691895789,0.0,0.0,0.0,0.0,0.0,0.0,26278.05167040548,20003.06072667328,0.7612079075558278,1.0477928006016706,0.6524573288260757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504627794611087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.575379022106,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.179372825154,1459.538700916294,0.3750038738300555,6.17534620354742,3.4143748841060826,,,,
575.0,-29.829964045187165,5.088449005448379,35.019974975849806,24.062695714551978,4.91629703981742,-26.355351369883326,-39.88523193458093,1.4416006136834343,-5.118526642319011,-5.11852664232495,40.03881339515558,42517.922983976256,25762.92561007127,25762.92561007127,68280.84859404752,77518.56223831774,77518.56223831774,25762.92561007127,103281.487848389,103281.487848389,103281.487848389,129559.1856899999,125048.02904194586,4511.156648054038,0.0,91586.6632704228,56586.02412499026,38889.599050480596,26277.69784161089,65167.29689209149,20002.872315944853,1459.5234714367552,0.0,0.8861735380976657,2.8721258350438914,0.0014947054983599872,1.0,1.0,-4.40176898420998,353020.4993148673,1556207.4301736467,4.408263636796991,1556207.4301736467,4.408263636796991,0.7612109872224113,0.0925417499047092,4.028046144702076,101325.0,128410.19678156299,1.2673101088730618,1.0,0.0,4.028046144702665,1.2849858588781935,1.2852912221099682,3.1347007571107466,22737.242817062306,2318.553513897438,19326.65823016417,1970.7706739981716,0.85,0.8500000807336766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.199651022888,4632.441516551485,5.644565877896581,5.088449005448379,-2.4191878843716674,7.507636889820047,3.4144901021487244,3.5,0.9755686006139213,0.6,0.00023762700030446855,1.000124712095989,0.00023759736903857423,198.78187022270504,0.0,5.996457878461692e-06,16.993961627560434,0.006210631882055333,7.988600116855093e-05,0.00015774099913591763,0.0006353880234308864,0.09254174994854036,0.09254174994854036,0.09254174994854036,0.09254174964247663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.7713895001,595.7038922799865,0.0,0.09254174994854036,0.0925417499047092,0.0925417499047092,0.37500387814610586,0.37500387814610586,0.5,10.000090690951447,0.0,0.0,0.0,0.0,0.0,0.0,26277.69784161089,20002.872315944853,0.7612109872224113,1.0477778249282255,0.6524426362870378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45047008659559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.45336638475,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.16065380539,1459.5234714367552,0.37500387814610586,6.17534620354742,3.4144901021487244,,,,
576.0,-29.831177801209847,5.088341317511938,35.01993281990914,24.062610847782366,4.916374636835692,-26.35643657968511,-39.88626437550408,1.441548674695122,-5.118354871665758,-5.118354871666617,40.038733646542056,42516.95038874794,25762.922552372893,25762.922552372893,68279.87294112083,77517.90017425374,77517.90017425374,25762.922552372893,103280.82272662663,103280.82272662663,103280.82272662663,129558.1825096395,125047.03701788918,4511.14549175033,0.0,91586.52489100797,56585.57510542153,38889.944206207154,26277.359783012867,65167.30398922002,20002.69199839796,1459.5089529047955,0.0,0.8861747062648431,2.8721440236002427,0.0014947054983599872,1.0,1.0,-4.403590534446778,353022.86520282534,1556203.9888487915,4.408224345340044,1556203.9888487915,4.408224345340044,0.761213918124636,0.09254153711874272,4.028046144702076,101325.0,128410.15847641083,1.2673097308306027,1.0,0.0,4.0280461447048195,1.2849861631303445,1.2852914883566724,3.134700014893067,22737.20846308277,2318.5500107664466,19326.62400337834,1970.7671838373287,0.85,0.8499998596906907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.291964771203,4632.441516551485,5.644451045467754,5.088341317511938,-2.4190416104800625,7.507382927992001,3.4146052031993204,3.5,0.9756014866283772,0.6,0.00023759736903857423,1.0001261613199877,0.00023756739722215466,198.78287138923014,0.0,5.890158451538544e-06,16.692709051660234,0.006216522040506872,7.987667727327351e-05,0.00015772069176530072,0.000635306224404964,0.09254153711866502,0.09254153711866502,0.09254153711866502,0.09254153711903196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.38580658135,595.7040137320681,0.0,0.09254153711866502,0.09254153711874272,0.09254153711874272,0.3750038824588921,0.3750038824588921,0.5,10.00009069095078,0.0,0.0,0.0,0.0,0.0,0.0,26277.359783012867,20002.69199839796,0.761213918124636,1.047762739308898,0.652427640642938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450477265060924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.15211380885,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.142325145698,1459.5089529047955,0.3750038824588921,6.17534620354742,3.4146052031993204,,,,
577.0,-29.83238568425072,5.088233915492305,35.019890715925456,24.06254344331103,4.916470939622077,-26.35751402702711,-39.88728829482568,1.4415149616239733,-5.118170867207766,-5.1181708672229425,40.03865083374181,42515.967725698196,25762.88824235604,25762.88824235604,68278.85596805424,77517.23295137721,77517.23295137721,25762.88824235604,103280.12119373326,103280.12119373326,103280.12119373326,129557.12166059566,125045.9879035225,4511.133757073153,0.0,91586.38328664264,56585.11806106578,38890.294695085395,26277.0004668624,65167.2951619478,20002.500767500213,1459.4934733714897,0.0,0.8861759481148096,2.872163507678154,0.0014947054983599872,1.0,1.0,-4.405509659646157,353025.39960724715,1556200.4153033372,4.408182575629582,1556200.4153033372,4.408182575629582,0.7612170495915285,0.09254131308553833,4.028046144702076,101325.0,128410.1177215105,1.267309328611009,1.0,0.0,4.028046144702891,1.284986382795418,1.2852916695585594,3.1346994790242686,22737.173308479214,2318.5464259945256,19326.598404725755,1970.7645735012218,0.85,0.8500000480498788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.384139407894,4632.441516551485,5.644329542714184,5.088233915492305,-2.4188863390122584,7.507120254504564,3.4147201323475747,3.5,0.9756343235278785,0.6,0.00023756739722215466,1.000125552071323,0.00023753757388773598,198.78386772023902,0.0,5.9578837286328535e-06,16.884642486945506,0.0062224799242355045,7.986743132953997e-05,0.0001576999658926147,0.0006352227396333955,0.09254131308546977,0.09254131308546977,0.09254131308546977,0.09254131308570364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.98540843674,595.704139850667,0.0,0.09254131308546977,0.09254131308553833,0.09254131308553833,0.3750038867728418,0.3750038867728418,0.5,10.000090690951357,0.0,0.0,0.0,0.0,0.0,0.0,26277.0004668624,20002.500767500213,0.7612170495915285,1.0477472756598825,0.6524126499349314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504845269360123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.344047244136,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.123677431868,1459.4934733714897,0.3750038867728418,6.17534620354742,3.4147201323475747,,,,
578.0,-29.833589079329602,5.088126596731048,35.01984874968342,24.0624708699994,4.9165608923903426,-26.35858812902977,-39.8883079184219,1.4414759442846787,-5.117996657340939,-5.117996657349355,40.038570599944315,42514.9865699576,25762.87825135089,25762.87825135089,68277.86482130848,77516.57076979167,77516.57076979167,25762.87825135089,103279.44902114256,103279.44902114256,103279.44902114256,129556.10725931966,125044.98476494591,4511.122494373744,0.0,91586.24249341946,56584.65829362803,38890.64911087936,26276.658238177104,65167.30734905647,20002.318319388127,1459.4787634695278,0.0,0.8861771304982964,2.872181954711217,0.0014947054983599872,1.0,1.0,-4.407350266183073,353027.7991180151,1556196.953053711,4.408142806151885,1556196.953053711,4.408142806151885,0.7612200203725659,0.09254109821455357,4.028046144702076,101325.0,128410.07668822972,1.267308923644014,1.0,0.0,4.028046144698847,1.2849866269759074,1.2852918754724802,3.1346988833507905,22737.138355249255,2318.5428617569974,19326.569156287012,1970.7615909905028,0.85,0.8500000683606319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.476238034874,4632.441516551485,5.64421346674432,5.088126596731048,-2.418738293058321,7.506864889789369,3.414834968267505,3.5,0.9756671337907158,0.6,0.00023753757388773598,1.0001250867803906,0.0002375078647936115,198.7848603580622,0.0,5.928397764058869e-06,16.801079263342835,0.006228408321999564,7.985822515918288e-05,0.00015767934872855312,0.0006351396927451826,0.09254109821453955,0.09254109821453955,0.09254109821453955,0.0925410982147712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.5974797788,595.7042620415659,0.0,0.09254109821453955,0.09254109821455357,0.09254109821455357,0.3750038910877272,0.3750038910877272,0.5,10.00009069095102,0.0,0.0,0.0,0.0,0.0,0.0,26276.658238177104,20002.318319388127,0.7612200203725659,1.0477318704544734,0.652397471975235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504917537420632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.26048402053,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.105106914907,1459.4787634695278,0.3750038910877272,6.17534620354742,3.414834968267505,,,,
579.0,-29.83478797300446,5.088019430179364,35.01980688922761,24.062402767036133,4.916655233870862,-26.359657716667833,-39.889326773677,1.441441303535086,-5.117819407226193,-5.117819407239465,40.03848971964153,42514.022014957314,25762.859986202002,25762.859986202002,68276.88200115932,77515.9087268239,77515.9087268239,25762.859986202002,103278.7687130259,103278.7687130259,103278.7687130259,129555.07961060034,125043.96851238068,4511.111098219651,0.0,91586.10189081148,56584.215178964994,38890.98523538498,26276.310897574447,65167.296132959425,20002.133264836786,1459.4638195563455,0.0,0.8861783307673803,2.872200723771284,0.0014947054983599872,1.0,1.0,-4.409211984818626,353030.24051731755,1556193.4629114103,4.408102435165389,1556193.4629114103,4.408102435165389,0.7612230401293956,0.09254088073608287,4.028046144702076,101325.0,128410.03743658395,1.2673085362603893,1.0,0.0,4.028046144703661,1.2849868504397037,1.2852920608115777,3.1346983382154745,22737.103449341295,2318.5393023449697,19326.540006177034,1970.7586185065272,0.85,0.8500000912269646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.568212007755,4632.441516551485,5.644095736904331,5.088019430179364,-2.418588039474031,7.506607469653395,3.414949650300346,3.5,0.9756999000858132,0.6,0.0002375078647936115,1.0001246200785612,0.00023747827023291849,198.78584929151435,0.0,5.905718126898952e-06,16.73680517163163,0.006234314040126462,7.984902690607627e-05,0.00015765883788753523,0.0006350570741310959,0.09254088073606596,0.09254088073606596,0.09254088073606596,0.09254088073618977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.2064253367,595.7043852170061,0.0,0.09254088073606596,0.09254088073608287,0.09254088073608287,0.3750038954033575,0.3750038954033575,0.5,10.000090690951268,0.0,0.0,0.0,0.0,0.0,0.0,26276.310897574447,20002.133264836786,0.7612230401293956,1.0477169692886363,0.6523827830483695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450498953764814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.19620992882,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.08658604402,1459.4638195563455,0.3750038954033575,6.17534620354742,3.414949650300346,,,,
580.0,-29.835982373404825,5.087912369876802,35.01976515662787,24.062330822367244,4.916744711054634,-26.3607237529131,-39.89034133320672,1.441402739700094,-5.117644574910003,-5.1176445749024735,40.03840968767821,42513.05891976548,25762.847236307498,25762.847236307498,68275.90615607298,77515.25103623205,77515.25103623205,25762.847236307498,103278.09827253954,103278.09827253954,103278.09827253954,129554.06629701803,125042.96646048184,4511.099836536195,0.0,91585.9618327967,56583.76971635171,38891.32457382777,26275.96802447848,65167.292598306245,20001.95054203281,1459.4490721564264,0.0,0.8861795155806352,2.872219236904934,0.0014947054983599872,1.0,1.0,-4.411044582526017,353032.6486274406,1556190.0093829546,4.408062584107397,1556190.0093829546,4.408062584107397,0.7612260192811604,0.09254066584504866,4.028046144702076,101325.0,128409.99985522096,1.267308165361174,1.0,0.0,4.0280461447024125,1.2849870920256188,1.285292264424266,3.1346977488718375,22737.068678633677,2318.53575671954,19326.51031009361,1970.7555903487544,0.85,0.850000085026571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.660078124158,4632.441516551485,5.643979353418736,5.087912369876802,-2.418439596094436,7.506351965971238,3.41506419938514,3.5,0.9757326283957543,0.6,0.00023747827023291849,1.0001241542083072,0.0002374487899663867,198.78683452720415,0.0,5.882979881771202e-06,16.672364984939588,0.006240197020008233,7.983986840815168e-05,0.0001576384018247668,0.0006349747567272486,0.09254066584506014,0.09254066584506014,0.09254066584506014,0.09254066584505034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.81947265903,595.7045071004362,0.0,0.09254066584506014,0.09254066584504866,0.09254066584504866,0.3750038997195861,0.3750038997195861,0.5,10.000090690951538,0.0,0.0,0.0,0.0,0.0,0.0,26275.96802447848,20001.95054203281,0.7612260192811604,1.0477020516553963,0.6523680396210051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505061269230775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.131769742125,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.06811523809,1459.4490721564264,0.3750038997195861,6.17534620354742,3.41506419938514,,,,
581.0,-29.837172286426572,5.087805469727902,35.01972353278327,24.062256921920948,4.916831355271331,-26.361786038022952,-39.891355264093704,1.441362078633415,-5.117467392061201,-5.117467392015126,40.03832936032023,42512.11282717586,25762.82801786807,25762.82801786807,68274.94084504392,77514.59678888865,77514.59678888865,25762.82801786807,103277.42480675672,103277.42480675672,103277.42480675672,129553.04624111138,125041.95775208034,4511.088489031042,0.0,91585.82224215788,56583.33828051682,38891.648846267846,26275.621434354656,65167.2702806225,20001.765961843765,1459.434150068456,0.0,0.8861807134765249,2.8722379990345654,0.0014947054983599872,1.0,1.0,-4.412881068531533,353035.0891265534,1556186.5431127702,4.408022293089739,1556186.5431127702,4.408022293089739,0.761229035507872,0.09254044925289863,4.028046144702076,101325.0,128409.96149439263,1.267307786769234,1.0,0.0,4.02804614470087,1.2849873431898358,1.2852924777643906,3.134697136162374,22737.034023956494,2318.5322229259223,19326.478232800277,1970.7523193751463,0.85,0.8499999697602272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.751825472851,4632.441516551485,5.6438617043982156,5.087805469727902,-2.418289447183452,7.506094916911355,3.4151786019108332,3.5,0.9757653148316666,0.6,0.0002374487899663867,1.0001236889374638,0.00023741942381012236,198.7878160698981,0.0,5.860288864870925e-06,16.608058643044203,0.006246057308873104,7.983071655523114e-05,0.00015761807341115557,0.0006348928729391739,0.09254044925289484,0.09254044925289484,0.09254044925289484,0.0925404492528089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.43109180895,595.7046294336901,0.0,0.09254044925289484,0.09254044925289863,0.09254044925289863,0.3750039040362934,0.3750039040362934,0.5,10.00009069095222,0.0,0.0,0.0,0.0,0.0,0.0,26275.621434354656,20001.765961843765,0.761229035507872,1.0476875976397233,0.6523537451255933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505132732647337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.067463400235,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.049694484303,1459.434150068456,0.3750039040362934,6.17534620354742,3.4151786019108332,,,,
582.0,-29.8383577133758,5.087698757054514,35.0196819955327,24.062194756139093,4.9169305746952405,-26.36284301850781,-39.89236084800211,1.441333173998527,-5.117289055293895,-5.11728905524319,40.038248611072696,42511.1514088379,25762.805520806687,25762.805520806687,68273.95692964458,77513.93910592659,77513.93910592659,25762.805520806687,103276.74462673327,103276.74462673327,103276.74462673327,129552.01733893302,125040.94026308165,4511.0770758513745,0.0,91585.68253381344,56582.89483674947,38891.98633007108,26275.272712199738,65167.259042270816,20001.580256797028,1459.419133916073,0.0,0.8861819187958203,2.872256883451843,0.0014947054983599872,1.0,1.0,-4.41473962806009,353037.54553298844,1556183.0586431997,4.407981752461474,1556183.0586431997,4.407981752461474,0.7612320707716269,0.09254023139842929,4.028046144702076,101325.0,128409.92179733813,1.2673073949897669,1.0,0.0,4.028046144701626,1.2849875391026357,1.2852926359866028,3.134696658237667,22736.99934005779,2318.5286861525387,19326.447822699512,1970.7492184078674,0.85,0.8499999289110411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.84346724136,4632.441516551485,5.643743472407772,5.087698757054514,-2.4181384587795165,7.50583721583403,3.4152928743157096,3.5,0.9757979640902027,0.6,0.00023741942381012236,1.0001232237890294,0.00023739017169368794,198.7887939205774,0.0,5.8376340701572025e-06,16.543854954825512,0.006251894942943262,7.98216410009336e-05,0.00015759778280918877,0.0006348111414581479,0.09254023139845341,0.09254023139845341,0.09254023139845341,0.09254023139789457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.0406711914,595.7047524094083,0.0,0.09254023139845341,0.09254023139842929,0.09254023139842929,0.3750039083533853,0.3750039083533853,0.5,10.000090690952844,0.0,0.0,0.0,0.0,0.0,0.0,26275.272712199738,20001.580256797028,0.7612320707716269,1.0476726800088156,0.6523391045381085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505203928243013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.003259712015,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.03132381432,1459.419133916073,0.3750039083533853,6.17534620354742,3.4152928743157096,,,,
583.0,-29.83954243921795,5.087592099442512,35.019640610415074,24.062114883586787,4.917009902316354,-26.36390150387512,-39.893366606533505,1.4412863180763062,-5.117117269078847,-5.117117269101782,40.03816992596276,42510.19378587782,25762.79891343804,25762.79891343804,68272.99269931586,77513.29041520006,77513.29041520006,25762.79891343804,103276.0893286381,103276.0893286381,103276.0893286381,129551.02513397035,125039.95912682133,4511.066007149025,0.0,91585.54396400177,56582.44732923645,38892.32959418369,26274.935805332247,65167.265399515934,20001.40068770005,1459.4046428207396,0.0,0.8861830831098972,2.8722750743115553,0.0014947054983599872,1.0,1.0,-4.416525757490888,353039.9117249628,1556179.6632523448,4.407942591104806,1556179.6632523448,4.407942591104806,0.7612349973331222,0.09254002019472782,4.028046144702076,101325.0,128409.87992891592,1.2673069817805667,1.0,0.0,4.028046144702374,1.2849878187854782,1.2852928781452806,3.1346959759581474,22736.964938810466,2318.5251782015744,19326.421980232502,1970.7465832096082,0.85,0.8500000783852907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.935010257672,4632.441516551485,5.643628848066301,5.087592099442512,-2.417992329019268,7.5055844284617805,3.415407025108784,3.5,0.9758305786025098,0.6,0.00023739017169368794,1.0001231520999587,0.0002373609401954547,198.7897712013791,0.0,5.814992945621587e-06,16.479690007891577,0.006257709935888883,7.981256482469869e-05,0.00015757760686898925,0.0006347298718400115,0.0925400201945028,0.0925400201945028,0.0925400201945028,0.0925400201958226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.6602308444,595.7048722414924,0.0,0.0925400201945028,0.09254002019472782,0.09254002019472782,0.3750039126707847,0.3750039126707847,0.5,10.000090690921159,0.0,0.0,0.0,0.0,0.0,0.0,26274.935805332247,20001.40068770005,0.7612349973331222,1.0476577815680908,0.6523243460541707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505274856088426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.93909476508,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16543.013003351556,1459.4046428207396,0.3750039126707847,6.17534620354742,3.415407025108784,,,,
584.0,-29.840722433947413,5.087485704647063,35.01959926233704,24.062068468797975,4.9171261623161495,-26.36495187129664,-39.89436737084759,1.441273290080297,-5.11693575237183,-5.116935752432335,40.03808822440576,42509.23603155333,25762.767375449843,25762.767375449843,68272.00340700317,77512.62752453005,77512.62752453005,25762.767375449843,103275.39489997989,103275.39489997989,103275.39489997989,129549.97633625485,125038.92190542861,4511.054430826242,0.0,91585.40376380614,56582.01226521843,38892.65722065301,26274.581436274973,65167.238656927984,20001.212044052947,1459.3893736816542,0.0,0.8861843081294801,2.872294295655533,0.0014947054983599872,1.0,1.0,-4.418428664894066,353042.41195874335,1556176.1376999333,4.4079013880116715,1556176.1376999333,4.4079013880116715,0.7612380845176493,0.09253979918577955,4.028046144702076,101325.0,128409.84156808759,1.2673066031886266,1.0,0.0,4.0280461447008715,1.2849879401233484,1.2852929619478786,3.134695679957445,22736.930132805126,2318.5216289767786,19326.389096701616,1970.7432300226496,0.85,0.849999933316295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.026422743209,4632.441516551485,5.643508928469361,5.087485704647063,-2.417839044760927,7.50532474940799,3.415521014657587,3.5,0.9758631470450249,0.6,0.0002373609401954547,1.000122661458473,0.00023733182872720095,198.79074458789208,0.0,5.810922845657452e-06,16.468155344593217,0.006263520858734541,7.980353466429065e-05,0.00015755740553116405,0.0006346484999190669,0.09253979918612458,0.09253979918612458,0.09253979918612458,0.09253979918493913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.265206218,595.7049966673411,0.0,0.09253979918612458,0.09253979918577955,0.09253979918577955,0.37500391698830055,0.37500391698830055,0.5,10.000090690866665,0.0,0.0,0.0,0.0,0.0,0.0,26274.581436274973,20001.212044052947,0.7612380845176493,1.0476430306709814,0.6523099168792866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505345742645699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.92756010178,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.994657420073,1459.3893736816542,0.37500391698830055,6.17534620354742,3.415521014657587,,,,
585.0,-29.84189741501083,5.087379183761891,35.019558144771544,24.061982903536432,4.917197774268112,-26.36600220650362,-39.89536810023708,1.4412206171600046,-5.1167731023384135,-5.116773102392236,40.03801217908386,42508.29980708375,25762.782506222087,25762.782506222087,68271.08231330584,77511.98698131551,77511.98698131551,25762.782506222087,103274.76948753759,103274.76948753759,103274.76948753759,129549.03022911474,125037.98640683459,4511.043822280147,0.0,91585.2656578593,56581.57848626635,38892.98574621439,26274.260741577145,65167.24648779153,20001.040848287535,1459.375607673272,0.0,0.8861854161177474,2.872311519237644,0.0014947054983599872,1.0,1.0,-4.420132437281495,353044.6523324145,1556172.8562297383,4.4078641212910945,1556172.8562297383,4.4078641212910945,0.7612408602095249,0.09253959688897945,4.028046144702076,101325.0,128409.80448780944,1.2673062372347341,1.0,0.0,4.02804614470204,1.2849882467373124,1.2852932312247825,3.1346949319805892,22736.895846716565,2318.51813276874,19326.360119534882,1970.7402751739771,0.85,0.8499999406174789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.117755035465,4632.441516551485,5.643399335713727,5.087379183761891,-2.4176997156099738,7.505078899371865,3.415634905726698,3.5,0.9758956873504852,0.6,0.00023733182872720095,1.0001221414291195,0.00023730284421867394,198.79171384693223,0.0,5.787090450211398e-06,16.400614335899103,0.0062693079491847525,7.979450576347925e-05,0.0001575373229637217,0.000634567606410705,0.09253959688861532,0.09253959688861532,0.09253959688861532,0.09253959688985515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.89752903115,595.7051124792039,0.0,0.09253959688861532,0.09253959688897945,0.09253959688897945,0.3750039213058178,0.3750039213058178,0.5,10.000090690887806,0.0,0.0,0.0,0.0,0.0,0.0,26274.260741577145,20001.040848287535,0.7612408602095249,1.0476287704759135,0.6522954720059758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505416346780065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.86001909309,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.976366777682,1459.375607673272,0.3750039213058178,6.17534620354742,3.415634905726698,,,,
586.0,-29.843064951334924,5.087273017825151,35.01951704793516,24.061920947302156,4.917294881213338,-26.36704319896241,-39.89635604722423,1.4411917079487628,-5.1165877716537125,-5.116587771643565,40.037930542035326,42507.34290716427,25762.739912408837,25762.739912408837,68270.0828195731,77511.33888507042,77511.33888507042,25762.739912408837,103274.07879747926,103274.07879747926,103274.07879747926,129547.97976254691,125036.94760963495,4511.032152911951,0.0,91585.12701162921,56581.13103374593,38893.32886431476,26273.90096506764,65167.2298293824,20000.849610524474,1459.3600716567435,0.0,0.8861866603840342,2.8723311446528474,0.0014947054983599872,1.0,1.0,-4.42200873501514,353047.2051274557,1556169.333472145,4.407822270991617,1556169.333472145,4.407822270991617,0.7612440054910964,0.0925393739575905,4.028046144702076,101325.0,128409.76061504788,1.2673058042442427,1.0,0.0,4.0280461447006,1.284988441883533,1.2852933891706224,3.134694455926604,22736.861426497653,2318.5146228832123,19326.33422099418,1970.7376342577925,0.85,0.8500000883354627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.208913408702,4632.441516551485,5.6432773178769144,5.087273017825151,-2.4175437056179985,7.504816723443149,3.415748581434083,3.5,0.9759281661240237,0.6,0.00023730284421867394,1.0001213686515824,0.0002372740465875841,198.79267697293972,0.0,5.761880125095278e-06,16.32916827452002,0.006275069829309848,7.97855931159329e-05,0.00015751725110274106,0.000634486756028465,0.09253937395754572,0.09253937395754572,0.09253937395754572,0.0925393739575754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.5028161548,595.7052368068059,0.0,0.09253937395754572,0.0925393739575905,0.0925393739575905,0.3750039256236389,0.3750039256236389,0.5,10.000090690887951,0.0,0.0,0.0,0.0,0.0,0.0,26273.90096506764,20000.849610524474,0.7612440054910964,1.0476137009094055,0.6522809549900291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450548665157703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.78857303171,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.958137242582,1459.3600716567435,0.3750039256236389,6.17534620354742,3.415748581434083,,,,
