time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
587.0,-29.84422838825225,5.08716693067281,35.01947609297331,24.061847500875615,4.917378518085532,-26.36808196143055,-39.89734361004082,1.441150965291149,-5.116415675763676,-5.116415675748544,40.03785244177736,42506.40213271502,25762.730458280894,25762.730458280894,68269.13259099591,77510.69874944749,77510.69874944749,25762.730458280894,103273.42920772839,103273.42920772839,103273.42920772839,129546.99353167738,125035.97240591713,4511.021125760257,0.0,91584.98970458115,56580.693087851796,38893.66290747706,26273.56432394899,65167.22723142605,20000.670279900296,1459.3455770192663,0.0,0.8861878241179133,2.8723493686769417,0.0014947054983599872,1.0,1.0,-4.423773323518333,353049.57563581807,1556165.9633410189,4.407783129432944,1556165.9633410189,4.407783129432944,0.7612469337351842,0.0925391634876856,4.028046144702076,101325.0,128409.72659695489,1.267305468511768,1.0,0.0,4.02804614470178,1.2849886920201512,1.285293602360045,3.1346938457252262,22736.82733874316,2318.5111468996206,19326.302250143242,1970.734374138288,0.85,0.8499999565555726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.300014067619,4632.441516551485,5.643162635291225,5.08716693067281,-2.4173974425244618,7.5045643731972715,3.415862186682769,3.5,0.9759606247665055,0.6,0.0002372740465875841,1.0001209436349912,0.0002372453532721746,198.79363672543013,0.0,5.724758174829742e-06,16.22396466746749,0.006280794587484677,7.977668485389806e-05,0.00015749736173368604,0.0006344066407321223,0.09253916348763147,0.09253916348763147,0.09253916348763147,0.09253916348773579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.1252036238,595.7053557480807,0.0,0.09253916348763147,0.0925391634876856,0.0925391634876856,0.3750039299416191,0.3750039299416191,0.5,10.00009069088766,0.0,0.0,0.0,0.0,0.0,0.0,26273.56432394899,20000.670279900296,0.7612469337351842,1.0475991612863038,0.6522665446814785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505556511563413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.68336942465,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.94001768439,1459.3455770192663,0.3750039299416191,6.17534620354742,3.415862186682769,,,,
588.0,-29.845387337657087,5.08706106538201,35.01943521037006,24.061787395644956,4.917476546654907,-26.36911523159167,-39.89832656281067,1.4411236365150537,-5.1162369454796135,-5.116236945525911,40.037772619569886,42505.46162832474,25762.703834895907,25762.703834895907,68268.16546322065,77510.05441191749,77510.05441191749,25762.703834895907,103272.75824681339,103272.75824681339,103272.75824681339,129545.97441044427,125034.96462948516,4511.009780959106,0.0,91584.85215719668,56580.25937365665,38893.99198171115,26273.216163630867,65167.20814534202,20000.4850211244,1459.3305621648399,0.0,0.8861890280209732,2.87236829534417,0.0014947054983599872,1.0,1.0,-4.42559732817756,353052.0375418466,1556162.5189101303,4.407742636878795,1556162.5189101303,4.407742636878795,0.7612499701810547,0.09253894684847905,4.028046144702076,101325.0,128409.68010741695,1.2673050096957015,1.0,0.0,4.028046144705215,1.2849888791692052,1.2852937526809962,3.1346933891804283,22736.79319132292,2318.507664831815,19326.270280175344,1970.7311141088287,0.85,0.849999827044689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.39099068392,4632.441516551485,5.643044349863343,5.08706106538201,-2.4172463096977634,7.504307375079774,3.4159756387548548,3.5,0.9759930396442442,0.6,0.0002372453532721746,1.0001204782583542,0.0002372167738084138,198.7945927841538,0.0,5.704048519961387e-06,16.16527350557057,0.0062864986360046385,7.9767819089633e-05,0.00015747753418254162,0.0006343267744411762,0.09253894684842931,0.09253894684842931,0.09253894684842931,0.09253894684904111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.73926557123,595.7054773117209,0.0,0.09253894684842931,0.09253894684847905,0.09253894684847905,0.3750039342597248,0.3750039342597248,0.5,10.000090690887891,0.0,0.0,0.0,0.0,0.0,0.0,26273.216163630867,20000.4850211244,0.7612499701810547,1.047584627393621,0.6522523035439093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505626126898954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.62467826276,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.9219413331,1459.3305621648399,0.3750039342597248,6.17534620354742,3.4159756387548548,,,,
589.0,-29.846541912814256,5.086955268738058,35.01939447324176,24.06171492710712,4.917560094013612,-26.37014601728582,-39.89930906156076,1.441083708309154,-5.116065711266117,-5.116065711258206,40.037695051658865,42504.53840357276,25762.695597274247,25762.695597274247,68267.234000847,77509.41860998802,77509.41860998802,25762.695597274247,103272.11420726226,103272.11420726226,103272.11420726226,129544.99560231504,125033.99678110864,4510.998821206404,0.0,91584.71552951081,56579.835323201405,38894.31134034378,26272.881395052787,65167.19273539657,20000.306699707362,1459.316144762427,0.0,0.8861901853957891,2.8723864283064082,0.0014947054983599872,1.0,1.0,-4.4273443073691965,353054.3962064889,1556159.1717596324,4.407703709344241,1556159.1717596324,4.407703709344241,0.7612528827338079,0.09253873765369348,4.028046144702076,101325.0,128409.6448087738,1.2673046613251793,1.0,0.0,4.028046144699489,1.2849891250440355,1.2852939618879502,3.134692789375971,22736.75927222642,2318.504206046552,19326.246485096264,1970.728687686036,0.85,0.8500000485427054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.481877978222,4632.441516551485,5.642930206675795,5.086955268738058,-2.417100722006136,7.5040559907441935,3.4160889809432518,3.5,0.9760254231266433,0.6,0.0002372167738084138,1.0001200246439828,0.00023718830536650532,198.79554524245427,0.0,5.681442860319502e-06,16.10120906614547,0.006292180078864958,7.975895833062368e-05,0.00015745781547779012,0.0006342473465885234,0.0925387376537102,0.0925387376537102,0.0925387376537102,0.09253873765358625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.3642270264,595.7055954421847,0.0,0.0925387376537102,0.09253873765369348,0.09253873765369348,0.375003938577933,0.375003938577933,0.5,10.000090690888463,0.0,0.0,0.0,0.0,0.0,0.0,26272.881395052787,20000.306699707362,0.7612528827338079,1.0475705816888226,0.6522382907632257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505695474353935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.560613823334,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.903916100415,1459.316144762427,0.375003938577933,6.17534620354742,3.4160889809432518,,,,
590.0,-29.847692181208856,5.086849694245583,35.019353805029404,24.06165855880829,4.91766114572503,-26.371171187890376,-39.900283178407676,1.4410599712982557,-5.11588735320538,-5.115887353208246,40.0376155657897,42503.5988905488,25762.66893909708,25762.66893909708,68266.26782964588,77508.7771754439,77508.7771754439,25762.66893909708,103271.44611454097,103271.44611454097,103271.44611454097,129543.98029381293,125032.99277929935,4510.987514513574,0.0,91584.57858866369,56579.400303826595,38894.64253870788,26272.53417927195,65167.176717979826,20000.121959688462,1459.3011666776672,0.0,0.8861913861538757,2.872405315749378,0.0014947054983599872,1.0,1.0,-4.429159296186981,353056.8530116737,1556155.7418526695,4.407663322714814,1556155.7418526695,4.407663322714814,0.7612559117143642,0.09253852172825057,4.028046144702076,101325.0,128409.60611388895,1.2673042794363578,1.0,0.0,4.028046144703492,1.284989294920565,1.2852940952212317,3.1346923749672797,22736.725275384724,2318.5007393334854,19326.215406270177,1970.725518527752,0.85,0.849999952596215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.572639188439,4632.441516551485,5.6428121892014325,5.086849694245583,-2.416949905629439,7.5037995998750215,3.416202167397963,3.5,0.9760577621137037,0.6,0.00023718830536650532,1.0001195780328929,0.00023715994624665218,198.79649415591248,0.0,5.659399431399438e-06,16.038737988586007,0.006297839478296357,7.975017406291945e-05,0.00015743813130358588,0.0006341680578265083,0.09253852172830034,0.09253852172830034,0.09253852172830034,0.09253852172808433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.97991527367,595.7057164935184,0.0,0.09253852172830034,0.09253852172825057,0.09253852172825057,0.3750039428962247,0.3750039428962247,0.5,10.000090690888252,0.0,0.0,0.0,0.0,0.0,0.0,26272.53417927195,20000.121959688462,0.7612559117143642,1.0475560131303188,0.652224034109827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505764560698484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.498142745775,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.885939866846,1459.3011666776672,0.3750039428962247,6.17534620354742,3.416202167397963,,,,
591.0,-29.848838143992218,5.086744154823238,35.019313289811954,24.06159178297969,4.917749961723259,-26.372193688443502,-39.90125684123484,1.4410256339417171,-5.1157181322345195,-5.115718132215383,40.037538643629325,42502.67625389246,25762.664730681212,25762.664730681212,68265.34098457368,77508.1431690004,77508.1431690004,25762.664730681212,103270.8078996816,103270.8078996816,103270.8078996816,129543.01097397099,125032.0343124317,4510.9766615392855,0.0,91584.44245755857,56578.975542412176,38894.963239051554,26272.203074289388,65167.166313340946,19999.945533844635,1459.2869112229519,0.0,0.8861925308698528,2.872423235699834,0.0014947054983599872,1.0,1.0,-4.430891584798985,353059.1839698003,1556152.4225791085,4.407624821090102,1556152.4225791085,4.407624821090102,0.7612587904140047,0.09253831459359982,4.028046144702076,101325.0,128409.5663611583,1.2673038871074098,1.0,0.0,4.028046144701512,1.284989514177238,1.285294278086844,3.134691840097373,22736.69147956903,2318.497293119366,19326.1859995259,1970.7225198743608,0.85,0.8499999226753031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.663311543133,4632.441516551485,5.642699203322062,5.086744154823238,-2.416805849907502,7.50355000473074,3.4163152445406295,3.5,0.9760900698687512,0.6,0.00023715994624665218,1.000119131529083,0.0002371316963850678,198.7974395253889,0.0,5.637693604151253e-06,15.977223674164652,0.006303477171900508,7.97413947831688e-05,0.00015741855146348337,0.0006340891893270695,0.09253831459372555,0.09253831459372555,0.09253831459372555,0.09253831459269773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.6079990359,595.7058336404646,0.0,0.09253831459372555,0.09253831459359982,0.09253831459359982,0.3750039472145799,0.3750039472145799,0.5,10.00009069088707,0.0,0.0,0.0,0.0,0.0,0.0,26272.203074289388,19999.945533844635,0.7612587904140047,1.0475419578064187,0.6522099802457018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505833389963634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.43662843135,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.868011426246,1459.2869112229519,0.3750039472145799,6.17534620354742,3.4163152445406295,,,,
592.0,-29.849979727199084,5.086638785272012,35.019272876702914,24.06152266720312,4.917835567227632,-26.37321257058283,-39.90222617341203,1.4409888523677705,-5.115542752006775,-5.115542751996702,40.03746055926313,42501.7545484597,25762.64434614723,25762.64434614723,68264.39889460693,77507.51272826466,77507.51272826466,25762.64434614723,103270.1570744119,103270.1570744119,103270.1570744119,129542.01884715128,125031.05329640639,4510.965550744896,0.0,91584.30679251303,56578.54861281104,38895.28686633554,26271.861772739387,65167.14863907493,19999.763941140107,1459.272186076597,0.0,0.8861937112907468,2.8724418079886997,0.0014947054983599872,1.0,1.0,-4.432651420642799,353061.59978222207,1556149.053159449,4.407585118628941,1556149.053159449,4.407585118628941,0.7612617679761307,0.09253810240414116,4.028046144702076,101325.0,128409.53061710637,1.2673035343410448,1.0,0.0,4.028046144703864,1.2849897446464025,1.2852944723079969,3.134691277875136,22736.65779945697,2318.493858703734,19326.159053456948,1970.7197721400223,0.85,0.8499999966537968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.753850089532,4632.441516551485,5.642582844373453,5.086638785272012,-2.416657292798774,7.503296078070786,3.4164281563052983,3.5,0.9761223303729424,0.6,0.0002371316963850678,1.0001186773230677,0.0002371035575695656,198.7983812897756,0.0,5.616000149923795e-06,15.915744424884036,0.006309093172050431,7.973265543933917e-05,0.00015739904094572862,0.0006340106000612463,0.09253810240414978,0.09253810240414978,0.09253810240414978,0.09253810240423133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.23046361294,595.7059525573286,0.0,0.09253810240414978,0.09253810240414116,0.09253810240414116,0.3750039515329821,0.3750039515329821,0.5,10.000090690887674,0.0,0.0,0.0,0.0,0.0,0.0,26271.861772739387,19999.763941140107,0.7612617679761307,1.0475277853982223,0.6521960134216336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505901962211294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.37514918207,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.850130899114,1459.272186076597,0.3750039515329821,6.17534620354742,3.4164281563052983,,,,
593.0,-29.851117089968987,5.086533616711783,35.01923254319599,24.06146430820229,4.917932666323486,-26.374226521241958,-39.903190930467076,1.4409628420947984,-5.115366010413311,-5.115366010411342,40.03738202975428,42500.832284374505,25762.620227227428,25762.620227227428,68263.45251160194,77506.87928047341,77506.87928047341,25762.620227227428,103269.49950770084,103269.49950770084,103269.49950770084,129541.01752173952,125030.0631548028,4510.954366936713,0.0,91584.17104760777,56578.12405152038,38895.607773430434,26271.51801403868,65167.125787469115,19999.581061857796,1459.2573515339338,0.0,0.8861949002797556,2.872460524538491,0.0014947054983599872,1.0,1.0,-4.434432696192687,353064.0343601976,1556145.6645370626,4.407545128058769,1556145.6645370626,4.407545128058769,0.7612647678436641,0.09253788880650284,4.028046144702076,101325.0,128409.49092005182,1.2673031425615773,1.0,0.0,4.0280461447011096,1.2849899244803578,1.285294616024622,3.13469083917603,22736.624099518987,2318.49042226642,19326.130271360344,1970.716837182967,0.85,0.8499999906217038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.84428748646,4632.441516551485,5.642465797143947,5.086533616711783,-2.41650773764272,7.503041354354503,3.416540943415384,3.5,0.9761545552615383,0.6,0.0002371035575695656,1.000118239649637,0.00023707552584245243,198.79931958026833,0.0,5.593950973249927e-06,15.853257058190295,0.006314687123023681,7.972395822326802e-05,0.00015737959934629755,0.0006339322884016112,0.09253788880644064,0.09253788880644064,0.09253788880644064,0.09253788880763934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.85077599814,595.7060721520686,0.0,0.09253788880644064,0.09253788880650284,0.09253788880650284,0.375003955851429,0.375003955851429,0.5,10.000090690887651,0.0,0.0,0.0,0.0,0.0,0.0,26271.51801403868,19999.581061857796,0.7612647678436641,1.0475136303269064,0.6521820898313567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505970273008493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.31266181538,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.832299910737,1459.2573515339338,0.375003955851429,6.17534620354742,3.416540943415384,,,,
594.0,-29.852250147539426,5.086428526162308,35.01919234497784,24.061398894432955,4.9180212978927225,-26.375237435699166,-39.90415142672134,1.4409296391310746,-5.115195329684411,-5.115195329720399,40.0373052661412,42499.91098590356,25762.61086593697,25762.61086593697,68262.52185184053,77506.25164731484,77506.25164731484,25762.61086593697,103268.8625132518,103268.8625132518,103268.8625132518,129540.04753147332,125029.10404184603,4510.943489627291,0.0,91584.03595861442,56577.69529724267,38895.93406819083,26271.185018221513,65167.11908641234,19999.40374763864,1459.2429983125064,0.0,0.8861960518550303,2.872478599347286,0.0014947054983599872,1.0,1.0,-4.4361563368106545,353066.3854635479,1556142.3521202013,4.407506395934892,1556142.3521202013,4.407506395934892,0.7612676677419459,0.0925376811403799,4.028046144702076,101325.0,128409.44933001015,1.2673027320997794,1.0,0.0,4.028046144702952,1.2849901377524757,1.285294793324942,3.134690318905769,22736.590562417252,2318.4870024337824,19326.099736117154,1970.7137234547124,0.85,0.849999901395176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.9346314923505,4632.441516551485,5.642352102074797,5.086428526162308,-2.416362671624603,7.502791197786911,3.4166536155418346,3.5,0.976186747297667,0.6,0.00023707552584245243,1.0001177931516414,0.00023704760325817561,198.80025432685306,0.0,5.5726882767556706e-06,15.792998576325571,0.0063202598113004365,7.971530028923886e-05,0.00015736022555321358,0.0006338542498690711,0.09253768114036681,0.09253768114036681,0.09253768114036681,0.0925376811401555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.4796264857,595.7061890574382,0.0,0.09253768114036681,0.0925376811403799,0.0925376811403799,0.37500396016990917,0.37500396016990917,0.5,10.000090690887518,0.0,0.0,0.0,0.0,0.0,0.0,26271.185018221513,19999.40374763864,0.7612676677419459,1.0474994569166645,0.6521680194201649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450603833187101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.252403333514,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.814515419006,1459.2429983125064,0.37500396016990917,6.17534620354742,3.4166536155418346,,,,
595.0,-29.85337890528846,5.086323604337376,35.01915223816213,24.061341548245423,4.918118358019933,-26.376243632117294,-39.90510741770265,1.44090444602406,-5.115020553305499,-5.115020553351318,40.037227506881486,42498.98960470407,25762.590618991857,25762.590618991857,68261.58022369593,77505.62234380703,77505.62234380703,25762.590618991857,103268.21296279889,103268.21296279889,103268.21296279889,129539.05795743047,125028.1255355026,4510.93242192788,0.0,91583.9008972699,56577.26815819184,38896.25859897562,26270.844994631585,65167.1035936072,19999.22282636174,1459.2283260859188,0.0,0.8861972279784152,2.8724971079718484,0.0014947054983599872,1.0,1.0,-4.437914367140024,353068.7929966516,1556138.9967463766,4.407466838229269,1556138.9967463766,4.407466838229269,0.7612706340602503,0.0925374697691706,4.028046144702076,101325.0,128409.40829672938,1.2673023271327843,1.0,0.0,4.028046144701249,1.2849903133158824,1.2852949330478542,3.1346898906247884,22736.557032179597,2318.483583301086,19326.070140398708,1970.710705531319,0.85,0.8499998532339815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.02485263293,4632.441516551485,5.642236179274461,5.086323604337376,-2.41621461648623,7.502538220823606,3.416766135920596,3.5,0.9762188959773132,0.6,0.00023704760325817561,1.000117347200571,0.00023701978964938032,198.8011855338786,0.0,5.55101685569389e-06,15.731581769036485,0.006325810828156131,7.970668382895086e-05,0.00015734091942922477,0.0006337764839107687,0.09253746976920452,0.09253746976920452,0.09253746976920452,0.09253746976925094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.1036631145,595.7063074790628,0.0,0.09253746976920452,0.0925374697691706,0.0925374697691706,0.3750039644884155,0.3750039644884155,0.5,10.000090690887165,0.0,0.0,0.0,0.0,0.0,0.0,26270.844994631585,19999.22282636174,0.7612706340602503,1.047485256508965,0.6521540357192299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506106133719876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.19098652623,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.79677926268,1459.2283260859188,0.3750039644884155,6.17534620354742,3.416766135920596,,,,
596.0,-29.854503367583973,5.086218762116326,35.01911226556513,24.061276588495843,4.9182063409833585,-26.377246870216883,-39.90606291973961,1.4408715124760534,-5.114850249296296,-5.114850249285257,40.03715116577712,42498.08487962365,25762.581066526018,25762.581066526018,68260.66594614967,77504.99914306137,77504.99914306137,25762.581066526018,103267.5802095874,103267.5802095874,103267.5802095874,129538.09325623144,125027.17166605906,4510.921590172379,0.0,91583.76652945446,56576.85226598596,38896.571403853886,26270.513046644046,65167.08445049793,19999.04610073727,1459.214012570567,0.0,0.8861983760738015,2.872515143067937,0.0014947054983599872,1.0,1.0,-4.439623783059631,353071.13893554034,1556135.7025719373,4.407428223285162,1556135.7025719373,4.407428223285162,0.7612735261480578,0.09253726295219707,4.028046144702076,101325.0,128409.37522512993,1.2673020007414748,1.0,0.0,4.028046144701894,1.2849905248768512,1.2852951089168911,3.1346893745291307,22736.523674117,2318.48018172536,19326.048328755867,1970.7084813627353,0.85,0.8500001409958912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.114972958953,4632.441516551485,5.642122727766367,5.086218762116326,-2.416069885546441,7.502288647662767,3.4168785320470123,3.5,0.9762510091562893,0.6,0.00023701978964938032,1.000116901691419,0.00023699208487380563,198.80211320486086,0.0,5.529378402479255e-06,15.670258392626208,0.00633134020655861,7.96980726359211e-05,0.00015732171701345922,0.0006336991356939754,0.0925372629522319,0.0925372629522319,0.0925372629522319,0.09253726295215943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.7345565232,595.7064237409035,0.0,0.0925372629522319,0.09253726295219707,0.09253726295219707,0.37500396880694187,0.37500396880694187,0.5,10.000090690887408,0.0,0.0,0.0,0.0,0.0,0.0,26270.513046644046,19999.04610073727,0.7612735261480578,1.0474715344677064,0.6521403441319513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506173678870034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.12966314981,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.77909147752,1459.214012570567,0.37500396880694187,6.17534620354742,3.4168785320470123,,,,
597.0,-29.855623689066434,5.086114097681053,35.0190723848843,24.061215086281322,4.918297677437685,-26.378246050082993,-39.90701024942098,1.4408420041508583,-5.114675483617134,-5.114675483584478,40.03707387258244,42497.16409466564,25762.559732232767,25762.559732232767,68259.72382689841,77504.37645212853,77504.37645212853,25762.559732232767,103266.9361843613,103266.9361843613,103266.9361843613,129537.10977621151,125026.19921393899,4510.910562272525,0.0,91583.63238381434,56576.42002634755,38896.90261940755,26270.173591850205,65167.07621125775,19998.865547399102,1459.1993555204338,0.0,0.8861995504299998,2.8725336507453108,0.0014947054983599872,1.0,1.0,-4.4413614077578245,353073.54634668736,1556132.3673196237,4.407388725157103,1556132.3673196237,4.407388725157103,0.7612764901410225,0.09253705230329984,4.028046144702076,101325.0,128409.33229886195,1.2673015770921485,1.0,0.0,4.028046144701392,1.2849907201842383,1.2852952686683397,3.1346888980836733,22736.490371211494,2318.4767857740917,19326.014091609846,1970.704990145447,0.85,0.849999880196113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.20497114386,4632.441516551485,5.642006851431178,5.086114097681053,-2.415921893586741,7.502035991267794,3.4169907773175576,3.5,0.9762830792335879,0.6,0.00023699208487380563,1.0001164722481088,0.00023696448508750555,198.80303746729123,0.0,5.507767930116231e-06,15.609014313949398,0.006336847974488726,7.968953594298855e-05,0.0001573025489308171,0.0006336219257725874,0.09253705230333986,0.09253705230333986,0.09253705230333986,0.09253705230321223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.36084666336,595.7065414526653,0.0,0.09253705230333986,0.09253705230329984,0.09253705230329984,0.37500397312548667,0.37500397312548667,0.5,10.000090690887317,0.0,0.0,0.0,0.0,0.0,0.0,26270.173591850205,19998.865547399102,0.7612764901410225,1.047457209920159,0.6521262969800717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506240967576018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.06841907114,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.761452119357,1459.1993555204338,0.37500397312548667,6.17534620354742,3.4169907773175576,,,,
598.0,-29.85673970468206,5.086009574272829,35.019032611641805,24.06115309512245,4.918387844584052,-26.379241471856318,-39.9079569853842,1.440811885701217,-5.114502632969959,-5.114502632955509,40.036997211070755,42496.259531059695,25762.54280898689,25762.54280898689,68258.80234004659,77503.75639252146,77503.75639252146,25762.54280898689,103266.29920150836,103266.29920150836,103266.29920150836,129536.13683145698,125025.23719399577,4510.8996374612225,0.0,91583.49860820589,56576.00174680074,38897.21873489461,26269.837629948626,65167.056364843236,19998.686810012583,1459.1848529069264,0.0,0.8862007126908218,2.872551955713561,0.0014947054983599872,1.0,1.0,-4.4430789561563415,353075.92739079293,1556129.0593292709,4.407349633912905,1556129.0593292709,4.407349633912905,0.7612794221161576,0.09253684364175774,4.028046144702076,101325.0,128409.29460614678,1.2673012050939727,1.0,0.0,4.028046144703015,1.2849909181300114,1.2852954311937057,3.1346884152021146,22736.457160169804,2318.4733991903254,19325.98496477405,1970.7020200347774,0.85,0.8499998407240732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.294871046239,4632.441516551485,5.6418920670981825,5.086009574272829,-2.415775327519222,7.5017849017920515,3.4171029014831107,3.5,0.9763151147094602,0.6,0.00023696448508750555,1.0001160256323798,0.00023693699432290508,198.8039581849154,0.0,5.4869213499024105e-06,15.549935105623431,0.006342334895838629,7.968100544476695e-05,0.0001572834796427386,0.0006335451138002606,0.09253684364167951,0.09253684364167951,0.09253684364167951,0.09253684364218287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.99019102025,595.7066582023812,0.0,0.09253684364167951,0.09253684364175774,0.09253684364175774,0.3750039774440449,0.3750039774440449,0.5,10.000090690887676,0.0,0.0,0.0,0.0,0.0,0.0,26269.837629948626,19998.686810012583,0.7612794221161576,1.0474433885411971,0.6521126148945691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506308009084938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.00933986281,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.743858233407,1459.1848529069264,0.3750039774440449,6.17534620354742,3.4171029014831107,,,,
599.0,-29.857851503899393,5.085905203694088,35.01899293817307,24.06109410747888,4.918480865800863,-26.380232796309624,-39.90889928592367,1.4407847340435824,-5.114329404269256,-5.114329404215614,40.03692054329518,42495.354899352016,25762.524469449043,25762.524469449043,68257.87936880106,77503.13703187756,77503.13703187756,25762.524469449043,103265.6615013266,103265.6615013266,103265.6615013266,129535.16262854691,125024.27392623674,4510.888702310167,0.0,91583.36507797326,56575.582945444155,38897.53570281011,26269.501127220312,65167.036830030425,19998.50780601128,1459.170323558244,0.0,0.8862018768976205,2.8725703008102066,0.0014947054983599872,1.0,1.0,-4.444798285930744,353078.3136552783,1556125.7510759598,4.40731047728764,1556125.7510759598,4.40731047728764,0.7612823596900717,0.09253663476927111,4.028046144702076,101325.0,128409.2568020794,1.267300831996836,1.0,0.0,4.0280461446996885,1.284991101967097,1.2852955797471293,3.1346879667383227,22736.424010044946,2318.4700188183474,19325.961846410064,1970.6996626177202,0.85,0.8500000632408975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.38466401677,4632.441516551485,5.641777109243207,5.085905203694088,-2.4156285022474955,7.501533705941583,3.417214893751098,3.5,0.9763471125003137,0.6,0.00023693699432290508,1.0001155883067971,0.00023690961034218168,198.80487543145932,0.0,5.465272816103575e-06,15.488583160837532,0.006347800168654732,7.967251574988352e-05,0.00015726447857302155,0.0006334685766146417,0.09253663476930915,0.09253663476930915,0.09253663476930915,0.09253663476898288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.6195051452,595.7067749615987,0.0,0.09253663476930915,0.09253663476927111,0.09253663476927111,0.3750039817626157,0.3750039817626157,0.5,10.000090690888147,0.0,0.0,0.0,0.0,0.0,0.0,26269.501127220312,19998.50780601128,0.7612823596900717,1.047429539367153,0.6520989286376331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506374793513086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.94798791803,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.72631326427,1459.170323558244,0.3750039817626157,6.17534620354742,3.417214893751098,,,,
600.0,-29.858962691988566,5.085800948042942,35.01895334921812,24.061060998961352,4.918602885762273,-26.381220824877644,-39.90984106259418,1.4407836439559902,-5.114158187595649,-5.114158187574615,40.03684363477696,42494.45076552267,25762.510678133232,25762.510678133232,68256.9614436559,77502.50503343048,77502.50503343048,25762.510678133232,103265.01571156371,103265.01571156371,103265.01571156371,129534.18297876205,125023.30518017935,4510.877798582704,0.0,91583.23080447568,56575.17653125347,38897.83808135801,26269.167267198343,65167.005348556355,19998.330012708306,1459.1559290437613,0.0,0.8862030316836436,2.87258843292206,0.0014947054983599872,1.0,1.0,-4.446555828009934,353080.6722160739,1556122.4324380546,4.407271637587,1556122.4324380546,4.407271637587,0.7612852668413179,0.0925364265903925,4.028046144702076,101325.0,128409.21732772925,1.2673004424152898,1.0,0.0,4.028046144702434,1.2849911636244178,1.2852956062290546,3.1346878163275904,22736.390675397637,2318.466619630316,19325.930509700505,1970.6964671626404,0.85,0.8499999311945546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.474353102716,4632.441516551485,5.64166328025663,5.085800948042942,-2.4154831840142967,7.501284132057238,3.417326757916966,3.5,0.9763790736905618,0.6,0.00023690961034218168,1.0001155258183458,0.00023688224432705422,198.80579218126223,0.0,5.4440688765335e-06,15.428491196095939,0.006353244237531266,7.966403161033868e-05,0.000157245578731843,0.0006333924471822469,0.09253642659092118,0.09253642659092118,0.09253642659092118,0.09253642658931616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.2476556338,595.7068920873114,0.0,0.09253642659092118,0.0925364265903925,0.0925364265903925,0.3750039860811969,0.3750039860811969,0.5,10.000090690827752,0.0,0.0,0.0,0.0,0.0,0.0,26269.167267198343,19998.330012708306,0.7612852668413179,1.0474159596343644,0.6520853695552553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506441326207706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.88789595328,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.708815563128,1459.1559290437613,0.3750039860811969,6.17534620354742,3.417326757916966,,,,
601.0,-29.860065896101027,5.0856965149002935,35.01891403243275,24.0609593334608,4.918646826686101,-26.382209214652534,-39.91077910233287,1.440713335937484,-5.114001394208572,-5.114001394208226,40.03677230960772,42493.5657352688,25762.53197711792,25762.53197711792,68256.09771238672,77501.91164024107,77501.91164024107,25762.53197711792,103264.443617359,103264.443617359,103264.443617359,129533.30418117275,125022.43643944195,4510.867741730794,0.0,91583.09926049132,56574.75335557682,38898.16211657167,26268.86056381376,65167.02268038543,19998.166527358684,1459.1427215946092,0.0,0.8862040924359352,2.8726050376647887,0.0014947054983599872,1.0,1.0,-4.448081196900432,353082.8321026445,1556119.3547298184,4.407235960646877,1556119.3547298184,4.407235960646877,0.761287931723496,0.09253623465844175,4.028046144702076,101325.0,128409.18175070558,1.2673000912973658,1.0,0.0,4.028046144700505,1.2849915491610344,1.2852959566900843,3.1346868758257362,22736.358018377425,2318.463289541018,19325.901347443425,1970.693493440005,0.85,0.8499998694523818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.563929345362,4632.441516551485,5.641557279328638,5.0856965149002935,-2.4153485822512746,7.501045097151568,3.4174384828016935,3.5,0.9764109950861981,0.6,0.00023688224432705422,1.0001146967480141,0.00023685507781987767,198.80670235150762,0.0,5.44052231625889e-06,15.418440244277694,0.006358684759847524,7.965558196576637e-05,0.00015722666236128784,0.0006333162511687605,0.09253623465841683,0.09253623465841683,0.09253623465841683,0.09253623465832873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.9028011575,595.7070007100713,0.0,0.09253623465841683,0.09253623465844175,0.09253623465844175,0.37500399039954246,0.37500399039954246,0.5,10.000090690829017,0.0,0.0,0.0,0.0,0.0,0.0,26268.86056381376,19998.166527358684,0.761287931723496,1.0474024269476265,0.6520716151738339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450650782291291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.877845001465,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.691293044947,1459.1427215946092,0.37500399039954246,6.17534620354742,3.4174384828016935,,,,
602.0,-29.8611685977072,5.08559273346355,35.01887459395928,24.06092049730944,4.918761339746894,-26.383190314080462,-39.911712252628035,1.4407062887702604,-5.113805120192183,-5.113805120199512,40.03669016504551,42492.66246594815,25762.45377240726,25762.45377240726,68255.11623835542,77501.28690639131,77501.28690639131,25762.45377240726,103263.74067879857,103263.74067879857,103263.74067879857,129532.22531559506,125021.36956956398,4510.855746031083,0.0,91582.96598236379,56574.34153738404,38898.47160553306,26268.484636796496,65166.95624232956,19997.96732172717,1459.1264007486038,0.0,0.8862053943303788,2.872625823594365,0.0014947054983599872,1.0,1.0,-4.4499723415266885,353085.5358640208,1556115.8101660735,4.407192173302052,1556115.8101660735,4.407192173302052,0.761291243032509,0.09253600513355605,4.028046144702076,101325.0,128409.14311149681,1.2672997099580243,1.0,0.0,4.028046144701565,1.284991638246352,1.285296010885954,3.134686658505586,22736.324930840008,2318.4599155511833,19325.876006174865,1970.6909093497643,0.85,0.8499999918615193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.653322178605,4632.441516551485,5.641429719941346,5.08559273346355,-2.415184872640676,7.500777606104226,3.417549980383733,3.5,0.9764428515382094,0.6,0.00023685507781987767,1.0001146455361827,0.00023682792655525472,198.80761211450624,0.0,5.400883706179423e-06,15.306104423312485,0.006364085643553704,7.964717718622541e-05,0.00015720790063365227,0.0006332406780640901,0.09253600513297641,0.09253600513297641,0.09253600513297641,0.09253600513780115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.5056355249,595.7071258098468,0.0,0.09253600513297641,0.09253600513355605,0.09253600513355605,0.37500399471794615,0.37500399471794615,0.5,10.00009069080152,0.0,0.0,0.0,0.0,0.0,0.0,26268.484636796496,19997.96732172717,0.761291243032509,1.047388433864277,0.6520584191155887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506573842409412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.7655091805,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.673893432828,1459.1264007486038,0.37500399471794615,6.17534620354742,3.417549980383733,,,,
603.0,-29.86226692478315,5.085488838673517,35.01883536059521,24.060858750622742,4.918849486809017,-26.38417001120793,-39.91264515845103,1.4406761201137472,-5.113645268955395,-5.113645268952917,40.03661720599336,42491.777290893784,25762.46737480492,25762.46737480492,68254.2446656987,77500.67607529179,77500.67607529179,25762.46737480492,103263.14345009672,103263.14345009672,103263.14345009672,129531.315139477,125020.469668191,4510.845471285998,0.0,91582.83347121773,56573.93468893256,38898.7764247613,26268.171689380288,65166.94811414159,19997.80045644426,1459.1129282354236,0.0,0.8862064766345736,2.872642752344411,0.0014947054983599872,1.0,1.0,-4.451583861575557,353087.7378974999,1556112.6619650733,4.407155771625259,1556112.6619650733,4.407155771625259,0.7612939603455151,0.09253580906072542,4.028046144702076,101325.0,128409.10553013382,1.267299339058809,1.0,0.0,4.028046144702208,1.2849918355009688,1.2852961732963242,3.1346861773107655,22736.292033712893,2318.456560977795,19325.851439152586,1970.6884042106722,0.85,0.8500001412058141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.742731918471,4632.441516551485,5.641322248074659,5.085488838673517,-2.4150479732706693,7.500536811944187,3.4176615005084825,3.5,0.976474714430995,0.6,0.00023682792655525472,1.000114191728466,0.00023680088585279692,198.8085182756697,0.0,5.397878085576437e-06,15.297586494523623,0.00636948352163928,7.96387754281319e-05,0.00015718915112712282,0.000633165154186599,0.09253580906059329,0.09253580906059329,0.09253580906059329,0.0925358090609079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.15288132714,595.7072369208274,0.0,0.09253580906059329,0.09253580906072542,0.09253580906072542,0.37500399903628107,0.37500399903628107,0.5,10.000090690815664,0.0,0.0,0.0,0.0,0.0,0.0,26268.171689380288,19997.80045644426,0.7612939603455151,1.047375190044954,0.6520449172557282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506639832407304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.756991251714,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.656467114113,1459.1129282354236,0.37500399903628107,6.17534620354742,3.4176615005084825,,,,
604.0,-29.863357660144793,5.085385119852839,35.0187962158058,24.06080301096665,4.918943282613694,-26.385142211826604,-39.91356933312488,1.440651917064324,-5.113472013435228,-5.113472013435526,40.0365412948535,42490.88890747162,25762.44625848136,25762.44625848136,68253.33516595297,77500.0666581132,77500.0666581132,25762.44625848136,103262.51291659455,103262.51291659455,103262.51291659455,129530.34898381634,125019.51438428489,4510.83459953144,0.0,91582.7010939291,56573.523343326815,38899.0863895581,26267.836067221782,65166.92245677988,19997.622020393992,1459.0984206705327,0.0,0.8862076381826676,2.872661100739349,0.0014947054983599872,1.0,1.0,-4.45327736182071,353090.12459409214,1556109.3863864555,4.407116704765784,1556109.3863864555,4.407116704765784,0.7612968943927569,0.09253560133579494,4.028046144702076,101325.0,128409.06288224638,1.267298918156885,1.0,0.0,4.028046144702889,1.2849920046102514,1.2852963076967632,3.1346857647754898,22736.259169817127,2318.453209793062,19325.820879858333,1970.6852880298914,0.85,0.8500000257524235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.831974403711,4632.441516551485,5.641207384654249,5.085385119852839,-2.414901260516778,7.500286380369618,3.417772813469262,3.5,0.9765065181340749,0.6,0.00023680088585279692,1.0001134033986063,0.00023677403487254065,198.80941818058167,0.0,5.375921988769929e-06,15.235362916173978,0.00637485944362805,7.963045311071236e-05,0.00015717043274208456,0.0006330897556679106,0.09253560133591208,0.09253560133591208,0.09253560133591208,0.09253560133530746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.7858540183,595.7073525275498,0.0,0.09253560133591208,0.09253560133579494,0.09253560133579494,0.3750040033547276,0.3750040033547276,0.5,10.000090690815853,0.0,0.0,0.0,0.0,0.0,0.0,26267.836067221782,19997.622020393992,0.7612968943927569,1.0473616459519024,0.6520315415485901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506705561185655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.69476767336,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16542.6390916751,1459.0984206705327,0.3750040033547276,6.17534620354742,3.417772813469262,,,,
605.0,-29.865344515377966,5.085443941015162,35.01939336168331,24.198500951193296,4.971687594025259,-26.381684157337833,-39.9588032514788,1.4878889675605937,-5.105423512601533,-5.105423512577208,40.054823163601874,42670.084485674684,25742.941460539143,25742.941460539143,68413.02594621383,77844.01648012668,77844.01648012668,25742.941460539143,103586.95794066583,103586.95794066583,103586.95794066583,129863.90842035862,125351.72834922349,4512.180071135136,0.0,91948.94758299172,56775.01558895229,39082.146660043814,26276.95047969279,65359.09713973661,20006.12717452539,1459.0841598988563,0.0,0.8861823573830534,2.873513568521591,0.0014947054983599872,1.0,1.0,-3.1798609097642156,353201.0113794519,1556898.4027753896,4.407967000702549,1556898.4027753896,4.407967000702549,0.7613565048191728,0.09255951625206475,4.028046144702076,101325.0,128521.64723651773,1.268410039343871,1.0,0.0,4.028046144702881,1.2847710445492697,1.2850752608103615,3.13522488056634,22827.183274434035,2327.724888155898,19403.105706333787,1978.566147087312,0.85,0.8499999966296699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.921119461875,4632.441516551485,5.636826384155385,5.085443941015162,-2.4089201384209136,7.494364079436076,3.4178840063561466,3.5,0.9765382875303276,0.6,0.00023677403487254065,1.0002065849141089,0.00023672513103167905,198.81105744245463,0.0,5.338227762325807e-06,15.128537478431337,0.006380197671390376,7.922409691391293e-05,0.00015754993795862772,0.0006346184201923016,0.09255951624907631,0.09255951624907631,0.09255951624907631,0.09255951625712142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.1794607083,595.6795095416013,0.0,0.09255951624907631,0.09255951625206475,0.09255951625206475,0.37500400767320763,0.37500400767320763,0.5,10.000090691066507,0.0,0.0,0.0,0.0,0.0,0.0,26276.95047969279,20006.12717452539,0.7613565048191728,1.0467253823893556,0.6528560881807591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506770836204599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.58794223562,25750.0,,,,,,,,,,,,,,,,,5.0,1.0,-3.0,0.0,-3.0,-33.0,16592.6390916751,1459.0841598988563,0.37500400767320763,6.17534620354742,3.4178840063561466,,,,
606.0,-29.86747101366208,5.085264425346181,35.0201955907436,24.213819857127987,4.969584540650948,-26.383812828761855,-39.97068606605751,1.4857783977474588,-5.116538771617286,-5.116538771623203,40.06193583393452,42710.20317220879,25771.541880266563,25771.541880266563,68481.74505247535,77914.54606522783,77914.54606522783,25771.541880266563,103686.0879454944,103686.0879454944,103686.0879454944,129987.15790105904,125474.08643257563,4513.0714684834065,0.0,92019.50632361029,56815.16342817982,39115.9365504783,26301.069955564646,65417.00650604295,20019.32255527644,1460.0841598988563,0.0,0.8860996612211742,2.8723363334823695,0.0014947054983599872,1.0,1.0,-2.838474653080482,353047.8800696411,1557205.4560032892,4.410748637539248,1557205.4560032892,4.410748637539248,0.7611600056233019,0.09257636698368041,4.028046144702076,101325.0,128544.54007689503,1.2686359741119668,1.0,0.0,4.028046144701805,1.2847810189705238,1.285085174759425,3.1352005401898686,22844.700139455894,2329.5111112822315,19417.990801071814,1980.08400433092,0.85,0.8499998110079944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.049434325715,4632.441516551485,5.642930353801066,5.085264425346181,-2.417074575939034,7.502339001285215,3.4180440592732024,3.5,0.9765840169352007,0.6,0.00023672513103167905,1.0002211097439744,0.00023667280036938367,198.8128119436887,0.0,9.722624314693782e-06,27.553917307842177,0.00638992029570507,7.911766676749272e-05,0.00015760746426418632,0.0006348501388056259,0.09257636698648379,0.09257636698648379,0.09257636698648379,0.09257636697185914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.5703416607,595.6686764466116,0.0,0.09257636698648379,0.09257636698368041,0.09257636698368041,0.3750040119927187,0.3750040119927187,0.5,10.000090690907966,0.0,0.0,0.0,0.0,0.0,0.0,26301.069955564646,20019.32255527644,0.7611600056233019,1.0468492630605055,0.6528914337934953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450688974092608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.01332206503,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16602.786583124023,1460.0841598988563,0.3750040119927187,6.17534620354742,3.4180440592732024,,,,
607.0,-29.86962482159371,5.084824884096424,35.02106971123288,24.20293386038395,4.957484498009834,-26.386962527846155,-39.974327444192,1.4746723801242845,-5.129116959377882,-5.12911695934087,40.06561504663591,42715.98858189227,25802.74495001151,25802.74495001151,68518.73353190378,77919.45391156769,77919.45391156769,25802.74495001151,103722.1988615792,103722.1988615792,103722.1988615792,130045.66723967151,125531.95851731137,4513.708722360141,0.0,92020.38827414626,56816.922955585775,39114.9614650672,26323.468378092308,65438.42984315951,20030.88971887888,1461.0841598988563,0.0,0.8860219181269927,2.871004616739975,0.0014947054983599872,1.0,1.0,-2.745500210679438,352874.6573165247,1557364.3051865748,4.413363988872786,1557364.3051865748,4.413363988872786,0.7609517648346665,0.09258869660140286,4.028046144702076,101325.0,128546.02545938887,1.2686506336973982,1.0,0.0,4.028046144702811,1.2848330844964404,1.285137185371535,3.1350734918853465,22844.919091896925,2329.5334382176306,19418.179319879157,1980.1032278993498,0.85,0.8499999164701253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.120185709944,4632.441516551485,5.649675047034166,5.084824884096424,-2.4264036879643407,7.511228572060764,3.4181323119480846,3.5,0.976609231985167,0.6,0.00023667280036938367,1.0002239535977018,0.0002366198085119799,198.81458900497864,0.0,1.040400612181902e-05,29.484953349235102,0.006400324301826889,7.908507870657353e-05,0.00015758772166281012,0.0006347706146962661,0.09258869659575242,0.09258869659575242,0.09258869659575242,0.09258869661062644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.3600911687,595.6630726139664,0.0,0.09258869659575242,0.09258869660140286,0.09258869660140286,0.3750040163114164,0.3750040163114164,0.5,10.000090691483965,0.0,0.0,0.0,0.0,0.0,0.0,26323.468378092308,20030.88971887888,0.7609517648346665,1.0470717848231847,0.6527660991297075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507017004743172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.944358106426,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16602.848470791218,1461.0841598988563,0.3750040163114164,6.17534620354742,3.4181323119480846,,,,
