time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
608.0,-29.871746393766614,5.0845240508881275,35.02184325518962,24.20846940893682,4.963812447615718,-26.388238587007997,-39.97535597356034,1.4801570607509995,-5.122805960495953,-5.122805960545261,40.06446070416794,42711.06688524945,25786.099984580236,25786.099984580236,68497.16686982969,77916.23803509268,77916.23803509268,25786.099984580236,103702.33801967293,103702.33801967293,103702.33801967293,130015.3464479875,125501.89859808152,4513.447849905983,0.0,92020.58517535383,56815.413920905805,39116.856949386696,26313.008428314566,65429.865377701266,20025.61923042315,1460.6033099886322,0.0,0.8860584154888813,2.8716727333370424,0.0014947054983599872,1.0,1.0,-2.803111646314221,352961.5620214625,1557314.4653901393,4.412136144432192,1557314.4653901393,4.412136144432192,0.7610539587284226,0.09258357833187023,4.028046144702076,101325.0,128545.49675920667,1.2686454158322888,1.0,0.0,4.028046144702268,1.284807534327927,1.2851115610677948,3.1351358371424216,22844.96797445698,2329.5384228515327,19418.218294389728,1980.107202193382,0.85,0.8499998037248855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.127811698338,4632.441516551485,5.646021098540569,5.0845240508881275,-2.4218382500923594,7.506362300980487,3.418141824379985,3.5,0.9766119498228528,0.6,0.0002366198085119799,1.0002206052052287,0.00023656762046351707,198.81633949657768,0.0,1.053555435034252e-05,29.857761028870705,0.006410859856177231,7.907587625863547e-05,0.0001575439322533444,0.000634594228934289,0.09258357839919344,0.09258357839919344,0.09258357839919344,0.09258357819115401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.77862235357,595.6648308014286,0.0,0.09258357839919344,0.09258357833187023,0.09258357833187023,0.3750040206324069,0.3750040206324069,0.5,10.000090685608365,0.0,0.0,0.0,0.0,0.0,0.0,26313.008428314566,20025.61923042315,0.7610539587284226,1.046879226702089,0.6527763222298412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507145905123615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.31716578606,25750.0,,,,,,,,,,,,,,,,,5.0,1.0,-3.0,0.0,-3.0,-33.0,16602.909740471863,1460.6033099886322,0.3750040206324069,6.17534620354742,3.418141824379985,,,,
609.0,-29.873870884055172,5.084165923920102,35.02260450195458,24.205523693840973,4.9606213305081335,-26.390469992285727,-39.977725537586934,1.477072711424828,-5.125763353534069,-5.125763353539875,40.06565290762605,42711.69983813673,25792.975236157115,25792.975236157115,68504.67507429385,77917.22404174242,77917.22404174242,25792.975236157115,103710.19927789953,103710.19927789953,103710.19927789953,130028.84785198829,125515.22233711283,4513.625514875462,0.0,92021.13754702057,56815.613343034536,39117.249115540035,26318.648574088762,65435.89768962879,20028.591505207485,1460.84838629456,0.0,0.8860389453614991,2.871359632370572,0.0014947054983599872,1.0,1.0,-2.7856206197080837,352920.8355735774,1557365.9398898352,4.412791150057089,1557365.9398898352,4.412791150057089,0.7610037973198227,0.09258698220041815,4.028046144702076,101325.0,128546.01504795939,1.2686505309445781,1.0,0.0,4.028046144701961,1.2848220718303802,1.2851260349544407,3.135100363713125,22845.10510587179,2329.5524063642315,19418.337545968712,1980.1193624702332,0.85,0.8499999214701661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.168395697359,4632.441516551485,5.647476291974733,5.084165923920102,-2.4240865714963795,7.508252495416482,3.4181924478356427,3.5,0.9766264136673265,0.6,0.00023656762046351707,1.000220912510109,0.00023651537125917287,198.81809242309149,0.0,1.037583676084796e-05,29.405121380243116,0.006421235692938079,7.905467908581664e-05,0.00015751294137770043,0.0006344693962571303,0.09258698220153577,0.09258698220153577,0.09258698220153577,0.09258698219600316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.543186234,595.6630149378171,0.0,0.09258698220153577,0.09258698220041815,0.09258698220041815,0.3750040249293694,0.3750040249293694,0.5,10.000090685524011,0.0,0.0,0.0,0.0,0.0,0.0,26318.648574088762,20028.591505207485,0.7610037973198227,1.0468974598502594,0.6527258178794159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507272878406399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.86452613743,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16602.971584148614,1460.84838629456,0.3750040249293694,6.17534620354742,3.4181924478356427,,,,
610.0,-29.875984139027985,5.083852715598137,35.023310476673494,24.206972296256595,4.962361254709881,-26.39219773373448,-39.979390462953575,1.4784279329624317,-5.123863582550598,-5.123863582472274,40.065580321193025,42709.456120023075,25787.584998627095,25787.584998627095,68497.04111865017,77916.03712692032,77916.03712692032,25787.584998627095,103703.62212554741,103703.62212554741,103703.62212554741,130019.43511282856,125505.8647336803,4513.570379148267,0.0,92021.50682180912,56814.92581383292,39118.423342195776,26315.812987281148,65434.236329476924,20027.217111858237,1460.7119907948138,0.0,0.8860489319914364,2.871560759161651,0.0014947054983599872,1.0,1.0,-2.8069235948410096,352946.9970171163,1557362.805865046,4.412455181732347,1557362.805865046,4.412455181732347,0.7610335702544212,0.09258586586006504,4.028046144702076,101325.0,128545.98871316726,1.2686502710403875,1.0,0.0,4.028046144701519,1.2848158394553169,1.285119733970822,3.1351155714345182,22845.19678177998,2329.561754705224,19418.415838111236,1980.1273460469413,0.85,0.849999937562291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.1947216183235,4632.441516551485,5.646263531652012,5.083852715598137,-2.422758583194913,7.50661129879305,3.4182252862851024,3.5,0.9766357960814578,0.6,0.00023651537125917287,1.0002197479035884,0.00023646340892078714,198.81983610630184,0.0,1.038808713833911e-05,29.43983895005304,0.006431623780076418,7.90397884711254e-05,0.00015747558278804747,0.0006343189141341072,0.09258586586173952,0.09258586586173952,0.09258586586173952,0.09258586585717776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.19221523893,595.6631254954171,0.0,0.09258586586173952,0.09258586586006504,0.09258586586006504,0.37500402923027365,0.37500402923027365,0.5,10.000090685401092,0.0,0.0,0.0,0.0,0.0,0.0,26315.812987281148,20027.217111858237,0.7610335702544212,1.0468073742581987,0.6527081007711439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450740002846017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.899243707245,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16603.033298646707,1460.7119907948138,0.37500402923027365,6.17534620354742,3.4182252862851024,,,,
611.0,-29.878092644717874,5.083530650433935,35.02398645184139,24.206337227392964,4.961761512761803,-26.394155569319647,-39.981379837822146,1.4776778810874927,-5.124495770114265,-5.124495770121717,40.06612653265703,42708.580184300794,25788.647819707097,25788.647819707097,68497.22800400789,77915.8865717341,77915.8865717341,25788.647819707097,103704.5343914412,103704.5343914412,103704.5343914412,130021.88424449202,125508.25109052118,4513.6331539708335,0.0,92021.96347300411,56814.65708613392,39119.229318744656,26317.34985305083,65436.579171795485,20028.07732353207,1460.7732235972635,0.0,0.8860437104146485,2.8714938288822864,0.0014947054983599872,1.0,1.0,-2.8079423011782296,352938.291093926,1557386.389450078,4.412630844397717,1557386.389450078,4.412630844397717,0.7610218139502494,0.09258704333843361,4.028046144702076,101325.0,128546.21815434785,1.268652535448782,1.0,0.0,4.028046144702862,1.2848194557952077,1.2851232844003784,3.1351067471258167,22845.310149695488,2329.573315015371,19418.511851710922,1980.137136709368,0.85,0.8499999222803178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.231431993528,4632.441516551485,5.646450854024434,5.083530650433935,-2.4232894645797254,7.50682011501366,3.4182710783145094,3.5,0.9766488795184313,0.6,0.00023646340892078714,1.0002192577823321,0.00023641157384338862,198.8215758976419,0.0,1.033114360155044e-05,29.278460966793947,0.006441954923677969,7.902199947334778e-05,0.00015744140944743936,0.0006341812623412191,0.09258704333882901,0.09258704333882901,0.09258704333882901,0.09258704333315664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.833270431,595.6622935494104,0.0,0.09258704333882901,0.09258704333843361,0.09258704333843361,0.37500403353417583,0.37500403353417583,0.5,10.000090685439991,0.0,0.0,0.0,0.0,0.0,0.0,26317.34985305083,20028.07732353207,0.7610218139502494,1.046772751127119,0.6526713456731105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507526508194266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.73786572398,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.095167409283,1460.7732235972635,0.37500403353417583,6.17534620354742,3.4182710783145094,,,,
612.0,-29.880199872317164,5.083224578615475,35.02462336218483,24.206651758309476,4.96222774869625,-26.39600570157942,-39.98322120225055,1.477887141833739,-5.123939296520575,-5.123939296542752,40.066351147203285,42707.09523882367,25786.72861822004,25786.72861822004,68493.82385704371,77915.26490977517,77915.26490977517,25786.72861822004,103701.99352799522,103701.99352799522,103701.99352799522,130018.79237292719,125505.15444093455,4513.63793199263,0.0,92022.3808783004,56814.21121513609,39120.188514627014,26316.79884493196,65436.987359558974,20027.86449791902,1460.740736477732,0.0,0.8860457415297212,2.871552743189011,0.0014947054983599872,1.0,1.0,-2.818055017808888,352945.9543429788,1557396.0876331073,4.41256251408875,1557396.0876331073,4.41256251408875,0.7610296607855082,0.09258709602812351,4.028046144702076,101325.0,128546.3355195526,1.2686536937532948,1.0,0.0,4.028046144699483,1.2848185838300568,1.285122345626891,3.13510887482218,22845.41377445084,2329.583881799681,19418.605198150533,1980.1466553971575,0.85,0.8500001527600837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.265581776615,4632.441516551485,5.645988427103749,5.083224578615475,-2.422943334620486,7.506167913235961,3.4183136765159725,3.5,0.976661050433135,0.6,0.00023641157384338862,1.0002191286445052,0.00023635978064504031,198.8233146611831,0.0,1.0305931775150798e-05,29.20701065077736,0.006452260855453119,7.900553728405298e-05,0.00015740603655933565,0.000634038778715666,0.09258709602732429,0.09258709602732429,0.09258709602732429,0.09258709603019176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.9193327821,595.6619514338281,0.0,0.09258709602732429,0.09258709602812351,0.09258709602812351,0.375004037841124,0.375004037841124,0.5,10.000090685508004,0.0,0.0,0.0,0.0,0.0,0.0,26316.79884493196,20027.86449791902,0.7610296607855082,1.04671419973368,0.6526445816363681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450765270577829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.66641540796,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.157060873997,1460.740736477732,0.375004037841124,6.17534620354742,3.4183136765159725,,,,
613.0,-29.882295707466117,5.082922546365103,35.025228083865194,24.206507380027347,4.962177264518801,-26.39789694542943,-39.985125221405156,1.477632885405923,-5.123936242045431,-5.123936242035521,40.066696074282355,42705.919910012984,25786.243870044924,25786.243870044924,68492.1637800579,77914.87730455412,77914.87730455412,25786.243870044924,103701.12117459904,103701.12117459904,103701.12117459904,130018.30769174748,125504.64047896725,4513.667212780226,0.0,92022.81693750435,56813.859542949234,39121.06377172791,26317.186517148442,65438.250288876356,20028.12857772277,1460.7509920814869,0.0,0.8860445028786285,2.871553066571375,0.0014947054983599872,1.0,1.0,-2.8235233332994767,352945.9964067961,1557410.9806402614,4.4126041844804815,1557410.9806402614,4.4126041844804815,0.7610284847383788,0.09258762706123624,4.028046144702076,101325.0,128546.50533163724,1.2686553696682679,1.0,0.0,4.028046144701376,1.2848198802981707,1.2851235758531256,3.1351057112902696,22845.522030212636,2329.594920815226,19418.692646550644,1980.1555726522968,0.85,0.8499999527640429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.303168839245,4632.441516551485,5.645835828454181,5.082922546365103,-2.4230013108949477,7.505923857260051,3.41836056260146,3.5,0.97667444645756,0.6,0.00023635978064504031,1.0002179475753135,0.00023630827782886103,198.82504405089492,0.0,1.0297695372513482e-05,29.183668685703207,0.006462558550825633,7.898851828237375e-05,0.00015737126236266657,0.000633898706646838,0.09258762706117789,0.09258762706117789,0.09258762706117789,0.09258762706133973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.5871349227,595.6614260666374,0.0,0.09258762706117789,0.09258762706123624,0.09258762706123624,0.37500404215062616,0.37500404215062616,0.5,10.000090685512973,0.0,0.0,0.0,0.0,0.0,0.0,26317.186517148442,20028.12857772277,0.7610284847383788,1.0466686300092085,0.6526140250004886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507778828959983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.643073442894,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.2189096596,1460.7509920814869,0.37500404215062616,6.17534620354742,3.41836056260146,,,,
614.0,-29.884385811678342,5.082629726933396,35.02579993204254,24.20657555283981,4.96236471004737,-26.399759397902695,-39.9869833147153,1.4775931064636363,-5.123676549395952,-5.12367654940922,40.066956869859,42704.57898199161,25785.13833180485,25785.13833180485,68489.71731379646,77914.38696595447,77914.38696595447,25785.13833180485,103699.52529775932,103699.52529775932,103699.52529775932,130016.63202442662,125502.94930141266,4513.682723013957,0.0,92023.24522218513,56813.4372382649,39122.00887102247,26317.1067266673,65439.11559768977,20028.149648416922,1460.7405676620597,0.0,0.8860448835698344,2.871580560770087,0.0014947054983599872,1.0,1.0,-2.8307846632280302,352949.5727031887,1557422.241150629,4.412591377353319,1557422.241150629,4.412591377353319,0.7610315927366842,0.09258789259712004,4.028046144702076,101325.0,128546.64329699645,1.268656731280498,1.0,0.0,4.028046144701105,1.2848201727548978,1.2851238022036793,3.1351049976629666,22845.62835587659,2329.605763015565,19418.784698403644,1980.1649593289906,0.85,0.8500000260841388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.341323659207,4632.441516551485,5.645546611162098,5.082629726933396,-2.4228678268565935,7.50549755378999,3.4184081571702905,3.5,0.9766880449057973,0.6,0.00023630827782886103,1.0002173552707005,0.00023625692614072486,198.8267687380823,0.0,1.0240049695590643e-05,29.020300837303882,0.006472798600521223,7.897191305479139e-05,0.00015733636477406965,0.0006337581375496308,0.0925878925974486,0.0925878925974486,0.0925878925974486,0.09258789259539638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.8481425409,595.6610288417309,0.0,0.0925878925974486,0.09258789259712004,0.09258789259712004,0.3750040464619193,0.3750040464619193,0.5,10.000090685513204,0.0,0.0,0.0,0.0,0.0,0.0,26317.1067266673,20028.149648416922,0.7610315927366842,1.0466174044108625,0.6525849041807532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507904272349201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.479705594495,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.28091643304,1460.7405676620597,0.3750040464619193,6.17534620354742,3.4184081571702905,,,,
615.0,-29.88647024930919,5.082343156316196,35.026341689946754,24.206537345331185,4.962432006547365,-26.40162877893033,-39.98886131504548,1.477445768921211,-5.12354591087751,-5.123545910852576,40.06723224330759,42703.345074264835,25784.388474063464,25784.388474063464,68487.7335483283,77913.95226177012,77913.95226177012,25784.388474063464,103698.34073583358,103698.34073583358,103698.34073583358,130015.57125680396,125501.86845475622,4513.702802047744,0.0,92023.67816995987,56813.07098257767,39122.896874869104,26317.230520970385,65440.12739583949,20028.271539622474,1460.7397020854353,0.0,0.8860445507848007,2.871594391819266,0.0014947054983599872,1.0,1.0,-2.8367984286720684,352951.37177165085,1557434.131163993,4.4126025728314975,1557434.131163993,4.4126025728314975,0.7610326445126255,0.09258824890946799,4.028046144702076,101325.0,128546.80219656682,1.2686582994973286,1.0,0.0,4.028046144699742,1.284820968103139,1.285124531758717,3.1351030569254568,22845.735839197085,2329.616723264018,19418.877027295915,1980.174374255828,0.85,0.8500000684582193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.381302687165,4632.441516551485,5.645333018045488,5.082343156316196,-2.4228266388389774,7.505169795155174,3.4184580275523335,3.5,0.976702293586381,0.6,0.00023625692614072486,1.0002167696293023,0.00023620572391351303,198.8284887756349,0.0,1.0210090221361744e-05,28.93539568733918,0.006483008690742585,7.895513320337413e-05,0.00015730179293735073,0.0006336188805960198,0.0925882489096273,0.0925882489096273,0.0925882489096273,0.0925882489086912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.1796382813,595.6606094123531,0.0,0.0925882489096273,0.09258824890946799,0.09258824890946799,0.3750040507746263,0.3750040507746263,0.5,10.000090685506327,0.0,0.0,0.0,0.0,0.0,0.0,26317.230520970385,20028.271539622474,0.7610326445126255,1.0465709080004415,0.6525559587614709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508029374782896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.39480044453,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.342968155073,1460.7397020854353,0.3750040507746263,6.17534620354742,3.4184580275523335,,,,
616.0,-29.888548712797377,5.082063755386457,35.02685434844783,24.20656692646446,4.962574734679556,-26.40348521751863,-39.990722202323354,1.4773669157780902,-5.12336100129113,-5.1233610013045,40.067476037072296,42702.06627751751,25783.52811156823,25783.52811156823,68485.59438908575,77913.48686003218,77913.48686003218,25783.52811156823,103697.01497160041,103697.01497160041,103697.01497160041,130014.25478203385,125500.5359845368,4513.718797497054,0.0,92024.10855130143,56812.68796878899,39123.80064723604,26317.23981043345,65441.04045766949,20028.331410254545,1460.7340455024455,0.0,0.8860446105805182,2.871613968781384,0.0014947054983599872,1.0,1.0,-2.843068540172169,352953.91823815915,1557444.6576944496,4.412600561197194,1557444.6576944496,4.412600561197194,0.7610346508418534,0.09258852782777986,4.028046144702076,101325.0,128546.95363554063,1.268659794083796,1.0,0.0,4.02804614469938,1.2848214427449274,1.2851249407235044,3.135101898748241,22845.84268537662,2329.6276185421752,19418.967925032906,1980.1836432454413,0.85,0.8500000718932893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.422401410574,4632.441516551485,5.645093850659708,5.082063755386457,-2.422743059128618,7.504806814515075,3.4185092949610345,3.5,0.9767169414174385,0.6,0.00023620572391351303,1.0002161519692947,0.00023615467861467233,198.8302039095409,0.0,1.0180461458474255e-05,28.85142777331604,0.006493189152201059,7.893850950759101e-05,0.00015726721440592202,0.000633479596675809,0.09258852782735597,0.09258852782735597,0.09258852782735597,0.09258852783113942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.35843936435,595.6602380824855,0.0,0.09258852782735597,0.09258852782777986,0.09258852782777986,0.3750040550884359,0.3750040550884359,0.5,10.000090685499258,0.0,0.0,0.0,0.0,0.0,0.0,26317.23981043345,20028.331410254545,0.7610346508418534,1.0465236174444021,0.6525273128128108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508154140096254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.31083253051,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.405063727474,1460.7340455024455,0.3750040550884359,6.17534620354742,3.4185092949610345,,,,
617.0,-29.890621203102636,5.081790367980421,35.0273397882268,24.206524982024007,4.962636405101394,-26.405344382480468,-39.99258721070362,1.4772157042043923,-5.123220936095436,-5.123220936070003,40.06771590916658,42700.8305206167,25782.806488724687,25782.806488724687,68483.63700934139,77913.05992980814,77913.05992980814,25782.806488724687,103695.86641853282,103695.86641853282,103695.86641853282,130013.17605036322,125499.44043347692,4513.7356168863,0.0,92024.5421871624,56812.31277802459,39124.69934348645,26317.30963183041,65442.00897531686,20028.419382600707,1460.7314379021066,0.0,0.8860444551355156,2.8716287979963004,0.0014947054983599872,1.0,1.0,-2.8487143246956634,352955.8471435812,1557455.0149474167,4.412605790643977,1557455.0149474167,4.412605790643977,0.7610359745274502,0.09258882443793709,4.028046144702076,101325.0,128547.10991833461,1.2686613364750516,1.0,0.0,4.028046144700606,1.2848222555861932,1.2851256881692275,3.135099915329768,22845.95033952094,2329.6385962098107,19419.05517223332,1980.192539983921,0.85,0.8499998854781946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.464850852956,4632.441516551485,5.644883393883117,5.081790367980421,-2.422690159638785,7.504480527619206,3.4185622476077566,3.5,0.9767320707450733,0.6,0.00023615467861467233,1.00021553437787,0.00023610379013115363,198.83191414036858,0.0,1.014934717712074e-05,28.76324989996018,0.0065033384993781794,7.892185224368822e-05,0.0001572328263709841,0.0006333410800842534,0.09258882443788971,0.09258882443788971,0.09258882443788971,0.092588824437827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.51827869547,595.6598727254633,0.0,0.09258882443788971,0.09258882443793709,0.09258882443793709,0.37500405940312664,0.37500405940312664,0.5,10.000090685505047,0.0,0.0,0.0,0.0,0.0,0.0,26317.30963183041,20028.419382600707,0.7610359745274502,1.0464782191385926,0.6524987724127237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508278549862927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.22265465715,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.467209500617,1460.7314379021066,0.37500405940312664,6.17534620354742,3.4185622476077566,,,,
618.0,-29.892687965695423,5.081523524006403,35.02779902742011,24.206538253370695,4.962759395468689,-26.407192266571016,-39.99443919220937,1.4771202421349945,-5.123045914846671,-5.123045914870979,40.067930729705445,42699.565489502325,25782.021276881973,25782.021276881973,68481.5867663843,77912.60844304673,77912.60844304673,25782.021276881973,103694.62971992871,103694.62971992871,103694.62971992871,130011.93007552787,125498.18066979635,4513.749405731515,0.0,92024.9738235564,56811.93087014107,39125.603281572585,26317.300355599164,65442.90363717175,20028.463775091026,1460.7256016978913,0.0,0.8860445696826549,2.871647328221578,0.0014947054983599872,1.0,1.0,-2.8544883935548455,352958.2574573205,1557464.2905624532,4.412601937074048,1557464.2905624532,4.412601937074048,0.7610379295925712,0.09258906393794007,4.028046144702076,101325.0,128547.26119028019,1.2686628294130786,1.0,0.0,4.028046144698546,1.28482280728453,1.285126174611769,3.1350985691290316,22846.057497278944,2329.649523260129,19419.14480221296,1980.2016796982618,0.85,0.8499998218303467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.5083809750295,4632.441516551485,5.6446576834475914,5.081523524006403,-2.422609258689446,7.50413278269585,3.4186165486659132,3.5,0.9767475853331181,0.6,0.00023610379013115363,1.0002149422870539,0.00023605305234821583,198.83361967046363,0.0,1.0118254585722153e-05,28.67513349593658,0.006513456753963902,7.890531454450332e-05,0.0001571984755866503,0.0006332027135398502,0.09258906393798294,0.09258906393798294,0.09258906393798294,0.09258906393896595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.55698820855,595.6595455249367,0.0,0.09258906393798294,0.09258906393794007,0.09258906393794007,0.3750040637185739,0.3750040637185739,0.5,10.000090685502537,0.0,0.0,0.0,0.0,0.0,0.0,26317.300355599164,20028.463775091026,0.7610379295925712,1.0464325841356246,0.6524705218802188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508402604122852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.13453825312,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.52940565441,1460.7256016978913,0.3750040637185739,6.17534620354742,3.4186165486659132,,,,
619.0,-29.89474902534342,5.081262245180033,35.02823370906396,24.20651310766118,4.962838568001102,-26.409039404031613,-39.99629096416754,1.4769859165286288,-5.1229081400149425,-5.122908140021224,40.06814056657287,42698.32454146145,25781.35345916396,25781.35345916396,68479.67800062541,77912.17886017327,77912.17886017327,25781.35345916396,103693.53231933723,103693.53231933723,103693.53231933723,130010.87171495729,125497.10798270241,4513.763732254877,0.0,92025.40730906076,56811.55299032147,39126.504798599206,26317.339395620063,65443.84419421927,20028.530177864726,1460.7222456226875,0.0,0.8860445117354034,2.8716619150806775,0.0014947054983599872,1.0,1.0,-2.8597676187008574,352960.1548392818,1557473.3510314983,4.412603886522783,1557473.3510314983,4.412603886522783,0.7610393238002634,0.09258931547235785,4.028046144702076,101325.0,128547.41719469367,1.2686643690569324,1.0,0.0,4.02804614470244,1.284823540492436,1.2851268428003055,3.135096780028051,22846.165114095827,2329.6604971214256,19419.23755425266,1980.211137774129,0.85,0.8499998777594061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.55312793674,4632.441516551485,5.644456175337351,5.081262245180033,-2.422553639339287,7.50381588451932,3.4186723680137185,3.5,0.9767635337182053,0.6,0.00023605305234821583,1.000214352742605,0.00023600246457267313,198.835320520052,0.0,1.0088377035576809e-05,28.590460518824678,0.006523545130999478,7.888878191973574e-05,0.0001571642704284801,0.0006330649335843537,0.09258931547245042,0.09258931547245042,0.09258931547245042,0.09258931547216843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.5716008726,595.6592259149054,0.0,0.09258931547245042,0.09258931547235785,0.09258931547235785,0.37500406803459313,0.37500406803459313,0.5,10.000090685497069,0.0,0.0,0.0,0.0,0.0,0.0,26317.339395620063,20028.530177864726,0.7610393238002634,1.0463883783690429,0.6524421825641019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508526317552237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.049865276014,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.591647470366,1460.7222456226875,0.37500406803459313,6.17534620354742,3.4186723680137185,,,,
620.0,-29.89680949873772,5.081006695595021,35.028644882953664,24.206521768961125,4.96295569700621,-26.410882403334604,-39.99813833562655,1.476885642201729,-5.122753874995169,-5.122753874975261,40.06833158625288,42697.067777973825,25780.665950205785,25780.665950205785,68477.7337281796,77911.73231861561,77911.73231861561,25780.665950205785,103692.3982688214,103692.3982688214,103692.3982688214,130009.73144711796,125495.9554126145,4513.776034503464,0.0,92025.83965065479,56811.17511762226,39127.4050367028,26317.33317829656,65444.738214999365,20028.570625864817,1460.7171544279843,0.0,0.8860446066061043,2.8716782479017584,0.0014947054983599872,1.0,1.0,-2.8650494649169786,352962.2793272673,1557481.599034237,4.4126006949035395,1557481.599034237,4.4126006949035395,0.761041040525414,0.09258952927945904,4.028046144702076,101325.0,128547.56746446958,1.2686658521043137,1.0,0.0,4.028046144702291,1.2848241140845786,1.2851273515280757,3.1350953804069976,22846.272446926312,2329.6714420241688,19419.332031955102,1980.2207718186235,0.85,0.8500000197873739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.598863882666,4632.441516551485,5.644249138001372,5.081006695595021,-2.4224838613557207,7.503490556950742,3.4187294214411073,3.5,0.9767798346974592,0.6,0.00023600246457267313,1.0002142953810582,0.0002359519011701005,198.83702091146785,0.0,1.0058636564429738e-05,28.506176023593877,0.006533603767563908,7.88722917736947e-05,0.00015713017279897842,0.000632927586759296,0.0925895292784532,0.0925895292784532,0.0925895292784532,0.09258952928330881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.49522785604,595.6589349658464,0.0,0.0925895292784532,0.09258952927945904,0.09258952927945904,0.37500407235105804,0.37500407235105804,0.5,10.000090685558286,0.0,0.0,0.0,0.0,0.0,0.0,26317.33317829656,20028.570625864817,0.761041040525414,1.0463443753601127,0.6524140663181388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450864969161699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.96558078078,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.653934643226,1460.7171544279843,0.37500407235105804,6.17534620354742,3.4187294214411073,,,,
621.0,-29.89885855819861,5.080756191815781,35.0290339809758,24.206471756938868,4.963005436350277,-26.41272148063973,-39.99998892014844,1.4767262174911366,-5.122623914936696,-5.122623914948135,40.06851691329893,42695.8737855917,25780.060453509188,25780.060453509188,68475.93423910088,77911.3211143363,77911.3211143363,25780.060453509188,103691.38156784548,103691.38156784548,103691.38156784548,130008.73728215255,125494.94880203009,4513.788480122456,0.0,92026.2739715085,56810.826643185894,39128.27480924734,26317.355714307065,65445.630523554406,20028.62355290812,1460.7136075208564,0.0,0.8860445977915604,2.8716920074900343,0.0014947054983599872,1.0,1.0,-2.869885189717195,352964.06910296495,1557489.601266605,4.412600991440469,1557489.601266605,4.412600991440469,0.7610423999406535,0.09258974717631095,4.028046144702076,101325.0,128547.73248841023,1.2686674807639795,1.0,0.0,4.0280461447021,1.284824964358353,1.285128137034023,3.135093305657942,22846.38027112646,2329.682437032673,19419.427551685796,1980.230512120428,0.85,0.8500001891427986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.645635910022,4632.441516551485,5.64405877961086,5.080756191815781,-2.4224300803604772,7.503186272176258,3.418787767724929,3.5,0.9767965050642654,0.6,0.0002359519011701005,1.0002131117571278,0.0002359016277596993,198.83871190902119,0.0,1.0053876334691664e-05,28.492685532516177,0.0065436576438986,7.885577614198749e-05,0.00015709612502811299,0.0006327904407671259,0.0925897471761628,0.0925897471761628,0.0925897471761628,0.09258974717649088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.39133013174,595.658652687124,0.0,0.0925897471761628,0.09258974717631095,0.09258974717631095,0.37500407666814684,0.37500407666814684,0.5,10.000090685564244,0.0,0.0,0.0,0.0,0.0,0.0,26317.355714307065,20028.62355290812,0.7610423999406535,1.046302613196703,0.6523869270420599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508773032590736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.952090289706,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.716164858717,1460.7136075208564,0.37500407666814684,6.17534620354742,3.418787767724929,,,,
622.0,-29.900902307129154,5.080511174389083,35.02940180940307,24.206482094619446,4.963122289567283,-26.414549302559102,-40.00181882930917,1.476627539727666,-5.1224649110817495,-5.122464911077876,40.06868135818145,42694.61713695528,25779.402091203825,25779.402091203825,68474.0192281591,77910.88266945227,77910.88266945227,25779.402091203825,103690.2847606561,103690.2847606561,103690.2847606561,130007.59721936712,125493.79881735997,4513.798402007146,0.0,92026.70683704349,56810.44130451659,39129.18392502988,26317.312458711025,65446.4963837409,20028.640218489087,1460.707376080475,0.0,0.8860448135486271,2.871708842176161,0.0014947054983599872,1.0,1.0,-2.8748557731464075,352966.2588718766,1557496.7018550844,4.412593732990328,1557496.7018550844,4.412593732990328,0.7610442840587095,0.0925899175181175,4.028046144702076,101325.0,128547.8800857336,1.268668937436305,1.0,0.0,4.028046144701852,1.2848255298329827,1.2851286380461608,3.1350919258474654,22846.48773403017,2329.693395199193,19419.515942606344,1980.2395254859046,0.85,0.8500000599077073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.693286382288,4632.441516551485,5.643855765898343,5.080511174389083,-2.422353031576623,7.502864205965706,3.4188472102441834,3.5,0.9768134886411952,0.6,0.0002359016277596993,1.0002125629403893,0.00023585149447253898,198.8403985492696,0.0,9.99630016744815e-06,28.329514674548058,0.006553653944066048,7.8839448172396e-05,0.00015706217958730328,0.0006326537069651421,0.09258991751806832,0.09258991751806832,0.09258991751806832,0.0925899175179881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1864622412,595.6584022146254,0.0,0.09258991751806832,0.0925899175181175,0.0925899175181175,0.37500408098551374,0.37500408098551374,0.5,10.00009068556552,0.0,0.0,0.0,0.0,0.0,0.0,26317.312458711025,20028.640218489087,0.7610442840587095,1.0462595098546839,0.652359094772903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508895692305732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.78891943174,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.778555050892,1460.707376080475,0.37500408098551374,6.17534620354742,3.4188472102441834,,,,
623.0,-29.90294036679629,5.080270663413678,35.029749786750045,24.206448532082163,4.96318917977681,-26.416376956127113,-40.00365617740897,1.4764844460705517,-5.122344964867409,-5.122344964871665,40.06884419959397,42693.41624847091,25778.861317048733,25778.861317048733,68472.27756551965,77910.46870411797,77910.46870411797,25778.861317048733,103689.33002116671,103689.33002116671,103689.33002116671,130006.65400011344,125492.84480460659,4513.809195506854,0.0,92027.14172694387,56810.08927147649,39130.05828385264,26317.323978946733,65447.38226279937,20028.68275863431,1460.703855162392,0.0,0.8860448352512503,2.8717215416485784,0.0014947054983599872,1.0,1.0,-2.879343544764481,352967.9107539208,1557503.7332324223,4.412593002875748,1557503.7332324223,4.412593002875748,0.7610455673478353,0.09259010606235137,4.028046144702076,101325.0,128548.04098964334,1.2686705254344273,1.0,0.0,4.028046144700824,1.2848263028161842,1.2851293467958003,3.1350900396988175,22846.59569950146,2329.704404613345,19419.608542766437,1980.2489680743615,0.85,0.8500000962152184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.741928555597,4632.441516551485,5.643677274298304,5.080270663413678,-2.4223029942137075,7.502573657627385,3.418907890306822,3.5,0.9768308258019491,0.6,0.00023585149447253898,1.0002119747004996,0.0002358015105179696,198.8420805194545,0.0,9.968522799540723e-06,28.25079361389841,0.006563622466865589,7.882305697113238e-05,0.0001570284375014066,0.0006325177922861317,0.09259010606241878,0.09259010606241878,0.09259010606241878,0.09259010606194215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.97384141386,595.6581541842546,0.0,0.09259010606241878,0.09259010606235137,0.09259010606235137,0.37500408530308443,0.37500408530308443,0.5,10.00009068556744,0.0,0.0,0.0,0.0,0.0,0.0,26317.323978946733,20028.68275863431,0.7610455673478353,1.046218736305969,0.6523319156912722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509018036096477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.71019837109,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.840983328708,1460.703855162392,0.37500408530308443,6.17534620354742,3.418907890306822,,,,
624.0,-29.90497270808892,5.080034951839253,35.030078716523214,24.206432257220172,4.963274760443921,-26.418197621432245,-40.00548493405802,1.476358774685752,-5.122204022476183,-5.122204022533693,40.06899052757152,42692.20434598827,25778.285388931145,25778.285388931145,68470.48973491942,77910.04914161256,77910.04914161256,25778.285388931145,103688.33453054371,103688.33453054371,103688.33453054371,130005.6208596626,125491.80281556278,4513.818044099811,0.0,92027.57615793704,56809.73136238073,39130.93866172924,26317.286329118877,65448.22499084812,20028.69799141049,1460.6983505885016,0.0,0.8860450244536414,2.8717364641770775,0.0014947054983599872,1.0,1.0,-2.8838497619103123,352969.8518000463,1557510.051590002,4.412586637774138,1557510.051590002,4.412586637774138,0.7610472349213926,0.09259025804337806,4.028046144702076,101325.0,128548.19649297198,1.2686720601329582,1.0,0.0,4.028046144700573,1.2848269939825125,1.2851299739010724,3.1350883531926326,22846.703551044753,2329.715402410074,19419.69711646631,1980.2580000781418,0.85,0.8499999605228943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.791332780387,4632.441516551485,5.643490148933765,5.080034951839253,-2.422235849909319,7.502270801748573,3.418969521453224,3.5,0.9768484347009211,0.6,0.0002358015105179696,1.0002113834032456,0.00023575167652626464,198.84375779534184,0.0,9.938913519167806e-06,28.166880913321563,0.006573561380384756,7.880674554371057e-05,0.00015699476497425902,0.0006323821577929725,0.09259025804332688,0.09259025804332688,0.09259025804332688,0.0925902580437468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.68137418095,595.6579313060116,0.0,0.09259025804332688,0.09259025804337806,0.09259025804337806,0.3750040896208207,0.3750040896208207,0.5,10.00009068556918,0.0,0.0,0.0,0.0,0.0,0.0,26317.286329118877,20028.69799141049,0.7610472349213926,1.0461779482101146,0.652304999134172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509140041275252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.62628567051,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.903457456476,1460.6983505885016,0.3750040896208207,6.17534620354742,3.418969521453224,,,,
625.0,-29.906999440157826,5.079803600796102,35.03038966720555,24.206410080101364,4.963353093659141,-26.420013916706925,-40.00730918543411,1.4762270872884335,-5.122077047795926,-5.122077047810147,40.06912959471211,42690.99823085969,25777.7621251788,25777.7621251788,68468.76035603849,77909.63506861287,77909.63506861287,25777.7621251788,103687.39719379166,103687.39719379166,103687.39719379166,130004.65786924661,125490.83123307176,4513.826636174854,0.0,92028.0110964497,56809.37425884444,39131.81870845029,26317.260675454945,65449.079383905235,20028.717320441727,1460.6936126508401,0.0,0.8860451685760672,2.8717499079015685,0.0014947054983599872,1.0,1.0,-2.888117043839827,352971.600491268,1557516.056447786,4.412581789243174,1557516.056447786,4.412581789243174,0.7610487112407451,0.0925904062274218,4.028046144702076,101325.0,128548.3524417094,1.268673599227332,1.0,0.0,4.0280461446989255,1.2848277129854822,1.2851306290421658,3.1350865987645387,22846.81152858449,2329.726413054865,19419.791742419286,1980.2676492399837,0.85,0.8500000850500502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.8415759009595,4632.441516551485,5.6433135205864495,5.079803600796102,-2.4221773854206594,7.501980986216761,3.4190321995672948,3.5,0.9768663427335128,0.6,0.00023575167652626464,1.000210803430946,0.00023570198973814704,198.84543046680568,0.0,9.909178176553318e-06,28.082610952352102,0.006583470558561309,7.879047740974236e-05,0.00015696119911652226,0.0006322469529691224,0.09259040622737338,0.09259040622737338,0.09259040622737338,0.09259040622741989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.35379910545,595.6577194869316,0.0,0.09259040622737338,0.0925904062274218,0.0925904062274218,0.3750040939386888,0.3750040939386888,0.5,10.000090685578767,0.0,0.0,0.0,0.0,0.0,0.0,26317.260675454945,20028.717320441727,0.7610487112407451,1.0461378677982724,0.6522780554398134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509261706082985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.54201570954,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16603.965978207016,1460.6936126508401,0.3750040939386888,6.17534620354742,3.4190321995672948,,,,
626.0,-29.909025461544992,5.079576463754717,35.03068353045007,24.20639170976358,4.963435700636883,-26.421829325725493,-40.009129455406196,1.4760991601272244,-5.121950603351024,-5.1219506033655895,40.069258435062984,42689.77881544337,25777.256444969564,25777.256444969564,68467.03526041293,77909.21900563227,77909.21900563227,25777.256444969564,103686.47545060184,103686.47545060184,103686.47545060184,130003.69963087983,125489.86525788724,4513.8343729925855,0.0,92028.44612779205,56809.00594480619,39132.711314428736,26317.224180277983,65449.93549470672,20028.729131377273,1460.6886022224842,0.0,0.8860453471723433,2.871763295535654,0.0014947054983599872,1.0,1.0,-2.8922664140361007,352973.34188686643,1557521.6197320141,4.412575780952955,1557521.6197320141,4.412575780952955,0.7610502154093712,0.09259053893102737,4.028046144702076,101325.0,128548.50688719223,1.2686751234857363,1.0,0.0,4.0280461446995375,1.2848284140930453,1.2851312664727041,3.1350848880046414,22846.919529170067,2329.737426049677,19419.87810082961,1980.2764553470972,0.85,0.8499998468517849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.892558185568,4632.441516551485,5.643139832345062,5.079576463754717,-2.4221178105359935,7.50169427429071,3.419095800255676,3.5,0.9768845143587646,0.6,0.00023570198973814704,1.0002107330009158,0.00023565233001547007,198.84710257652074,0.0,9.879990771757137e-06,27.999893847159726,0.0065933505493330664,7.877424787530766e-05,0.0001569277418628394,0.0006321121856074128,0.0925905389308417,0.0925905389308417,0.0925905389308417,0.09259053892962865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.9767748789,595.6575232446496,0.0,0.0925905389308417,0.09259053893102737,0.09259053893102737,0.3750040982566938,0.3750040982566938,0.5,10.000090685625718,0.0,0.0,0.0,0.0,0.0,0.0,26317.224180277983,20028.729131377273,0.7610502154093712,1.0460978264210852,0.652250892117318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509383037037706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.45929860435,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.028543584303,1460.6886022224842,0.3750040982566938,6.17534620354742,3.419095800255676,,,,
627.0,-29.91104799597265,5.079353291830055,35.03096124410433,24.206332163326465,4.963471736206489,-26.423646162188003,-40.01095377663148,1.4759297669147549,-5.121829888112927,-5.121829888119257,40.06938016449592,42688.59109062668,25776.780630965768,25776.780630965768,68465.37172159244,77908.82489045533,77908.82489045533,25776.780630965768,103685.6055214211,103685.6055214211,103685.6055214211,130002.7934381617,125488.95178466768,4513.8416534940125,0.0,92028.88243736228,56808.64864629502,39133.59310118584,26317.187916740608,65450.78101792645,20028.739437066444,1460.6837811017356,0.0,0.8860455223054897,2.871776076621066,0.0014947054983599872,1.0,1.0,-2.8961792703424862,352975.0043859967,1557526.8759833127,4.412569889170042,1557526.8759833127,4.412569889170042,0.7610516556871936,0.09259066370877082,4.028046144702076,101325.0,128548.66561973431,1.268676690054126,1.0,0.0,4.028046144703401,1.2848293091430547,1.2851320979261007,3.1350827040119986,22847.027847087626,2329.7484714033462,19419.970192723133,1980.285846106788,0.85,0.8499998478007129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.944250010559,4632.441516551485,5.6429718096726305,5.079353291830055,-2.422061029664921,7.501414321494975,3.4191602865828523,3.5,0.9769029390236721,0.6,0.00023565233001547007,1.0002103737601618,0.00023560276537581344,198.8487718331023,0.0,9.8746919690695e-06,27.984877040342962,0.006603225241302136,7.875798532083991e-05,0.00015689434469463016,0.0006319776602727636,0.09259066370776936,0.09259066370776936,0.09259066370776936,0.09259066371087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.56536748644,595.6573378332808,0.0,0.09259066370776936,0.09259066370877082,0.09259066370877082,0.3750041025749582,0.3750041025749582,0.5,10.000090685714476,0.0,0.0,0.0,0.0,0.0,0.0,26317.187916740608,20028.739437066444,0.7610516556871936,1.0460588958111947,0.652224319201548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509504327383167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.44428179753,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.091055641173,1460.6837811017356,0.3750041025749582,6.17534620354742,3.4191602865828523,,,,
628.0,-29.91305757596282,5.079134371045082,35.03122340555494,24.206333455536537,4.963574221788907,-26.42544443105732,-40.01276391847057,1.4758218636943001,-5.1216893775848575,-5.121689377588291,40.069486834377045,42687.40104670029,25776.27049419687,25776.27049419687,68463.67154089716,77908.40812765888,77908.40812765888,25776.27049419687,103684.67862185575,103684.67862185575,103684.67862185575,130001.78449608332,125487.93735262693,4513.847143456376,0.0,92029.31618334507,56808.30910252687,39134.45231202022,26317.105874227564,65451.558186247785,20028.724388172475,1460.6771051325654,0.0,0.886045853503809,2.871790953648332,0.0014947054983599872,1.0,1.0,-2.900189508650726,352976.9395150536,1557531.4819775862,4.41255874708824,1557531.4819775862,4.41255874708824,0.7610534564055798,0.0925907547974159,4.028046144702076,101325.0,128548.82362848718,1.2686782494792714,1.0,0.0,4.028046144699912,1.2848299163184078,1.2851326415590965,3.1350812224579627,22847.13552857071,2329.7594518587603,19420.067881803436,1980.2958076206896,0.85,0.8500001174115822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.99659680645,4632.441516551485,5.642795467977672,5.079134371045082,-2.421988226365965,7.5011225974110465,3.4192255904918367,3.5,0.9769215972833819,0.6,0.00023560276537581344,1.0002090296154935,0.00023555352771248756,198.85043042246537,0.0,9.855867722071272e-06,27.931529124349986,0.006613081109024207,7.874185223350601e-05,0.0001568609131423074,0.0006318429964373186,0.09259075479742232,0.09259075479742232,0.09259075479742232,0.09259075479754529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.08114382904,595.6571753595642,0.0,0.09259075479742232,0.0925907547974159,0.0925907547974159,0.37500410689359825,0.37500410689359825,0.5,10.0000906857158,0.0,0.0,0.0,0.0,0.0,0.0,26317.105874227564,20028.724388172475,0.7610534564055798,1.0460204987951267,0.6521983926682048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509625410908025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.390933881536,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.15357001942,1460.6771051325654,0.37500410689359825,6.17534620354742,3.4192255904918367,,,,
