time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
629.0,-29.91506216022242,5.078918800329816,35.03147114865893,24.206276807840936,4.963611134733761,-26.427244958806988,-40.01457433970643,1.4756550928686156,-5.121586123151928,-5.121586123138078,40.069595118970334,42686.23355349456,25775.86848583236,25775.86848583236,68462.10203932691,77908.02217131933,77908.02217131933,25775.86848583236,103683.8906571517,103683.8906571517,103683.8906571517,130000.97030331838,125487.11657127007,4513.853732048296,0.0,92029.75359742444,56807.964979714525,39135.32068634435,26317.079646166672,65452.400332511024,20028.736445600254,1460.6731099384822,0.0,0.8860459881673123,2.8718018860993793,0.0014947054983599872,1.0,1.0,-2.9037418176715164,352978.3615536892,1557536.1577050148,4.4125542167777,1557536.1577050148,4.4125542167777,0.7610546730445309,0.09259086809583132,4.028046144702076,101325.0,128548.98703782109,1.2686798622040079,1.0,0.0,4.028046144700899,1.2848307982299227,1.285133460413043,3.1350790705292932,22847.244120692958,2329.770525173526,19420.16184627234,1980.3053893299284,0.85,0.8500001901184802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.049673018537,4632.441516551485,5.642641899907328,5.078918800329816,-2.4219415525645207,7.500860352894336,3.4192918048747534,3.5,0.9769405156785009,0.6,0.00023555352771248756,1.0002085133496985,0.00023550442189660908,198.85208491293363,0.0,9.790930545347859e-06,27.74749716551583,0.006622872039569555,7.872571971199588e-05,0.00015682780800049166,0.0006317096473984578,0.09259086809574704,0.09259086809574704,0.09259086809574704,0.09259086809597307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.6047277986,595.6570104263354,0.0,0.09259086809574704,0.09259086809583132,0.09259086809583132,0.3750041112121891,0.3750041112121891,0.5,10.000090685722492,0.0,0.0,0.0,0.0,0.0,0.0,26317.079646166672,20028.736445600254,0.7610546730445309,1.0459830608430862,0.6521721638418168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509745720797211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.206901922706,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.21627650042,1460.6731099384822,0.3750041112121891,6.17534620354742,3.4192918048747534,,,,
630.0,-29.917061280404013,5.078707093671367,35.031704891512554,24.206283408589684,4.963718321004594,-26.429033576886997,-40.016367787588365,1.4755521819356052,-5.121453049585568,-5.121453049653364,40.069686632578936,42685.019610641706,25775.404799012762,25775.404799012762,68460.42440965447,77907.60779471774,77907.60779471774,25775.404799012762,103683.0125937305,103683.0125937305,103683.0125937305,130000.0037703307,125486.14564421128,4513.858126119425,0.0,92030.18856068302,56807.60037642486,39136.20909362018,26316.991176600204,65453.20027022038,20028.714872026478,1460.6665000417727,0.0,0.8860463364166301,2.8718159758116277,0.0014947054983599872,1.0,1.0,-2.9074902014105533,352980.1942734216,1557540.1092707429,4.412542501079419,1557540.1092707429,4.412542501079419,0.7610564117160568,0.09259093976324831,4.028046144702076,101325.0,128549.13263080518,1.2686812990950425,1.0,0.0,4.028046144702534,1.2848313811026686,1.285133980327116,3.135077648278737,22847.352104376103,2329.78153644477,19420.250040621253,1980.3143826506762,0.85,0.8500000329097902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.103266423687,4632.441516551485,5.642474194588866,5.078707093671367,-2.421871660118456,7.5005787537898225,3.4193586649940566,3.5,0.9769596185697305,0.6,0.00023550442189660908,1.00020794833574,0.00023545545932570142,198.8537349177663,0.0,9.764793868786138e-06,27.673425824139915,0.006632636833438342,7.870974145155828e-05,0.0001567946804450508,0.0006315762080764809,0.09259093976324688,0.09259093976324688,0.09259093976324688,0.0925909397615224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.04721990996,595.6568710376695,0.0,0.09259093976324688,0.09259093976324831,0.09259093976324831,0.375004115530762,0.375004115530762,0.5,10.000090685707999,0.0,0.0,0.0,0.0,0.0,0.0,26316.991176600204,20028.714872026478,0.7610564117160568,1.0459446463582973,0.6521456465752424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450986573349851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.13283058133,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.279016076554,1460.6665000417727,0.375004115530762,6.17534620354742,3.4193586649940566,,,,
631.0,-29.91905509475,5.0784983339949985,35.03192572238186,24.206212686281674,4.963738114850877,-26.430826153749216,-40.01817310983313,1.4753711322012877,-5.121358645153066,-5.121358645162719,40.069781548670555,42683.877947043424,25775.051161163377,25775.051161163377,68458.9291082068,77907.23431671136,77907.23431671136,25775.051161163377,103682.28547787474,103682.28547787474,103682.28547787474,129999.24807410584,125485.38426696531,4513.863807140523,0.0,92030.62696087187,56807.27059146207,39137.06263267756,26316.9625962311,65454.025228908664,20028.722764224633,1460.6627248972736,0.0,0.8860464743999978,2.8718259713031857,0.0014947054983599872,1.0,1.0,-2.9107444239262463,352981.49443749915,1557544.2077623573,4.412537859086391,1557544.2077623573,4.412537859086391,0.7610575381177531,0.09259103714265537,4.028046144702076,101325.0,128549.30099531138,1.268682960723527,1.0,0.0,4.028046144702106,1.2848323292516346,1.2851348657874178,3.1350753347312312,22847.460941309222,2329.7926347232974,19420.34488725802,1980.324054316002,0.85,0.8500001351198362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.15750577024,4632.441516551485,5.642329785828483,5.0784983339949985,-2.421829086317976,7.500327420312974,3.4194263314859743,3.5,0.9769789518531355,0.6,0.00023545545932570142,1.0002073997567134,0.00023540663604665663,198.85538056737713,0.0,9.73639009616458e-06,27.59292953253042,0.006642373223534506,7.869366042753705e-05,0.00015676179889816436,0.0006314437596883131,0.09259103714266931,0.09259103714266931,0.09259103714266931,0.09259103714240058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.5061639715,595.6567264664652,0.0,0.09259103714266931,0.09259103714265537,0.09259103714265537,0.3750041198492358,0.3750041198492358,0.5,10.000090685696916,0.0,0.0,0.0,0.0,0.0,0.0,26316.9625962311,20028.722764224633,0.7610575381177531,1.0459086185882267,0.6521199849477173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450998542095761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.05233428972,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.341798296908,1460.6627248972736,0.3750041198492358,6.17534620354742,3.4194263314859743,,,,
632.0,-29.921049368799682,5.078293288181996,35.03213388900401,24.20619997372853,4.963823269834533,-26.43261277153942,-40.01996243661267,1.475248621475645,-5.121222827834117,-5.121222827795653,40.069857790463814,42682.667790587075,25774.605497553755,25774.605497553755,68457.27328814083,77906.83102644628,77906.83102644628,25774.605497553755,103681.43652400003,103681.43652400003,103681.43652400003,129998.28934398589,125484.422511327,4513.8668326589,0.0,92031.06317312611,56806.89992146585,39137.9591685114,26316.852819985856,65454.811988497255,20028.687510656433,1460.6554584544253,0.0,0.886046892220939,2.8718403516174154,0.0014947054983599872,1.0,1.0,-2.9142818544407874,352983.36495793564,1557547.499901718,4.412523802891754,1557547.499901718,4.412523802891754,0.7610593731574928,0.09259108381979415,4.028046144702076,101325.0,128549.45132076336,1.2686844443203884,1.0,0.0,4.028046144702411,1.2848330032396722,1.2851354772011316,3.1350736901569816,22847.569235067178,2329.8036776133727,19420.430325659698,1980.3327666083421,0.85,0.8499998457539457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.212174452923,4632.441516551485,5.642164705416829,5.078293288181996,-2.421754854418369,7.500048142600365,3.419494534139722,3.5,0.9769984383256348,0.6,0.00023540663604665663,1.0002074509684018,0.00023535781084087676,198.85702662042647,0.0,9.70877173499845e-06,27.514659096985607,0.006652081995269505,7.867772488135258e-05,0.00015672891116530404,0.0006313112863827571,0.09259108382098047,0.09259108382098047,0.09259108382098047,0.0925910838222356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.8748133831,595.6566103388002,0.0,0.09259108382098047,0.09259108381979415,0.09259108381979415,0.37500412416764384,0.37500412416764384,0.5,10.0000906856059,0.0,0.0,0.0,0.0,0.0,0.0,26316.852819985856,20028.687510656433,0.7610593731574928,1.0458707497345072,0.6520936581116136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510104792633307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.97406385418,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.404620173496,1460.6554584544253,0.37500412416764384,6.17534620354742,3.419494534139722,,,,
633.0,-29.923031549365252,5.078091095644091,35.032330359489734,24.206153768487297,4.963869113804171,-26.43439203036159,-40.021754417661555,1.475092410878794,-5.121123171699708,-5.1211231716573495,40.069936639249384,42681.52128847353,25774.263104549125,25774.263104549125,68455.78439302265,77906.4512610872,77906.4512610872,25774.263104549125,103680.71436563633,103680.71436563633,103680.71436563633,129997.51275797833,125483.64174500236,4513.871012975976,0.0,92031.50019218799,56806.57021972842,39138.81108051063,26316.798392341992,65455.60947285262,20028.67936729733,1460.6508253804013,0.0,0.8860471155037215,2.8718509032278114,0.0014947054983599872,1.0,1.0,-2.917413960936017,352984.73745968234,1557550.9046174008,4.412516291289515,1557550.9046174008,4.412516291289515,0.7610606377227687,0.09259115365784082,4.028046144702076,101325.0,128549.61111115117,1.2686860213289037,1.0,0.0,4.028046144704056,1.284833834897176,1.2851362463188811,3.1350716608614504,22847.677729122654,2329.8147409281105,19420.527170324713,1980.3426420158478,0.85,0.8500000481699046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.26746183163,4632.441516551485,5.642021470917779,5.078091095644091,-2.4217061360145133,7.499797231658604,3.419563509209458,3.5,0.9770181454884165,0.6,0.00023535781084087676,1.0002061961919004,0.0002353092909611618,198.85866271543523,0.0,9.709235245515772e-06,27.5159726857917,0.0066617912305150205,7.866176868653323e-05,0.00015669604215434352,0.0006311788884898774,0.09259115365779157,0.09259115365779157,0.09259115365779157,0.09259115365778608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.256067872,595.6564902404118,0.0,0.09259115365779157,0.09259115365784082,0.09259115365784082,0.37500412848567866,0.37500412848567866,0.5,10.000090685611893,0.0,0.0,0.0,0.0,0.0,0.0,26316.798392341992,20028.67936729733,0.7610606377227687,1.0458352606343744,0.6520681975496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510224193707484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.97537744298,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.46736638021,1460.6508253804013,0.37500412848567866,6.17534620354742,3.419563509209458,,,,
634.0,-29.92501502159319,5.077892027611384,35.032515551098385,24.206128727551572,4.963939149046062,-26.43617046230795,-40.02354241730643,1.4749573385829655,-5.121006270812188,-5.121006270801406,40.07000413656202,42680.35259246998,25773.888163918407,25773.888163918407,68454.24075638839,77906.0594021801,77906.0594021801,25773.888163918407,103679.9475660985,103679.9475660985,103679.9475660985,129996.65366046548,125482.77987689461,4513.873783570869,0.0,92031.93748613264,56806.23066075769,39139.6742504166,26316.706094366975,65456.38034478358,20028.65049914252,1460.6446300533657,0.0,0.886047468313311,2.8718632807550724,0.0014947054983599872,1.0,1.0,-2.920619544629801,352986.3474680028,1557553.8191775156,4.4125044221963945,1557553.8191775156,4.4125044221963945,0.7610622099636399,0.0925911968703098,4.028046144702076,101325.0,128549.77257182181,1.268687614821829,1.0,0.0,4.028046144701455,1.2848345670294472,1.2851369162802102,3.1350698744157905,22847.78629142034,2329.8258112016174,19420.616259046605,1980.3517265372584,0.85,0.8499999085836738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.323164762728,4632.441516551485,5.6418706020455245,5.077892027611384,-2.4216436945087247,7.499535722120108,3.4196330032741598,3.5,0.9770380009354742,0.6,0.0002353092909611618,1.0002063339213085,0.00023526074868835493,198.8602999003313,0.0,9.648598395230302e-06,27.344127852082675,0.006671439828910251,7.864585092474812e-05,0.0001566634400364137,0.0006310475656544411,0.0925911968718304,0.0925911968718304,0.0925911968718304,0.09259119686353104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.58243552543,595.6563874318155,0.0,0.0925911968718304,0.0925911968703098,0.0925911968703098,0.37500413280380296,0.37500413280380296,0.5,10.00009068552189,0.0,0.0,0.0,0.0,0.0,0.0,26316.706094366975,20028.65049914252,0.7610622099636399,1.045799361281726,0.6520426636434274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451034287258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.80353260927,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.53028838392,1460.6446300533657,0.37500413280380296,6.17534620354742,3.4196330032741598,,,,
635.0,-29.92698661010593,5.0776956783908105,35.03269015021471,24.206112836860143,4.96401773935385,-26.43793693119319,-40.025317285303004,1.4748316611092758,-5.120904466019567,-5.120904466006071,40.070068882205256,42679.18113799555,25773.56190646714,25773.56190646714,68452.7430444627,77905.66987267956,77905.66987267956,25773.56190646714,103679.2317791467,103679.2317791467,103679.2317791467,129995.86432877346,125481.98761871611,4513.876710057347,0.0,92032.37370881955,56805.88497357695,39140.543039158445,26316.632549626745,65457.17558878519,20028.629990903773,1460.639417940607,0.0,0.886047753872629,2.871874059934131,0.0014947054983599872,1.0,1.0,-2.923643462205291,352987.7495712239,1557556.6149241668,4.412494815517363,1557556.6149241668,4.412494815517363,0.7610635575480512,0.0925912438351461,4.028046144702076,101325.0,128549.92813082656,1.2686891500698403,1.0,0.0,4.028046144703937,1.2848352552549185,1.2851375422955653,3.1350681951071535,22847.894587768307,2329.8368543558004,19420.713877055543,1980.3616808038978,0.85,0.850000152200128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.379352630615,4632.441516551485,5.641729794533354,5.0776956783908105,-2.4215913820823305,7.499287060473141,3.4197031029103666,3.5,0.9770580294029619,0.6,0.00023526074868835493,1.0002051008933377,0.0002352125063931695,198.8619272997906,0.0,9.653130928217634e-06,27.356973050568776,0.006681092959838469,7.86300530133432e-05,0.00015663069567501173,0.0006309156698557351,0.09259124383560151,0.09259124383560151,0.09259124383560151,0.09259124383329759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.89549785474,595.6562888144974,0.0,0.09259124383560151,0.0925912438351461,0.0925912438351461,0.375004137121614,0.375004137121614,0.5,10.000090685498463,0.0,0.0,0.0,0.0,0.0,0.0,26316.632549626745,20028.629990903773,0.7610635575480512,1.045763774998424,0.6520168454275286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510461630643083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.81637780776,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.593118438643,1460.639417940607,0.375004137121614,6.17534620354742,3.4197031029103666,,,,
636.0,-29.92895336247893,5.077501830400765,35.03285476400422,24.206072743423306,4.964068621867933,-26.439702047658848,-40.027091873902805,1.4746812680036456,-5.120809324512948,-5.120809324538045,40.07012996295868,42678.02938915893,25773.26175880302,25773.26175880302,68451.29114796195,77905.29457808514,77905.29457808514,25773.26175880302,103678.55633688817,103678.55633688817,103678.55633688817,129995.12083652572,125481.24133946674,4513.87949705898,0.0,92032.81205971098,56805.54687052186,39141.40576576569,26316.56449963755,65457.97026540324,20028.61128233273,1460.6345654949973,0.0,0.8860480186582411,2.871884133627662,0.0014947054983599872,1.0,1.0,-2.9264998742030457,352989.05990851024,1557559.2524197209,4.412485907703253,1557559.2524197209,4.412485907703253,0.7610648146192707,0.0925912886784098,4.028046144702076,101325.0,128550.08730877738,1.2686907210340723,1.0,0.0,4.028046144702223,1.2848360584940424,1.2851382837370025,3.1350662351610468,22848.00341246288,2329.847951386343,19420.800402000532,1980.370503892821,0.85,0.8499998906428333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.435931502477,4632.441516551485,5.641594222889026,5.077501830400765,-2.4215431046057256,7.4990449350064905,3.4197736909415126,3.5,0.9770781974118607,0.6,0.0002352125063931695,1.000204601046236,0.00023516439151262855,198.86355073076373,0.0,9.59355579794026e-06,27.188137131362698,0.006690686515636409,7.861426052195423e-05,0.00015659824587121527,0.0006307849605486565,0.09259128867794553,0.09259128867794553,0.09259128867794553,0.09259128868419372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.19083956565,595.6561957793076,0.0,0.09259128867794553,0.0925912886784098,0.0925912886784098,0.37500414143944055,0.37500414143944055,0.5,10.000090685463137,0.0,0.0,0.0,0.0,0.0,0.0,26316.56449963755,20028.61128233273,0.7610648146192707,1.0457288985653255,0.6519913345329579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510579679021762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.64754188855,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.65612044805,1460.6345654949973,0.37500414143944055,6.17534620354742,3.4197736909415126,,,,
637.0,-29.930920515895185,5.077310659188594,35.03300980225047,24.20601948341357,4.964104991895751,-26.441469107756138,-40.02887047883121,1.4745175389473333,-5.120702151136754,-5.120702151143512,40.07018289775501,42676.89264300836,25772.940545455647,25772.940545455647,68449.833188464,77904.92474431924,77904.92474431924,25772.940545455647,103677.8652897749,103677.8652897749,103677.8652897749,129994.33505770672,125480.45377641056,4513.881281296149,0.0,92033.2511111656,56805.21899487031,39142.257906994775,26316.469767931816,65458.72767492659,20028.577937251073,1460.6286160448644,0.0,0.88604837463643,2.8718954813029223,0.0014947054983599872,1.0,1.0,-2.9293416176022333,352990.535959398,1557561.538174063,4.4124739320297754,1557561.538174063,4.4124739320297754,0.7610662871528873,0.09259131459647862,4.028046144702076,101325.0,128550.2457072629,1.2686922843055801,1.0,0.0,4.028046144705879,1.2848369238634825,1.2851390874870052,3.1350641236164125,22848.112411078797,2329.8590661519274,19420.891349310034,1980.3797779374236,0.85,0.8499998161726944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.492852390748,4632.441516551485,5.641453621180199,5.077310659188594,-2.4214850942256394,7.4987957534142335,3.4198447062618333,3.5,0.9770984875033809,0.6,0.00023516439151262855,1.0002046460675325,0.00023511627589135452,198.8651745161395,0.0,9.568295987359712e-06,27.116550828177424,0.006700254811623768,7.859843523065917e-05,0.00015656595628196939,0.0006306548965931806,0.09259131459707597,0.09259131459707597,0.09259131459707597,0.09259131459564905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.4467936221,595.6561151515574,0.0,0.09259131459707597,0.09259131459647862,0.09259131459647862,0.37500414575723157,0.37500414575723157,0.5,10.000090685393777,0.0,0.0,0.0,0.0,0.0,0.0,26316.469767931816,20028.577937251073,0.7610662871528873,1.0456945256924561,0.6519664246293528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451069743966459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.575955585366,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.71915362184,1460.6286160448644,0.37500414575723157,6.17534620354742,3.4198447062618333,,,,
638.0,-29.93287606921593,5.077122188342967,35.0331556759194,24.206005792971723,4.964184077122461,-26.443221122156338,-40.030631761159725,1.4743939164606805,-5.120590000333436,-5.120590000319471,40.070228540188914,42675.73431568248,25772.61650147363,25772.61650147363,68448.35081715611,77904.54214413896,77904.54214413896,25772.61650147363,103677.1586456126,103677.1586456126,103677.1586456126,129993.5181992575,125479.6358817275,4513.882317529985,0.0,92033.6879576239,56804.88012877482,39143.11980983231,26316.359553644903,65459.47936347721,20028.535516053824,1460.6220941775096,0.0,0.8860487826019003,2.8719073560335207,0.0014947054983599872,1.0,1.0,-2.932194469110641,352992.0805673562,1557563.509041141,4.412460207429312,1557563.509041141,4.412460207429312,0.7610678625676326,0.09259132664218984,4.028046144702076,101325.0,128550.40683387699,1.2686938745016234,1.0,0.0,4.028046144701615,1.2848376015958092,1.285139703554741,3.135062469917688,22848.220862283826,2329.8701250971358,19420.986917071714,1980.389523137026,0.85,0.8499999642917695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.550161074124,4632.441516551485,5.641311924528407,5.077122188342967,-2.4214225081212284,7.4985446964641955,3.41991620599683,3.5,0.9771189159990943,0.6,0.00023511627589135452,1.0002034424364217,0.00023506845299255184,198.86678874938832,0.0,9.568521421611736e-06,27.11718970884766,0.00670982333304538,7.85827669710029e-05,0.00015653350892035162,0.0006305241971233103,0.09259132664241093,0.09259132664241093,0.09259132664241093,0.09259132664269777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.66748697957,595.6560456312252,0.0,0.09259132664241093,0.09259132664218984,0.09259132664218984,0.3750041500748574,0.3750041500748574,0.5,10.000090685370308,0.0,0.0,0.0,0.0,0.0,0.0,26316.359553644903,20028.535516053824,0.7610678625676326,1.045659872072654,0.6519412425924853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451081522614536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.57659446604,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.782113202986,1460.6220941775096,0.3750041500748574,6.17534620354742,3.41991620599683,,,,
639.0,-29.93482660716863,5.076935849319006,35.0332930815563,24.205945792514854,4.964210656939248,-26.444974051175727,-40.03239681534467,1.4742232594626166,-5.120501527892941,-5.120501527911758,40.070275952146716,42674.61354088765,25772.360682875464,25772.360682875464,68446.97422376311,77904.18469380893,77904.18469380893,25772.360682875464,103676.5453766844,103676.5453766844,103676.5453766844,129992.83102572695,125478.94691058231,4513.884115144639,0.0,92034.1278113643,56804.556658588044,39143.96794752918,26316.28564904254,65460.25359657172,20028.510894756666,1460.6172984926052,0.0,0.886049062958308,2.8719167236834067,0.0014947054983599872,1.0,1.0,-2.9347391675904078,352993.2990664741,1557565.5563192978,4.412450775803492,1557565.5563192978,4.412450775803492,0.761069064299557,0.09259135394844567,4.028046144702076,101325.0,128550.56768211059,1.2686954619502648,1.0,0.0,4.028046144700671,1.2848384987767494,1.2851405394987336,3.135060280756718,22848.330060074666,2329.88126017291,19421.084838321476,1980.3995083256236,0.85,0.8500001876398844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.607866822157,4632.441516551485,5.6411846746659515,5.076935849319006,-2.42137656299742,7.498312412316427,3.4199882017237138,3.5,0.9771394862067754,0.6,0.00023506845299255184,1.0002029238645314,0.00023502076167134837,198.8683988656532,0.0,9.510386313576491e-06,26.952434812675776,0.006719333719358956,7.856706805404258e-05,0.00015650138493850926,0.0006303948002420978,0.09259135394844165,0.09259135394844165,0.09259135394844165,0.09259135394846106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.89673634764,595.6559734156672,0.0,0.09259135394844165,0.09259135394844567,0.09259135394844567,0.3750041543925343,0.3750041543925343,0.5,10.00009068537269,0.0,0.0,0.0,0.0,0.0,0.0,26316.28564904254,20028.510894756666,0.761069064299557,1.0456264750454285,0.6519164102829355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510932319861047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.41183956986,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.84523960093,1460.6172984926052,0.3750041543925343,6.17534620354742,3.4199882017237138,,,,
640.0,-29.936771999681692,5.076752095353168,35.03342222141417,24.205909575708233,4.964263312076795,-26.446719753438394,-40.03415320822967,1.4740766051347465,-5.120388167948306,-5.120388167961788,40.07031226438509,42673.47914545548,25772.050475899996,25772.050475899996,68445.52962135547,77903.81804633794,77903.81804633794,25772.050475899996,103675.86852223793,103675.86852223793,103675.86852223793,129992.03161827502,125478.14729091925,4513.884327355778,0.0,92034.56686282129,56804.22796211738,39144.82100078212,26316.163096037097,65460.984096819215,20028.46043954008,1460.6104084979297,0.0,0.8860495110351776,2.8719287265103586,0.0014947054983599872,1.0,1.0,-2.937414579253357,352994.86033706483,1557567.1243062434,4.4124357018087075,1557567.1243062434,4.4124357018087075,0.7610706912876721,0.0925913509739316,4.028046144702076,101325.0,128550.7254681591,1.2686970191774893,1.0,0.0,4.028046144702533,1.2848392833896807,1.2851412630172392,3.1350583662691487,22848.43905869117,2329.892374938554,19421.172118326085,1980.4084084092005,0.85,0.8499999526636631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.665835764942,4632.441516551485,5.641045198392132,5.076752095353168,-2.421311497707317,7.498063593060484,3.420060526432057,3.5,0.9771601504091592,0.6,0.00023502076167134837,1.0002023917342875,0.00023497320503686986,198.87000475738503,0.0,9.484296687521775e-06,26.878496812436712,0.006728818016046478,7.855144905146275e-05,0.0001564693126198856,0.0006302656114627141,0.0925913509739374,0.0925913509739374,0.0925913509739374,0.09259135097448355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.07231568947,595.6559181066327,0.0,0.0925913509739374,0.0925913509739316,0.0925913509739316,0.37500415871035564,0.37500415871035564,0.5,10.00009068536564,0.0,0.0,0.0,0.0,0.0,0.0,26316.163096037097,20028.46043954008,0.7610706912876721,1.0455927384183836,0.6518918060006527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451104911506596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.33790156963,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.908401288307,1460.6104084979297,0.37500415871035564,6.17534620354742,3.420060526432057,,,,
641.0,-29.938718041862572,5.07657052770126,35.033543612380264,24.20589179908859,4.964336924925516,-26.448464123012087,-40.03590561971066,1.4739485215243362,-5.120290433646346,-5.120290433593514,40.07034695972193,42672.3253039276,25771.788118218683,25771.788118218683,68444.11342214629,77903.44117053962,77903.44117053962,25771.788118218683,103675.2292887583,103675.2292887583,103675.2292887583,129991.29063140137,125477.40582611128,4513.884805290093,0.0,92035.0053535718,56803.88947096804,39145.68431400418,26316.06134264306,65461.74565664724,20028.419583085582,1460.6045732172267,0.0,0.8860498850264626,2.871939074887999,0.0014947054983599872,1.0,1.0,-2.9399717455881955,352996.20640497934,1557568.6224753195,4.41242312017478,1557568.6224753195,4.41242312017478,0.7610720815060246,0.09259135377760991,4.028046144702076,101325.0,128550.88024769853,1.268698546732776,1.0,0.0,4.028046144700781,1.2848399808414206,1.285141899527057,3.135056664460406,22848.547918107066,2329.9034755096864,19421.26769685406,1980.4181547066596,0.85,0.8500000860651217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.724180329617,4632.441516551485,5.640915735114335,5.07657052770126,-2.4212571487578334,7.497827676459093,3.4201333204012276,3.5,0.9771809486860651,0.6,0.00023497320503686986,1.0002024625565302,0.00023492564139091933,198.87161120827795,0.0,9.457588124986228e-06,26.80280474621097,0.006738275604171464,7.853586831503467e-05,0.0001564373367218352,0.0006301368110698488,0.09259135377846374,0.09259135377846374,0.09259135377846374,0.09259135377644491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.24007755314,595.6558652601594,0.0,0.09259135377846374,0.09259135377760991,0.09259135377760991,0.3750041630282546,0.3750041630282546,0.5,10.000090685221963,0.0,0.0,0.0,0.0,0.0,0.0,26316.06134264306,20028.419583085582,0.7610720815060246,1.0455589403487928,0.6518665959161523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511165603957636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.2622095034,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16604.971601038054,1460.6045732172267,0.3750041630282546,6.17534620354742,3.4201333204012276,,,,
642.0,-29.940652337412732,5.076390837495287,35.03365780385372,24.205818771757208,4.964346883475506,-26.450203881391257,-40.03766110455615,1.473764783420852,-5.1202046452989975,-5.120204645295485,40.070382009944254,42671.23528185445,25771.562824717246,25771.562824717246,68442.7981065717,77903.09837528772,77903.09837528772,25771.562824717246,103674.66120000496,103674.66120000496,103674.66120000496,129990.6384994507,125476.75287765541,4513.8856217952825,0.0,92035.44553566554,56803.582442238774,39146.51454825196,26315.977299445738,65462.491847697696,20028.387293374763,1460.599592603381,0.0,0.8860501965937332,2.8719481584192894,0.0014947054983599872,1.0,1.0,-2.9422704943222584,352997.3879478385,1557570.1359684763,4.412412638584834,1557570.1359684763,4.412412638584834,0.7610732850798058,0.0925913634532393,4.028046144702076,101325.0,128551.04410244117,1.2687001638533548,1.0,0.0,4.028046144699795,1.2848409386905657,1.2851427964863815,3.1350543272751126,22848.65719741468,2329.914618897858,19421.36080245867,1980.4276488361131,0.85,0.8500000956142049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.782807549977,4632.441516551485,5.640794038650597,5.076390837495287,-2.4212109408709486,7.497601778366236,3.420206467651824,3.5,0.9772018479005211,0.6,0.00023492564139091933,1.000201243533994,0.00023487837363694985,198.87320798503754,0.0,9.459058905122432e-06,26.80697293711697,0.006747734663076587,7.852026311792233e-05,0.000156405378272997,0.0006300080809632153,0.09259136345306695,0.09259136345306695,0.09259136345306695,0.09259136345359542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.40955466486,595.6558118733693,0.0,0.09259136345306695,0.0925913634532393,0.0925913634532393,0.3750041673456679,0.3750041673456679,0.5,10.000090685229578,0.0,0.0,0.0,0.0,0.0,0.0,26315.977299445738,20028.387293374763,0.7610732850798058,1.0455269296165484,0.651842514353587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451128213353736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.26637769431,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.034722926375,1460.599592603381,0.3750041673456679,6.17534620354742,3.420206467651824,,,,
643.0,-29.9425819971937,5.076213599062762,35.03376483682832,24.205823137331777,4.964443222623705,-26.451931026296457,-40.0393957394175,1.47365895250959,-5.120088512006248,-5.120088511969216,40.07040384441303,42670.07883854353,25771.268611901756,25771.268611901756,68441.34745044529,77902.7191757624,77902.7191757624,25771.268611901756,103673.98778766415,103673.98778766415,103673.98778766415,129989.82208959304,125475.93755739849,4513.884532194553,0.0,92035.88362742862,56803.24328969663,39147.37815303554,26315.834301928895,65463.212454964436,20028.32374911871,1460.5920680305976,0.0,0.8860507115018106,2.871960455001937,0.0014947054983599872,1.0,1.0,-2.944846057754148,352998.98742948845,1557571.0787982712,4.412395316316299,1557571.0787982712,4.412395316316299,0.7610750059955604,0.09259133669682626,4.028046144702076,101325.0,128551.19871495232,1.2687016897602006,1.0,0.0,4.028046144702669,1.2848415314368866,1.2851433286372258,3.1350528809551794,22848.765957778225,2329.925709368462,19421.451997607048,1980.4369481532478,0.85,0.8500000408554037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.841645660707,4632.441516551485,5.640657000309525,5.076213599062762,-2.4211416627757467,7.497355261838509,3.420279878652524,3.5,0.9772228224721496,0.6,0.00023487837363694985,1.0002007643581787,0.00023483122789620095,198.87480095745153,0.0,9.400289866157264e-06,26.640421480689685,0.006757134952942744,7.850484608038192e-05,0.00015637352755656794,0.0006298797848076973,0.09259133669700925,0.09259133669700925,0.09259133669700925,0.09259133669661743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.5151302154,595.6557786161354,0.0,0.09259133669700925,0.09259133669682626,0.09259133669682626,0.3750041716632978,0.3750041716632978,0.5,10.000090685212992,0.0,0.0,0.0,0.0,0.0,0.0,26315.834301928895,20028.32374911871,0.7610750059955604,1.045493260776496,0.6518176734436689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511397961495935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.09982623788,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.09801527079,1460.5920680305976,0.3750041716632978,6.17534620354742,3.420279878652524,,,,
644.0,-29.944506577679615,5.076037805377113,35.033865522786826,24.205742391664558,4.964443310357896,-26.453663296052916,-40.04114238834006,1.4734671050087913,-5.120017694511887,-5.120017694481671,40.070434776437914,42668.994424784876,25771.095242276973,25771.095242276973,68440.08966706185,77902.38507096103,77902.38507096103,25771.095242276973,103673.480313238,103673.480313238,103673.480313238,129989.24758397254,125475.36219893329,4513.885385039244,0.0,92036.32537915705,56802.93473287838,39148.21182919852,26315.767270734534,65463.97909993305,20028.29867513337,1460.5880200904417,0.0,0.8860509614293934,2.8719679534161857,0.0014947054983599872,1.0,1.0,-2.9469155143007697,352999.96278809395,1557572.4144676484,4.412386908388032,1557572.4144676484,4.412386908388032,0.761075991784082,0.09259134794907625,4.028046144702076,101325.0,128551.36685675419,1.2687033491907642,1.0,0.0,4.028046144700982,1.2848425263654129,1.2851442632214451,3.135050453300834,22848.875626762285,2329.9368924925725,19421.544282634506,1980.4463586071195,0.85,0.8499999999950354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.9008360248245,4632.441516551485,5.640545979697632,5.076037805377113,-2.4211051406178035,7.497142945994916,3.420353729787871,3.5,0.9772439227965346,0.6,0.00023483122789620095,1.000200239009099,0.00023478421493764974,198.87638975921152,0.0,9.376099807429983e-06,26.571866854256573,0.006766511052750174,7.848932509230784e-05,0.0001563419028038931,0.0006297523988446083,0.092591347949192,0.092591347949192,0.092591347949192,0.09259134794909836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.6646948606,595.6557315019419,0.0,0.092591347949192,0.09259134794907625,0.09259134794907625,0.3750041759810041,0.3750041759810041,0.5,10.00009068520037,0.0,0.0,0.0,0.0,0.0,0.0,26315.767270734534,20028.29867513337,0.761075991784082,1.0454618036979644,0.6517934749986579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511513513617953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.03127161144,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.161336008598,1460.5880200904417,0.3750041759810041,6.17534620354742,3.420353729787871,,,,
645.0,-29.946431639820176,5.075864392759956,35.03395970852889,24.20574811929839,4.964540844661322,-26.455386331463792,-40.04287632470948,1.4733625999067523,-5.119899714368785,-5.119899714381343,40.07044859439199,42667.855126308794,25770.8095140489,25770.8095140489,68438.66464035769,77902.00666988126,77902.00666988126,25770.8095140489,103672.81618393016,103672.81618393016,103672.81618393016,129988.4286857826,125474.54511932793,4513.88356645467,0.0,92036.76374676803,56802.61218729316,39149.05728830541,26315.61250185243,65464.669790157845,20028.22766644185,1460.5801221132222,0.0,0.8860515149343486,2.871980445617815,0.0014947054983599872,1.0,1.0,-2.949404126330762,353001.5877154017,1557573.0111381633,4.412368287685765,1557573.0111381633,4.412368287685765,0.7610777695192162,0.09259130785816228,4.028046144702076,101325.0,128551.51935357382,1.2687048542173582,1.0,0.0,4.028046144701017,1.2848431123839643,1.2851447889701986,3.1350490234003985,22848.984455607646,2329.947989946378,19421.638647575757,1980.4559811531724,0.85,0.8500000814175904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.960138432088,4632.441516551485,5.6404102319204235,5.075864392759956,-2.42103325289841,7.4968976456583665,3.4204277213578047,3.5,0.9772650632450871,0.6,0.00023478421493764974,1.0002002922843842,0.00023473719888785456,198.8779789809774,0.0,9.349767468563171e-06,26.497241005908027,0.006775860820218737,7.847391987599622e-05,0.00015631029506165352,0.0006296250814003374,0.09259130786016813,0.09259130786016813,0.09259130786016813,0.09259130785414064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.7315090342,595.6557104548748,0.0,0.09259130786016813,0.09259130785816228,0.09259130785816228,0.37500418029878724,0.37500418029878724,0.5,10.000090685058952,0.0,0.0,0.0,0.0,0.0,0.0,26315.61250185243,20028.22766644185,0.7610777695192162,1.0454290055954267,0.6517691949425155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511628763330926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.95664576309,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.224694179626,1460.5801221132222,0.37500418029878724,6.17534620354742,3.4204277213578047,,,,
646.0,-29.948345204428232,5.075692245493271,35.03404823217735,24.205661087203794,4.964532540092619,-26.457109293110133,-40.0446102610789,1.4731645146058623,-5.119832423927448,-5.119832423864162,40.07047359498442,42666.76562967345,25770.657672002828,25770.657672002828,68437.42330167627,77901.68117395077,77901.68117395077,25770.657672002828,103672.33884595359,103672.33884595359,103672.33884595359,129987.88269711463,125473.99869070995,4513.884006404683,0.0,92037.20538753565,56802.289843594066,39149.90615993509,26315.543851161037,65465.45001109612,20028.200468172876,1460.5761436730618,0.0,0.8860517683784362,2.8719875706136757,0.0014947054983599872,1.0,1.0,-2.9513271111595145,353002.51450175175,1557574.0906844188,4.412359761467618,1557574.0906844188,4.412359761467618,0.7610787214374533,0.09259131183761739,4.028046144702076,101325.0,128551.68404345786,1.2687064795801417,1.0,0.0,4.028046144705254,1.2848441362308707,1.2851457526460597,3.135046525190574,22849.094097044646,2329.9591702614703,19421.73271374857,1980.4655732333233,0.85,0.8500001195347443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.019781188794,4632.441516551485,5.640303370561829,5.075692245493271,-2.4209981258416904,7.496690371334962,3.420502138227258,3.5,0.977286325207788,0.6,0.00023473719888785456,1.000199099039075,0.00023469047224035144,198.87955873322306,0.0,9.35045696293472e-06,26.499195032956994,0.006785211277181672,7.845851745504996e-05,0.0001562786814328046,0.0006294977402445325,0.09259131183757878,0.09259131183757878,0.09259131183757878,0.09259131183734007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.8523935318,595.6556723751812,0.0,0.09259131183757878,0.09259131183761739,0.09259131183761739,0.3750041846161153,0.3750041846161153,0.5,10.000090685067113,0.0,0.0,0.0,0.0,0.0,0.0,26315.543851161037,20028.200468172876,0.7610787214374533,1.0453975843758259,0.6517447848054448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511744043635169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.958599790145,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.28797854882,1460.5761436730618,0.3750041846161153,6.17534620354742,3.420502138227258,,,,
647.0,-29.95025396433068,5.075522415547482,35.03413088123482,24.205650749523215,4.964609739932598,-26.45881958182594,-40.04633085625244,1.473043599016463,-5.119712660645291,-5.11971266063532,40.07048114037735,42665.641784356885,25770.37959349499,25770.37959349499,68436.02137785187,77901.31983596877,77901.31983596877,25770.37959349499,103671.69942946376,103671.69942946376,103671.69942946376,129987.07881756948,125473.19720861777,4513.881608951709,0.0,92037.644938428,56801.966886872455,39150.75339061727,26315.379388105714,65466.13277872298,20028.12338656472,1460.5679298325565,0.0,0.8860523538125263,2.872000251689851,0.0014947054983599872,1.0,1.0,-2.9536740193622677,353004.1639974408,1557574.4164995155,4.412340066648074,1557574.4164995155,4.412340066648074,0.7610805487994305,0.09259126113707468,4.028046144702076,101325.0,128551.8407159845,1.2687080258177597,1.0,0.0,4.02804614470351,1.284844798437166,1.285146354968192,3.135044909394217,22849.203219650633,2329.970297670523,19421.821117219206,1980.4745878785525,0.85,0.8499999291229625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.079497716011,4632.441516551485,5.640168792505596,5.075522415547482,-2.4209237659217586,7.49644618146924,3.420576647789741,3.5,0.9773076136542117,0.6,0.00023469047224035144,1.0001986021869889,0.00023464387145431706,198.8811345409611,0.0,9.29297503650343e-06,26.336291253450717,0.006794504252218175,7.844323630563186e-05,0.00015624723593471958,0.0006293710763272029,0.09259126113695106,0.09259126113695106,0.09259126113695106,0.09259126113741707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.8888775037,595.6556608824026,0.0,0.09259126113695106,0.09259126113707468,0.09259126113707468,0.37500418893367765,0.37500418893367765,0.5,10.000090685070987,0.0,0.0,0.0,0.0,0.0,0.0,26315.379388105714,20028.12338656472,0.7610805487994305,1.0453652670941658,0.6517208207267676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511858637154844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.79569601064,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.351429083177,1460.5679298325565,0.37500418893367765,6.17534620354742,3.420576647789741,,,,
648.0,-29.95215757032244,5.075353906654558,35.03420835941716,24.205596930719935,4.964637627452918,-26.460530124803633,-40.048055258207,1.4728788032743931,-5.1196378904991775,-5.119637890537776,40.070497241415204,42664.55595548137,25770.22106715126,25770.22106715126,68434.77702263262,77900.98244811273,77900.98244811273,25770.22106715126,103671.20351526399,103671.20351526399,103671.20351526399,129986.49331852663,125472.61221896148,4513.881099565138,0.0,92038.08644935463,56801.65995683116,39151.58499169274,26315.289803262633,65466.87479495537,20028.084132910193,1460.5631533239184,0.0,0.8860526778904823,2.8720081687124224,0.0014947054983599872,1.0,1.0,-2.9556044141963866,353005.1938072397,1557575.1117571937,4.412329164221067,1557575.1117571937,4.412329164221067,0.7610816480701293,0.09259124743909865,4.028046144702076,101325.0,128552.00089610498,1.2687096066726373,1.0,0.0,4.028046144701444,1.284845665681007,1.2851471625376425,3.1350427933047427,22849.312828853403,2329.9814746986385,19421.913190920583,1980.4839767831609,0.85,0.8499998812391064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.139544037929,4632.441516551485,5.640059976014015,5.075353906654558,-2.4208819686203786,7.496235875274937,3.4206515694985837,3.5,0.9773290198567383,0.6,0.00023464387145431706,1.000198068973313,0.00023459740498716933,198.88270611572835,0.0,9.268017197019082e-06,26.26556073635208,0.006803772269415194,7.842792410773252e-05,0.00015621594734658456,0.0006292450444503924,0.09259124743899932,0.09259124743899932,0.09259124743899932,0.09259124743944215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.9667302906,595.6556363580798,0.0,0.09259124743899932,0.09259124743909865,0.09259124743909865,0.3750041932514104,0.3750041932514104,0.5,10.000090685077412,0.0,0.0,0.0,0.0,0.0,0.0,26315.289803262633,20028.084132910193,0.7610816480701293,1.0453344112877365,0.6516968480488539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511972944666798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.72496549354,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.414912086315,1460.5631533239184,0.3750041932514104,6.17534620354742,3.4206515694985837,,,,
649.0,-29.954056362770256,5.07518717951306,35.03428070868943,24.20557056264954,4.964695655576465,-26.4622333608459,-40.04977096393702,1.472741631001902,-5.1195391995481145,-5.119539199582642,40.07050421175198,42663.45501100544,25770.007256979294,25770.007256979294,68433.46226798474,77900.6339439645,77900.6339439645,25770.007256979294,103670.64120094379,103670.64120094379,103670.64120094379,129985.7964125743,125471.91721556183,4513.879197012477,0.0,92038.52703850107,56801.3481054605,39152.42103671174,26315.15521163051,65467.57624834225,20028.021234554453,1460.5564105197209,0.0,0.8860531575778652,2.87201861861119,0.0014947054983599872,1.0,1.0,-2.9576906341756057,353006.5530820758,1557575.4127413537,4.412313026889361,1557575.4127413537,4.412313026889361,0.7610831505072282,0.09259120700635794,4.028046144702076,101325.0,128552.15690051841,1.2687111463164906,1.0,0.0,4.028046144701378,1.284846403409705,1.2851478407340715,3.135040993236632,22849.422209215645,2329.9926283915147,19422.008957219812,1980.4937422279588,0.85,0.8500000034743336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.199682374641,4632.441516551485,5.639938949568179,5.07518717951306,-2.420822064725926,7.496009244238986,3.4207266066751307,3.5,0.9773504590500374,0.6,0.00023459740498716933,1.0001975711541908,0.00023455106446264675,198.88427373835296,0.0,9.241376729976969e-06,26.19006165275473,0.006813013646145171,7.841269187229851e-05,0.00015618471311487083,0.0006291192315237552,0.09259120700631164,0.09259120700631164,0.09259120700631164,0.09259120700612497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0004337599,595.6556257411838,0.0,0.09259120700631164,0.09259120700635794,0.09259120700635794,0.3750041975692897,0.3750041975692897,0.5,10.000090685071434,0.0,0.0,0.0,0.0,0.0,0.0,26315.15521163051,20028.021234554453,0.7610831505072282,1.0453031285042813,0.6516730487954447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512086945245226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.649466409945,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.47843471414,1460.5564105197209,0.3750041975692897,6.17534620354742,3.4207266066751307,,,,
