time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
650.0,-29.955949794121693,5.075021840938683,35.03434833158856,24.205536406394117,4.96474434079062,-26.463932658784422,-40.05148223424328,1.4725965764669167,-5.119457177192487,-5.119457177205639,40.07051253898296,42662.35906390292,25769.84062892546,25769.84062892546,68432.19969282838,77900.29183836111,77900.29183836111,25769.84062892546,103670.13246728657,103670.13246728657,103670.13246728657,129985.17877064107,125471.30093073225,4513.877839908812,0.0,92038.96811562314,56801.03534116452,39153.258638287356,26315.04630335449,65468.30494164185,20027.970952841377,1460.5508862347906,0.0,0.8860535470315845,2.8720273035773096,0.0014947054983599872,1.0,1.0,-2.959611156508686,353007.6827827338,1557575.7723191748,4.412299925148707,1557575.7723191748,4.412299925148707,0.7610843895907691,0.09259117748828889,4.028046144702076,101325.0,128552.32103364155,1.2687127661844713,1.0,0.0,4.028046144702265,1.284847177756965,1.2851485557194091,3.1350391038209526,22849.531710722385,2330.0037944376913,19422.099170890346,1980.5029414622065,0.85,0.8499998781934038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.260025869879,4632.441516551485,5.639827999068511,5.075021840938683,-2.420773943919706,7.495795784858389,3.420801900498536,3.5,0.9773719715710103,0.6,0.00023455106446264675,1.0001970163317369,0.0002345048631747296,198.88583695660742,0.0,9.216401564327715e-06,26.119282033304746,0.006822230047709499,7.839750173956606e-05,0.0001561535627230807,0.000628993756308199,0.09259117748824755,0.09259117748824755,0.09259117748824755,0.09259117748843657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0406981386,595.6556130575449,0.0,0.09259117748824755,0.09259117748828889,0.09259117748828889,0.3750042018872366,0.3750042018872366,0.5,10.00009068507355,0.0,0.0,0.0,0.0,0.0,0.0,26315.04630335449,20027.970952841377,0.7610843895907691,1.045272208495829,0.651649055247909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512200659260166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.57868679049,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.541990319754,1460.5508862347906,0.3750042018872366,6.17534620354742,3.420801900498536,,,,
651.0,-29.957838390504314,5.074857935265234,35.034411453146674,24.20548559110614,4.964773788033534,-26.46562954805966,-40.053193155303575,1.4724346738115843,-5.119371287440856,-5.119371287468174,40.07051790654925,42661.28242756074,25769.668680813204,25769.668680813204,68430.95110837395,77899.96033610748,77899.96033610748,25769.668680813204,103669.62901692069,103669.62901692069,103669.62901692069,129984.5574519376,125470.68132046016,4513.876131477435,0.0,92039.41012380314,56800.7322154922,39154.08656478993,26314.928435016907,65469.01499980684,20027.915703656054,1460.5449990524216,0.0,0.8860539670362143,2.8720363980662165,0.0014947054983599872,1.0,1.0,-2.961482260780599,353008.8657523917,1557576.0040955152,4.41228579564354,1557576.0040955152,4.41228579564354,0.7610856990591388,0.09259114136092683,4.028046144702076,101325.0,128552.48121376208,1.2687143470393494,1.0,0.0,4.0280461447020395,1.2848480306431043,1.2851493494408799,3.1350370227721953,22849.64144337294,2330.014984053978,19422.192844252364,1980.5124934868038,0.85,0.8499998957263885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.320481840099,4632.441516551485,5.639715748376567,5.074857935265234,-2.420722543210627,7.495580478475861,3.4208773353277877,3.5,0.9773935243793679,0.6,0.0002345048631747296,1.0001965162352449,0.00023445878821634923,198.88739620468894,0.0,9.188781815876267e-06,26.04100766619334,0.006831418829525375,7.838231742660948e-05,0.0001561225457481201,0.0006288688185017887,0.09259114136141847,0.09259114136141847,0.09259114136141847,0.0925911413577768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.06665179756,595.6556048819083,0.0,0.09259114136141847,0.09259114136092683,0.09259114136092683,0.3750042062052699,0.3750042062052699,0.5,10.000090685064864,0.0,0.0,0.0,0.0,0.0,0.0,26314.928435016907,20027.915703656054,0.7610856990591388,1.0452418003932982,0.6516255426736848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512314053906432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.50041242338,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.605590032923,1460.5449990524216,0.3750042062052699,6.17534620354742,3.4208773353277877,,,,
652.0,-29.959721733772646,5.074695602108537,35.034470204714204,24.20546453157442,4.9648359444252135,-26.467318441600742,-40.05489527536554,1.4723027662478232,-5.119276830041656,-5.119276830080329,40.07051806147824,42660.19217112331,25769.47997880371,25769.47997880371,68429.67214992702,77899.61678307713,77899.61678307713,25769.47997880371,103669.09676188084,103669.09676188084,103669.09676188084,129983.88900932674,125470.01525026071,4513.873759066036,0.0,92039.8510727945,56800.42646095809,39154.91623537378,26314.7922474459,65469.70848281968,20027.850489727112,1460.5383488950345,0.0,0.8860544498357276,2.8720463997720573,0.0014947054983599872,1.0,1.0,-2.9634197449661315,353010.1667288679,1557576.010785823,4.4122695536475325,1557576.010785823,4.4122695536475325,0.7610871597008715,0.09259109266542516,4.028046144702076,101325.0,128552.64228470005,1.2687159366859122,1.0,0.0,4.028046144703161,1.2848487429342403,1.285150002696626,3.1350352847784473,22849.750913070035,2330.0261468564736,19422.292319413926,1980.5226371303072,0.85,0.8500001769517931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.38106285529,4632.441516551485,5.639599679765166,5.074695602108537,-2.42066436309022,7.495359965198757,3.420952926851195,3.5,0.9774151219574844,0.6,0.00023445878821634923,1.000195972600711,0.0002344128497205494,198.88895113719985,0.0,9.163728502511152e-06,25.970006576116607,0.0068405825580278865,7.836721391996053e-05,0.0001560915742963887,0.0006287440640650461,0.09259109266544767,0.09259109266544767,0.09259109266544767,0.09259109266521755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0674009132,595.6556046459314,0.0,0.09259109266544767,0.09259109266542516,0.09259109266542516,0.3750042105233291,0.3750042105233291,0.5,10.000090685066484,0.0,0.0,0.0,0.0,0.0,0.0,26314.7922474459,20027.850489727112,0.7610871597008715,1.0452111936298614,0.6516019875408188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512427160679362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.4294113333,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.669223492252,1460.5383488950345,0.3750042105233291,6.17534620354742,3.420952926851195,,,,
653.0,-29.961600268730265,5.0745344376004535,35.03452498540185,24.205407709255837,4.964857379660712,-26.469007089244787,-40.05659729065371,1.4721346690914916,-5.119199900845956,-5.119199900798476,40.070520992179496,42659.122426741844,25769.339740969357,25769.339740969357,68428.4621677112,77899.29328453125,77899.29328453125,25769.339740969357,103668.6330255006,103668.6330255006,103668.6330255006,129983.31762169831,125469.44554687105,4513.872074827261,0.0,92040.2937327478,56800.122875028464,39155.74539746593,26314.684596197705,65470.42999366364,20027.79958263338,1460.5330209161295,0.0,0.8860548328447503,2.8720545455087523,0.0014947054983599872,1.0,1.0,-2.9651394791756047,353011.22628944315,1557576.1373358076,4.412256668740359,1557576.1373358076,4.412256668740359,0.7610883386961538,0.09259105752607523,4.028046144702076,101325.0,128552.8031329337,1.268717524134554,1.0,0.0,4.02804614470216,1.2848496242612046,1.285150825203104,3.135033134339144,22849.860807529385,2330.0373529726653,19422.383241908356,1980.5319086444765,0.85,0.8500000680751796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.441804579619,4632.441516551485,5.639494022036263,5.0745344376004535,-2.420618679327036,7.49515311692749,3.421028719574367,3.5,0.9774367770212476,0.6,0.0002344128497205494,1.0001954752311748,0.00023436703676985704,198.89050212120958,0.0,9.136659246447285e-06,25.893292304431604,0.006849719217274334,7.835211403338095e-05,0.00015606073568716846,0.0006286198447240685,0.09259105752591108,0.09259105752591108,0.09259105752591108,0.09259105752789812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0815716847,595.6556001820101,0.0,0.09259105752591108,0.09259105752607523,0.09259105752607523,0.37500421484145025,0.37500421484145025,0.5,10.000090685056712,0.0,0.0,0.0,0.0,0.0,0.0,26314.684596197705,20027.79958263338,0.7610883386961538,1.0451811936218205,0.6515784672694296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512539954523074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.35269706162,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.732899235758,1460.5330209161295,0.37500421484145025,6.17534620354742,3.421028719574367,,,,
654.0,-29.963473578926354,5.074374819270527,35.03457580079404,24.205390212032967,4.9649223617270035,-26.470686653925224,-40.05829036524517,1.4720062891049848,-5.119103316697192,-5.119103316746382,40.07051614237939,42658.03827942963,25769.154199591292,25769.154199591292,68427.19247902092,77898.95281862802,77898.95281862802,25769.154199591292,103668.1070182193,103668.1070182193,103668.1070182193,129982.64666906492,125468.77744684192,4513.869222223004,0.0,92040.73493366111,56799.820394550035,39156.57171012341,26314.539650845614,65471.11136096902,20027.72903238461,1460.526068854363,0.0,0.8860553447215184,2.872064772458722,0.0014947054983599872,1.0,1.0,-2.967017873986663,353012.556564998,1557575.9279170746,4.412239448571252,1557575.9279170746,4.412239448571252,0.7610898498747258,0.09259099999051403,4.028046144702076,101325.0,128552.96309034979,1.2687191027915103,1.0,0.0,4.0280461447023095,1.284850319508674,1.285151461747708,3.135031437936209,22849.970339768453,2330.0485221526674,19422.474687510792,1980.5412335008177,0.85,0.8499999955670667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.502611470777,4632.441516551485,5.639378372364476,5.074374819270527,-2.420558102443154,7.494932921713681,3.4211045942846092,3.5,0.9774584555098883,0.6,0.00023436703676985704,1.0001949344989252,0.0002343213594530646,198.8920488127119,0.0,9.111760766858347e-06,25.822730013276555,0.006858830978041192,7.833709613529483e-05,0.00015602994063456223,0.0006284958008311421,0.09259099999050527,0.09259099999050527,0.09259099999050527,0.0925909999904589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0581215981,595.6556075689979,0.0,0.09259099999050527,0.09259099999051403,0.09259099999051403,0.37500421915957527,0.37500421915957527,0.5,10.000090685058215,0.0,0.0,0.0,0.0,0.0,0.0,26314.539650845614,20027.72903238461,0.7610898498747258,1.0451509231568379,0.6515551270275284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512652462063582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.28213477047,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.79660852765,1460.526068854363,0.37500421915957527,6.17534620354742,3.4211045942846092,,,,
655.0,-29.965342187114658,5.074216231620025,35.03462307862175,24.20533209750431,4.96494116224435,-26.472366617559437,-40.05998343983663,1.4718367922846045,-5.119029705062587,-5.119029705100555,40.07051570347271,42656.97457579308,25769.030518059506,25769.030518059506,68426.00509385258,77898.63476581349,77898.63476581349,25769.030518059506,103667.665283873,103667.665283873,103667.665283873,129982.0982661426,125468.23092889975,4513.86733724284,0.0,92041.1780455512,56799.51785555622,39157.40021110554,26314.432982269595,65471.83319337513,20027.67782953927,1460.5208731062871,0.0,0.886055723003295,2.872072566950669,0.0014947054983599872,1.0,1.0,-2.9686380281826246,353013.57043750765,1557575.9089643203,4.412226722711927,1557575.9089643203,4.412226722711927,0.7610909892314123,0.09259096141340833,4.028046144702076,101325.0,128553.12627697932,1.2687207133183254,1.0,0.0,4.028046144700427,1.2848512068467228,1.2851522906021196,3.135029272835173,22850.08034642533,2330.0597397098227,19422.571519476718,1980.5511076133766,0.85,0.850000141138024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.563576357998,4632.441516551485,5.6392760681530465,5.074216231620025,-2.420514062754921,7.494730294374946,3.4211806668177487,3.5,0.9774801905193568,0.6,0.0002343213594530646,1.00019444814567,0.00023427580495721535,198.89359164314874,0.0,9.0848551211168e-06,25.74647941324501,0.006867915833162309,7.832208089844604e-05,0.00015599927855461856,0.0006283722925582365,0.09259096141362344,0.09259096141362344,0.09259096141362344,0.09259096141395283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.055999414,595.6556082375046,0.0,0.09259096141362344,0.09259096141340833,0.09259096141340833,0.37500422347774853,0.37500422347774853,0.5,10.000090685048418,0.0,0.0,0.0,0.0,0.0,0.0,26314.432982269595,20027.67782953927,0.7610909892314123,1.0451212644642487,0.6515316968413433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45127646583459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.205884170435,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.860359871098,1460.5208731062871,0.37500422347774853,6.17534620354742,3.4211806668177487,,,,
656.0,-29.96720551500458,5.074059116564328,35.03466677754309,24.205315892491512,4.965006325928262,-26.47403720824742,-40.06166380187494,1.4717096056767442,-5.118933545957759,-5.118933545949447,40.070506996701035,42655.88085312862,25768.853806683797,25768.853806683797,68424.73465981241,77898.29872310051,77898.29872310051,25768.853806683797,103667.1525297843,103667.1525297843,103667.1525297843,129981.43681015135,125467.57264227637,4513.864167874989,0.0,92041.61957983552,56799.201709914225,39158.242077690324,26314.284280367046,65472.52635805737,20027.604600808438,1460.5138342741466,0.0,0.886056246725545,2.8720827489446057,0.0014947054983599872,1.0,1.0,-2.9704419673066695,353014.8948657236,1557575.5329989297,4.4122091040701985,1557575.5329989297,4.4122091040701985,0.7610925073022385,0.09259089815852324,4.028046144702076,101325.0,128553.27955326428,1.268722226037644,1.0,0.0,4.028046144703099,1.2848518959786122,1.285152921361668,3.1350275913583796,22850.189961426855,2330.0709173292466,19422.65728156448,1980.5598529125114,0.85,0.8499998168221641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.624576678421,4632.441516551485,5.63916211808689,5.074059116564328,-2.420453038154083,7.494512154718411,3.4212567842419648,3.5,0.9775019383548471,0.6,0.00023427580495721535,1.0001939015859005,0.00023423038731364916,198.895130134882,0.0,9.060497294950471e-06,25.677449333889637,0.00687697633045726,7.830718103532595e-05,0.0001559686239218894,0.0006282488142830546,0.09259089815852532,0.09259089815852532,0.09259089815852532,0.09259089815840367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0138998378,595.6556214992488,0.0,0.09259089815852532,0.09259089815852324,0.09259089815852324,0.3750042277959151,0.3750042277959151,0.5,10.000090685049924,0.0,0.0,0.0,0.0,0.0,0.0,26314.284280367046,20027.604600808438,0.7610925073022385,1.0450907955744666,0.651508093942356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512876574665672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.13685409108,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.924142967764,1460.5138342741466,0.3750042277959151,6.17534620354742,3.4212567842419648,,,,
657.0,-29.969064165249574,5.07390292653261,35.034707292537945,24.205285298544936,4.9650548660930545,-26.475705206238754,-40.06334748174993,1.471567838530896,-5.118862029395018,-5.118862029405314,40.070502528584015,42654.82133232383,25768.742803803885,25768.742803803885,68423.56413612771,77897.97178161803,77897.97178161803,25768.742803803885,103666.71458542193,103666.71458542193,103666.71458542193,129980.8906614375,125467.02866686464,4513.861994572859,0.0,92042.0619473779,56798.911497158406,39159.05605579943,26314.17607601557,65473.232131815006,20027.551745465345,1460.508664449487,0.0,0.8860566289341434,2.872090321633552,0.0014947054983599872,1.0,1.0,-2.9720311853943144,353015.8798873447,1557575.3400616443,4.412196246125533,1557575.3400616443,4.412196246125533,0.7610936283017329,0.09259085448046915,4.028046144702076,101325.0,128553.44307395037,1.268723839861341,1.0,0.0,4.028046144703659,1.2848526530454778,1.2851536202478875,3.1350257441228178,22850.299783292467,2330.082116042937,19422.75321059258,1980.5696349510363,0.85,0.8499999297512053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.685720641525,4632.441516551485,5.639062373021637,5.07390292653261,-2.4204098141023924,7.494312740635003,3.421333081586196,3.5,0.977523737596056,0.6,0.00023423038731364916,1.0001934177221332,0.0002341850917666421,198.8966647853364,0.0,9.03334812751739e-06,25.600508593384284,0.006886009678584777,7.829225438110666e-05,0.0001559381329325425,0.0006281259951709677,0.09259085448059524,0.09259085448059524,0.09259085448059524,0.09259085448084393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.9922954526,595.6556283048219,0.0,0.09259085448059524,0.09259085448046915,0.09259085448046915,0.3750042321141215,0.3750042321141215,0.5,10.000090685017732,0.0,0.0,0.0,0.0,0.0,0.0,26314.17607601557,20027.551745465345,0.7610936283017329,1.0450616520408356,0.6514848884571385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512988176374255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.059913350575,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16605.98796955946,1460.508664449487,0.3750042321141215,6.17534620354742,3.421333081586196,,,,
658.0,-29.97091757625289,5.073747808132534,35.03474474741162,24.205229768436425,4.965074694247873,-26.477371423706852,-40.06503084730355,1.4714008571366006,-5.118782450442723,-5.118782450420455,40.07049526485543,42653.78327660634,25768.614208009232,25768.614208009232,68422.39748461556,77897.66018627837,77897.66018627837,25768.614208009232,103666.27439428761,103666.27439428761,103666.27439428761,129980.32741981765,125466.4680441382,4513.859375679457,0.0,92042.50550273445,56798.62859331903,39159.8632326838,26314.053025530047,65473.916258213845,20027.49113818601,1460.5028404707662,0.0,0.886057062562848,2.872098748044847,0.0014947054983599872,1.0,1.0,-2.9735905881856297,353016.9759574892,1557575.0264084216,4.412181658357379,1557575.0264084216,4.412181658357379,0.761094884119722,0.09259080222601669,4.028046144702076,101325.0,128553.60687301695,1.2687254564324397,1.0,0.0,4.0280461447019595,1.2848535278292752,1.2851544370354233,3.135023609661834,22850.40990004402,2330.0933448266246,19422.852021178605,1980.5797108266947,0.85,0.8500001578151641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.746877835312,4632.441516551485,5.638958764432882,5.073747808132534,-2.4203603732336743,7.494108181366208,3.421409396120902,3.5,0.9775455417488291,0.6,0.0002341850917666421,1.0001928753877358,0.00023413993193648538,198.8981951306467,0.0,9.009133229332561e-06,25.53188357192848,0.00689501881181411,7.827733314327648e-05,0.00015590775862336562,0.0006280036460519897,0.09259080222604796,0.09259080222604796,0.09259080222604796,0.09259080222600514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.9571733737,595.6556393685927,0.0,0.09259080222604796,0.09259080222601669,0.09259080222601669,0.3750042364322247,0.3750042364322247,0.5,10.000090685020021,0.0,0.0,0.0,0.0,0.0,0.0,26314.053025530047,20027.49113818601,0.761094884119722,1.0450329137907926,0.6514622267039866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513099499553739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.99128832912,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.051827749052,1460.5028404707662,0.3750042364322247,6.17534620354742,3.421409396120902,,,,
659.0,-29.97276610824062,5.0735940242732305,35.034779173070014,24.20518883680927,4.965110371680249,-26.479031632063798,-40.066701954323776,1.4712485695852613,-5.118688916104588,-5.118688916089318,40.07048277268678,42652.71548550106,25768.454063116762,25768.454063116762,68421.16954861782,77897.3435397349,77897.3435397349,25768.454063116762,103665.79760285166,103665.79760285166,103665.79760285166,129979.70143852402,125465.84548616144,4513.8559523625745,0.0,92042.94868832322,56798.32063417855,39160.69783793852,26313.90383567236,65474.60167361088,20027.416812883956,1460.4958724179028,0.0,0.8860575866123012,2.8721086521811907,0.0014947054983599872,1.0,1.0,-2.9752325135219735,353018.2642437093,1557574.486985795,4.412164028744161,1557574.486985795,4.412164028744161,0.7610963746752715,0.09259073452581254,4.028046144702076,101325.0,128553.76499312195,1.2687270169565452,1.0,0.0,4.028046144703794,1.2848543335866571,1.2851551849546872,3.135021643626969,22850.51992499727,2330.104564249491,19422.945053977346,1980.5891975320162,0.85,0.850000136440207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.808084936934,4632.441516551485,5.638848193221747,5.0735940242732305,-2.420300294052394,7.493894318325625,3.4214857736144335,3.5,0.9775673638898381,0.6,0.00023413993193648538,1.0001923705202815,0.00023409489897897352,198.89972146807906,0.0,8.982208710575953e-06,25.45557948577225,0.006904001020524686,7.826252316470903e-05,0.00015587740877177637,0.0006278813954493033,0.09259073452577096,0.09259073452577096,0.09259073452577096,0.09259073452580707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.8967703753,595.6556583960771,0.0,0.09259073452577096,0.09259073452581254,0.09259073452581254,0.37500424075038324,0.37500424075038324,0.5,10.000090685025084,0.0,0.0,0.0,0.0,0.0,0.0,26313.90383567236,20027.416812883956,0.7610963746752715,1.0450032195643664,0.6514390984480317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45132105105545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.91498424296,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.11572894311,1460.4958724179028,0.37500424075038324,6.17534620354742,3.4214857736144335,,,,
660.0,-29.974609892779263,5.073441349938356,35.03481076771665,24.205180664453678,4.965182233676724,-26.48068394395004,-40.0683680671267,1.4711293084012333,-5.118604615316713,-5.118604615273504,40.07046994091821,42651.6476245366,25768.32092018342,25768.32092018342,68419.96854472002,77897.01293464299,77897.01293464299,25768.32092018342,103665.33385482641,103665.33385482641,103665.33385482641,129979.10148764723,125465.248749214,4513.852738433225,0.0,92043.39070515426,56798.02539523955,39161.517011016345,26313.767632820814,65475.28464383716,20027.348634888236,1460.4895462644602,0.0,0.8860580646454621,2.872117578621265,0.0014947054983599872,1.0,1.0,-2.976846120525977,353019.4253556803,1557573.9328988134,4.412147947183074,1557573.9328988134,4.412147947183074,0.7610977232279117,0.0925906711894551,4.028046144702076,101325.0,128553.91899319609,1.2687285368191077,1.0,0.0,4.028046144703332,1.284854984564251,1.2851557782208765,3.1350200552540626,22850.629659795522,2330.1157540847817,19423.036348500154,1980.5985069825226,0.85,0.8500000497874228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.869406933364,4632.441516551485,5.638743391898236,5.073441349938356,-2.4202466518354853,7.493688001773842,3.4215622951637643,3.5,0.9775892271896469,0.6,0.00023409489897897352,1.0001918793233813,0.00023404998962532684,198.9012439061079,0.0,8.957042705992604e-06,25.384259028783042,0.006912958063230679,7.82477600257105e-05,0.00015584713895326304,0.0006277594672235399,0.09259067118980716,0.09259067118980716,0.09259067118980716,0.09259067118960886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.83472545346,595.6556779407808,0.0,0.09259067118980716,0.0925906711894551,0.0925906711894551,0.37500424506859725,0.37500424506859725,0.5,10.00009068500341,0.0,0.0,0.0,0.0,0.0,0.0,26313.767632820814,20027.348634888236,0.7610977232279117,1.044973976316421,0.6514159939364413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451332123093922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.84366378597,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.17966609975,1460.4895462644602,0.37500424506859725,6.17534620354742,3.4215622951637643,,,,
661.0,-29.976448641517376,5.073289370357469,35.03483988157476,24.205119267012947,4.965193757559947,-26.482337781098188,-40.07003816133363,1.470956289783333,-5.118539126500764,-5.118539126508003,40.07046155216181,42650.61803498375,25768.237549706635,25768.237549706635,68418.85558469039,77896.71133930722,77896.71133930722,25768.237549706635,103664.94888901386,103664.94888901386,103664.94888901386,129978.61260296108,125464.76221540147,4513.850387559611,0.0,92043.83509164344,56797.74178737507,39162.325893631525,26313.663713947208,65475.98960757873,20027.29694067848,1460.4846834629138,0.0,0.8860584302596151,2.87212451311474,0.0014947054983599872,1.0,1.0,-2.9782120098393534,353020.32736412185,1557573.5706655711,4.41213564752892,1557573.5706655711,4.41213564752892,0.7610987644439371,0.0925906246597865,4.028046144702076,101325.0,128554.08791446323,1.2687302039423956,1.0,0.0,4.028046144704245,1.284855886799447,1.2851566229622409,3.1350178538200626,22850.739982883497,2330.127003908929,19423.12776128451,1980.6078284923508,0.85,0.8499999464277104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.930791207792,4632.441516551485,5.638649407838477,5.073289370357469,-2.4202066264034388,7.493495996760908,3.4216388951131993,3.5,0.9776111128894855,0.6,0.00023404998962532684,1.0001913580926602,0.000234005210834509,198.90276220647485,0.0,8.932526303343733e-06,25.31477954367614,0.006921890589534022,7.823296419207768e-05,0.00015581702543324916,0.0006276381685753446,0.09259062465971933,0.09259062465971933,0.09259062465971933,0.0925906246600571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.7941635638,595.6556907181381,0.0,0.09259062465971933,0.0925906246597865,0.0925906246597865,0.3750042493867485,0.3750042493867485,0.5,10.000090685006006,0.0,0.0,0.0,0.0,0.0,0.0,26313.663713947208,20027.29694067848,0.7610987644439371,1.044945727353635,0.6513932556133067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513431668575714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.77418430086,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.243636745883,1460.4846834629138,0.3750042493867485,6.17534620354742,3.4216388951131993,,,,
662.0,-29.978282458304864,5.0731386983836675,35.03486637491921,24.20508270096036,4.965232517487518,-26.483984447587165,-40.071699559316016,1.4708082611963957,-5.118443360300603,-5.118443360303244,40.07044417040039,42649.57392405712,25768.08063685657,25768.08063685657,68417.6545609137,77896.39983107393,77896.39983107393,25768.08063685657,103664.4804679305,103664.4804679305,103664.4804679305,129977.98621840397,125464.13972726912,4513.8464911348365,0.0,92044.27866196517,56797.452754991034,39163.139896637935,26313.50575047347,65476.64564711141,20027.21729622195,1460.4774096977005,0.0,0.8860589835027468,2.8721346536499546,0.0014947054983599872,1.0,1.0,-2.9797863091080785,353021.64640054724,1557572.8201065185,4.41211703584674,1557572.8201065185,4.41211703584674,0.7611003066690036,0.09259054824160387,4.028046144702076,101325.0,128554.24803890765,1.2687317842477932,1.0,0.0,4.028046144702243,1.2848566718463656,1.2851573506555858,3.135015938325393,22850.85010335029,2330.138233071466,19423.225513470865,1980.6177964412786,0.85,0.8500001280312595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.992138973429,4632.441516551485,5.6385393788981295,5.0731386983836675,-2.4201440143219917,7.493282712705659,3.421715450189529,3.5,0.9776329857684368,0.6,0.000234005210834509,1.0001908476474963,0.0002339605600120238,198.90427645476595,0.0,8.906625181935713e-06,25.24137576560581,0.006930797214715958,7.821824796714606e-05,0.00015578696286736292,0.0006275170751727267,0.09259054824155874,0.09259054824155874,0.09259054824155874,0.09259054824173643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.7101180862,595.6557171932122,0.0,0.09259054824155874,0.09259054824160387,0.09259054824160387,0.37500425370494656,0.37500425370494656,0.5,10.00009068501101,0.0,0.0,0.0,0.0,0.0,0.0,26313.50575047347,20027.21729622195,0.7611003066690036,1.0449169147981856,0.6513707827050036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513541806179795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.70078052279,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.307646816407,1460.4774096977005,0.37500425370494656,6.17534620354742,3.421715450189529,,,,
663.0,-29.98011149895096,5.072988994580961,35.034890488737936,24.205060733389132,4.965287135266144,-26.4856252023758,-40.07335250554604,1.4706749440036007,-5.118362405827327,-5.118362405819502,40.07042850086664,42648.515385904815,25767.964456324837,25767.964456324837,68416.47984222966,77896.08326981572,77896.08326981572,25767.964456324837,103664.04772614056,103664.04772614056,103664.04772614056,129977.4189051328,125463.57578269464,4513.843122438158,0.0,92044.72182414835,56797.15394029977,39163.964315387304,26313.371178992245,65477.33549437955,20027.149253159416,1460.4712339875784,0.0,0.8860594547255914,2.872143225816409,0.0014947054983599872,1.0,1.0,-2.981265769389722,353022.76143057644,1557572.143484115,4.41210118342587,1557572.143484115,4.41210118342587,0.7611016132037256,0.09259048230298127,4.028046144702076,101325.0,128554.40242871446,1.268733307956718,1.0,0.0,4.0280461447016975,1.2848573878002292,1.285158009404069,3.135014191418075,22850.96012249289,2330.1494519018106,19423.31746995273,1980.6271733928234,0.85,0.8500000597713955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.053599309489,4632.441516551485,5.6384381269003585,5.072988994580961,-2.420091979068766,7.493080973649727,3.421792146428028,3.5,0.9776548989794366,0.6,0.0002339605600120238,1.0001903533966952,0.0002339160333005436,198.9057867794779,0.0,8.881239539527603e-06,25.169432855021224,0.006939678454255486,7.820360914541047e-05,0.00015575695086661332,0.0006273961854488125,0.09259048230300847,0.09259048230300847,0.09259048230300847,0.09259048230314589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.634351704,595.6557410602976,0.0,0.09259048230300847,0.09259048230298127,0.09259048230298127,0.3750042580231918,0.3750042580231918,0.5,10.000090685012687,0.0,0.0,0.0,0.0,0.0,0.0,26313.371178992245,20027.149253159416,0.7611016132037256,1.0448879650593357,0.6513477535988874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451365164995895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.62883761221,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.371694398713,1460.4712339875784,0.3750042580231918,6.17534620354742,3.421792146428028,,,,
664.0,-29.981941758159277,5.072840046325436,35.034912380534536,24.2050701630302,4.965377467568102,-26.487263609014633,-40.075005032680906,1.4705733575609883,-5.118290697688735,-5.118290697718729,40.0704126167454,42647.45001616339,25767.873790646237,25767.873790646237,68415.32380680963,77895.74945087764,77895.74945087764,25767.873790646237,103663.62324152388,103663.62324152388,103663.62324152388,129976.87299175427,125463.03301786575,4513.839973888516,0.0,92045.16386087901,56796.86440854679,39164.77716925802,26313.24975023039,65478.02691948841,20027.08746096786,1460.4657047287828,0.0,0.8860598794133743,2.872150818917037,0.0014947054983599872,1.0,1.0,-2.9827375359572557,353023.74910810735,1557571.4575939153,4.412086896502071,1557571.4575939153,4.412086896502071,0.7611027771585877,0.0925904209256309,4.028046144702076,101325.0,128554.56383370899,1.2687349009001627,1.0,0.0,4.028046144704596,1.2848579550408987,1.2851585195639796,3.135012807368156,22851.069862231405,2330.1606422408677,19423.41348359135,1980.6369640592202,0.85,0.8500001794530707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.115091905243,4632.441516551485,5.638342420804074,5.072840046325436,-2.42004652696654,7.492886573291976,3.4218688836115176,3.5,0.977676823889005,0.6,0.0002339160333005436,1.0001904830827737,0.00023387148473915764,198.90729813066056,0.0,8.856620579670327e-06,25.099662722785705,0.006948535074835156,7.818897656722663e-05,0.00015572705673331697,0.0006272757705004389,0.0925904209282131,0.0925904209282131,0.0925904209282131,0.09259042092053489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.5575488895,595.6557652538537,0.0,0.0925904209282131,0.0925904209256309,0.0925904209256309,0.3750042623414615,0.3750042623414615,0.5,10.00009068477514,0.0,0.0,0.0,0.0,0.0,0.0,26313.24975023039,20027.08746096786,0.7611027771585877,1.0448592760886475,0.6513246049488108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451376120923343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.559067479975,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.435776535825,1460.4657047287828,0.3750042623414615,6.17534620354742,3.4218688836115176,,,,
665.0,-29.983760685506365,5.072691474255906,35.034932431993234,24.20496371285992,4.965335881185986,-26.48890477376909,-40.076661785691954,1.4703548146014422,-5.118236678564642,-5.118236678573518,40.0704033013289,42646.451146184256,25767.828648343875,25767.828648343875,68414.27979452813,77895.48035979296,77895.48035979296,25767.828648343875,103663.30900813683,103663.30900813683,103663.30900813683,129976.47040369827,125462.63256334804,4513.837840350228,0.0,92045.61004743741,56796.5808336301,39165.588015341455,26313.161395561445,65478.7494109029,20027.043015269344,1460.461624124765,0.0,0.8860601897011098,2.872156538956666,0.0014947054983599872,1.0,1.0,-2.9838385247358588,353024.49314607447,1557571.0553483674,4.412076458116677,1557571.0553483674,4.412076458116677,0.7611036436939708,0.09259037904103112,4.028046144702076,101325.0,128554.72997117146,1.2687365405494346,1.0,0.0,4.028046144701413,1.2848590695282864,1.2851595770704742,3.1350100880565077,22851.18063220334,2330.171937634497,19423.505734348117,1980.6463710184537,0.85,0.850000096142747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.176566654354,4632.441516551485,5.638256700267379,5.072691474255906,-2.4200139918299026,7.492705466085809,3.4219455992120693,3.5,0.9776987426320198,0.6,0.00023387148473915764,1.0001893064441343,0.0002338272197396469,198.90880014453484,0.0,8.861033980891941e-06,25.112170301847762,0.0069573961088160476,7.81743091112715e-05,0.00015569717562788615,0.0006271554080289088,0.09259037904104302,0.09259037904104302,0.09259037904104302,0.09259037904114872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.5125063505,595.6557794426551,0.0,0.09259037904104302,0.09259037904103112,0.09259037904103112,0.3750042666587916,0.3750042666587916,0.5,10.000090684779149,0.0,0.0,0.0,0.0,0.0,0.0,26313.161395561445,20027.043015269344,0.7611036436939708,1.0448318028373407,0.6513021633715438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451387084308056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.57157505904,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.499773293053,1460.461624124765,0.3750042666587916,6.17534620354742,3.4219455992120693,,,,
666.0,-29.985503640292173,5.072544661608445,35.03495015073148,24.204994411580287,4.96543710028412,-26.490461330858857,-40.078234230726935,1.4702745789123894,-5.1181155870064,-5.11811558702227,40.07037609792817,42645.431269386005,25767.617516846578,25767.617516846578,68413.04878623258,77895.18845190627,77895.18845190627,25767.617516846578,103662.80596875286,103662.80596875286,103662.80596875286,129975.76142934327,125461.928985655,4513.832443688275,0.0,92046.05163640132,56796.29321891875,39166.39824164729,26312.955460590412,65479.353702237706,20026.938128139274,1460.452257531966,0.0,0.8860609082377477,2.872169361272741,0.0014947054983599872,1.0,1.0,-2.985427711823718,353026.1610176018,1557569.8806841837,4.412052285854599,1557569.8806841837,4.412052285854599,0.7611056142337995,0.09259027394085885,4.028046144702076,101325.0,128554.87951715816,1.2687380164535718,1.0,0.0,4.028046144703389,1.28485953633652,1.285159987110619,3.135008949061559,22851.290260779588,2330.1831166381576,19423.598270212737,1980.655807050597,0.85,0.850000067766418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.237932862539,4632.441516551485,5.638134796344661,5.072544661608445,-2.4199317356108145,7.49247639721926,3.4220221800483035,3.5,0.9777206228709439,0.6,0.0002338272197396469,1.0001814014630626,0.00023378481083292,198.91023944138996,0.0,8.804697941079723e-06,24.952513965019932,0.006966200806757127,7.816039039802983e-05,0.00015566682934161708,0.0006270331717874967,0.0925902740767294,0.0925902740767294,0.0925902740767294,0.09259027365559627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.38102846366,595.655820858768,0.0,0.0925902740767294,0.09259027394085885,0.09259027394085885,0.3750042709763363,0.3750042709763363,0.5,10.000090672789526,0.0,0.0,0.0,0.0,0.0,0.0,26312.955460590412,20026.938128139274,0.7611056142337995,1.0448033604200742,0.6512805771314238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513979799707897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.41191872221,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.563936056595,1460.452257531966,0.3750042709763363,6.17534620354742,3.4220221800483035,,,,
667.0,-29.98732206902014,5.072398026288715,35.034966245749644,24.20493619227784,4.965450213259766,-26.49209906291526,-40.07988958675412,1.4701021306103754,-5.118068729516722,-5.118068729524033,40.07036468716637,42644.42911745974,25767.59623836801,25767.59623836801,68412.02535582775,77894.89351619664,77894.89351619664,25767.59623836801,103662.48975456465,103662.48975456465,103662.48975456465,129975.36501512697,125461.53469226237,4513.8303228646,0.0,92046.50687197375,56796.042478436844,39167.18265948544,26312.87526056231,65480.05792004775,20026.897125221847,1460.4486256515104,0.0,0.8860611894957956,2.872174322997747,0.0014947054983599872,1.0,1.0,-2.986547923801595,353026.8064174548,1557569.3879588891,4.4120428240711576,1557569.3879588891,4.4120428240711576,0.7611063757535508,0.09259023273987049,4.028046144702076,101325.0,128555.0475476078,1.2687396747851745,1.0,0.0,4.028046144702137,1.2848604307454752,1.2851608272363593,3.1350067667388637,22851.4032772536,2330.1946411112463,19423.693692808218,1980.6655374473667,0.85,0.8500000396974595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.299525404871,4632.441516551485,5.638054157092761,5.072398026288715,-2.419903894935809,7.492301921224524,3.4220990440234127,3.5,0.9777425840066893,0.6,0.00023378481083292,1.000189260066628,0.0002337405730764859,198.9117410826821,0.0,8.43556579149586e-06,23.906393453099266,0.006974636372548622,7.814574026228417e-05,0.00015563907057063582,0.000626921358177064,0.09259023273930811,0.09259023273930811,0.09259023273930811,0.09259023274179516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.325854368,595.6558382390966,0.0,0.09259023273930811,0.09259023273987049,0.09259023273987049,0.37500427524596397,0.37500427524596397,0.5,10.000090672794899,0.0,0.0,0.0,0.0,0.0,0.0,26312.87526056231,20026.897125221847,0.7611063757535508,1.0447764942321824,0.6512582681207965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514084206924094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.36579821029,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.62956017287,1460.4486256515104,0.37500427524596397,6.17534620354742,3.4220990440234127,,,,
668.0,-29.989133247734326,5.072252502870915,35.03498044437182,24.20487741418185,4.965461518369733,-26.493728004362477,-40.08153306841848,1.4699317192147727,-5.1179768768726035,-5.117976876869504,40.070342160836965,42643.40900119621,25767.462810141118,25767.462810141118,68410.87181133733,77894.6033801035,77894.6033801035,25767.462810141118,103662.06619024462,103662.06619024462,103662.06619024462,129974.78332636721,125460.95723655059,4513.8260898166245,0.0,92046.95129282396,56795.756920875814,39167.99374660905,26312.71713612259,65480.71088273164,20026.816228988646,1460.4414724401493,0.0,0.886061741407331,2.872184049265235,0.0014947054983599872,1.0,1.0,-2.9879197781713174,353028.0715686391,1557568.4152557508,4.412024257263387,1557568.4152557508,4.412024257263387,0.7611078751534732,0.09259015045414633,4.028046144702076,101325.0,128555.20795043267,1.2687412578379735,1.0,0.0,4.028046144700884,1.2848613194022709,1.285161659258579,3.1350045984542203,22851.513608872017,2330.2058918052567,19423.782509033223,1980.674594181828,0.85,0.8499998223965353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.360964188659,4632.441516551485,5.637949171201933,5.072252502870915,-2.419842760341427,7.4920952632123425,3.422175716804641,3.5,0.9777644905156118,0.6,0.0002337405730764859,1.0001885082244095,0.00023369651936057056,198.91323675685757,0.0,8.799409153899092e-06,24.937525542150027,0.006983435781702522,7.813119772780986e-05,0.00015560937534867604,0.0006268017444527328,0.09259015045335481,0.09259015045335481,0.09259015045335481,0.09259015045569585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.2169332235,595.6558725502235,0.0,0.09259015045335481,0.09259015045414633,0.09259015045414633,0.375004279525238,0.375004279525238,0.5,10.000090672868092,0.0,0.0,0.0,0.0,0.0,0.0,26312.71713612259,20026.816228988646,0.7611078751534732,1.0447484593417635,0.6512361950004729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514193136741198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.396930299336,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.693614196007,1460.4414724401493,0.375004279525238,6.17534620354742,3.422175716804641,,,,
669.0,-29.990933216668676,5.072108068235242,35.0349928144148,24.204859078768663,4.965516682328014,-26.495342370012473,-40.083163034263976,1.4698020705374637,-5.117884823122438,-5.117884823131408,40.07031779844136,42642.38125768473,25767.332156281092,25767.332156281092,68409.71341396582,77894.29954874518,77894.29954874518,25767.332156281092,103661.63170502627,103661.63170502627,103661.63170502627,129974.18834477829,125460.36664920731,4513.821695570974,0.0,92047.39455840619,56795.47626756844,39168.79810093083,26312.556639752016,65481.354740682844,20026.7337775802,1460.4342494264079,0.0,0.8860623010214819,2.872193796853953,0.0014947054983599872,1.0,1.0,-2.9893267200974947,353029.339493372,1557567.3632701521,4.41200543134856,1557567.3632701521,4.41200543134856,0.76110938407728,0.09259006523296819,4.028046144702076,101325.0,128555.37431059958,1.2687428996851673,1.0,0.0,4.028046144701615,1.284862016963807,1.285162300377279,3.1350028964359535,22851.623653684397,2330.2171132531903,19423.884279366175,1980.6849718676792,0.85,0.850000182644984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.422475365492,4632.441516551485,5.637844705859606,5.072108068235242,-2.4197811535926848,7.491889221827927,3.4222524806174195,3.5,0.9777864230335485,0.6,0.00023369651936057056,1.0001873441675613,0.000233652745881395,198.9147231936334,0.0,8.762867223885404e-06,24.833965712491235,0.006992198648926407,7.811677726085675e-05,0.0001555797420997138,0.0006266823803584954,0.09259006523290561,0.09259006523290561,0.09259006523290561,0.0925900652331695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.09913454775,595.6559096578444,0.0,0.09259006523290561,0.09259006523296819,0.09259006523296819,0.3750042838125011,0.3750042838125011,0.5,10.00009067287209,0.0,0.0,0.0,0.0,0.0,0.0,26312.556639752016,20026.7337775802,0.76110938407728,1.0447204961607737,0.6512140963875246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514301633810756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.29337046968,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.7577528468,1460.4342494264079,0.3750042838125011,6.17534620354742,3.4222524806174195,,,,
670.0,-29.99273297467456,5.071964217177953,35.035003629633565,24.204844096116744,4.965575728674453,-26.49695648844658,-40.08478905363006,1.4696755144475804,-5.117815962851182,-5.117815962892571,40.07029767751306,42641.33820434157,25767.26212687681,25767.26212687681,68408.60033121837,77893.99344042287,77893.99344042287,25767.26212687681,103661.25556729968,103661.25556729968,103661.25556729968,129973.69010379261,125459.87184339546,4513.818260397146,0.0,92047.83875190717,56795.18352133847,39169.61692285411,26312.434536492925,65482.051459347036,20026.670695205168,1460.4287930252565,0.0,0.886062726532653,2.87220108849799,0.0014947054983599872,1.0,1.0,-2.9905831677058927,353030.2879594188,1557566.494433813,4.411991116787285,1557566.494433813,4.411991116787285,0.7611105185812441,0.09258999882867623,4.028046144702076,101325.0,128555.52658471478,1.2687444025138395,1.0,0.0,4.028046144703437,1.2848626994780121,1.285162926805155,3.1350012311342748,22851.733928861246,2330.2283581917623,19423.973964775232,1980.6941172342474,0.85,0.8500000054806858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.484054829755,4632.441516551485,5.637753423436156,5.071964217177953,-2.419736410698718,7.491700627876671,3.4223293303404434,3.5,0.9778083800972696,0.6,0.000233652745881395,1.000187324973571,0.0002336089850844381,198.916209475812,0.0,8.707189493429765e-06,24.676175024379955,0.007000905838419837,7.81023941605357e-05,0.0001555503517208593,0.0006265639945562592,0.0925899988289421,0.0925899988289421,0.0925899988289421,0.09258999882472639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.0018443713,595.6559403051057,0.0,0.0925899988289421,0.09258999882867623,0.09258999882867623,0.37500428810587877,0.37500428810587877,0.5,10.000090672902317,0.0,0.0,0.0,0.0,0.0,0.0,26312.434536492925,20026.670695205168,0.7611105185812441,1.044692382212372,0.6511912387292024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514409460902857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.13557978157,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.822055694225,1460.4287930252565,0.37500428810587877,6.17534620354742,3.4223293303404434,,,,
