time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
671.0,-29.99452382622513,5.071820896512876,35.035013015927504,24.20480759991335,4.965609322911609,-26.498564938064014,-40.08641800666226,1.469527338565701,-5.1177492606889246,-5.117749260679652,40.07027807949707,42640.345976084645,25767.19847980666,25767.19847980666,68407.5444558913,77893.70329341157,77893.70329341157,25767.19847980666,103660.90177321823,103660.90177321823,103660.90177321823,129973.21792926476,125459.40300387624,4513.814925388526,0.0,92048.28339103445,56794.92607254835,39170.39702054011,26312.31615604654,65482.71317658665,20026.60951587996,1460.4235050410416,0.0,0.8860631390982674,2.8722081516328424,0.0014947054983599872,1.0,1.0,-2.991755874724902,353031.2067020567,1557565.6481794305,4.411977237734537,1557565.6481794305,4.411977237734537,0.7611116177348709,0.09258993437411317,4.028046144702076,101325.0,128555.69166433148,1.2687460317229853,1.0,0.0,4.028046144699975,1.284863483119269,1.2851636543999438,3.1349993190896592,22851.844314668982,2330.2396144115455,19424.071901458687,1980.7041039966439,0.85,0.8500001852800148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.545581915108,4632.441516551485,5.637663604485905,5.071820896512876,-2.4196931430499915,7.491514039562867,3.4224061153852197,3.5,0.9778303186814913,0.6,0.0002336089850844381,1.0001864006141559,0.00023356544834142166,198.9176884222764,0.0,8.704731854307174e-06,24.66921007510653,0.007009610570274144,7.808798756522655e-05,0.00015552099751921155,0.0006264457544774811,0.09258993437454326,0.09258993437454326,0.09258993437454326,0.09258993437285624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.907082942,595.6559701557884,0.0,0.09258993437454326,0.09258993437411317,0.09258993437411317,0.37500429240425326,0.37500429240425326,0.5,10.00009067286587,0.0,0.0,0.0,0.0,0.0,0.0,26312.31615604654,20026.60951587996,0.7611116177348709,1.0446657008761577,0.6511695057762314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451451727688886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.1286148323,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.886302768282,1460.4235050410416,0.37500429240425326,6.17534620354742,3.4224061153852197,,,,
672.0,-29.996310044790796,5.07167836460067,35.03502095425824,24.204760800953977,4.965631038189619,-26.500170381257824,-40.08803512025622,1.4693686182746535,-5.117669710442044,-5.117669710484475,40.07025507434453,42639.32462138794,25767.103829464922,25767.103829464922,68406.42845085287,77893.41971892174,77893.41971892174,25767.103829464922,103660.52354838666,103660.52354838666,103660.52354838666,129972.69885971025,125458.8878903379,4513.810969372358,0.0,92048.7292052433,56794.634107865655,39171.21677486406,26312.175311323586,65483.39208618764,20026.536791725754,1460.4172064378417,0.0,0.8860636297929043,2.8722165752775672,0.0014947054983599872,1.0,1.0,-2.992973469035178,353032.3024141713,1557564.6548025159,4.411960730367411,1557564.6548025159,4.411960730367411,0.76111292794204,0.09258985786825139,4.028046144702076,101325.0,128555.85084228234,1.2687476026872178,1.0,0.0,4.028046144703617,1.2848643156329165,1.2851644311663646,3.134997287801463,22851.954992201674,2330.2509003789955,19424.157978311516,1980.712881392883,0.85,0.8499998352412339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.607044546193,4632.441516551485,5.637567084269721,5.07167836460067,-2.4196402559428916,7.491318620543561,3.422482820679885,3.5,0.9778522344799672,0.6,0.00023356544834142166,1.0001859210695312,0.00023352203167553343,198.91916356198539,0.0,8.660228282263525e-06,24.54308695193483,0.007018270798556408,7.807368810901752e-05,0.00015549176023240416,0.0006263279853370752,0.09258985786822116,0.09258985786822116,0.09258985786822116,0.09258985786849433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.7958469168,595.6560051961112,0.0,0.09258985786822116,0.09258985786825139,0.09258985786825139,0.37500429670635815,0.37500429670635815,0.5,10.000090672868083,0.0,0.0,0.0,0.0,0.0,0.0,26312.175311323586,20026.536791725754,0.76111292794204,1.0446378275703554,0.6511471575154064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514624560844498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.00249170912,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16606.9506682764,1460.4172064378417,0.37500429670635815,6.17534620354742,3.422482820679885,,,,
673.0,-29.998091574955357,5.071536720209306,35.035027456386004,24.20473649343478,4.96567727626935,-26.501769250304513,-40.08965118611229,1.4692325383426756,-5.117584597435666,-5.117584597423132,40.07022951259527,42638.319431001095,25766.997326963818,25766.997326963818,68405.31675796492,77893.12775647012,77893.12775647012,25766.997326963818,103660.12508343393,103660.12508343393,103660.12508343393,129972.14859767047,125458.3419451129,4513.806652557567,0.0,92049.1742559589,56794.365930595035,39172.0092504043,26312.02351423654,65484.03276464084,20026.45823498221,1460.410437501893,0.0,0.8860641582452148,2.8722255879893326,0.0014947054983599872,1.0,1.0,-2.9942449647472245,353033.4747497833,1557563.5510301748,4.411942952815216,1557563.5510301748,4.411942952815216,0.7611143333064663,0.0925897744773784,4.028046144702076,101325.0,128556.00979752876,1.2687491714535284,1.0,0.0,4.0280461447046045,1.2848650419717775,1.2851651018874217,3.1349955155761435,22852.065480190045,2330.2621670183034,19424.25275590372,1980.7225460176228,0.85,0.8499998729980087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.668505883234,4632.441516551485,5.637467975154461,5.071536720209306,-2.4195830463805827,7.491119766589888,3.422559525047224,3.5,0.9778741500134925,0.6,0.00023352203167553343,1.0001854357352875,0.00023347873637437987,198.92063484902354,0.0,8.636406863137602e-06,24.475577050131964,0.007026907205419546,7.805940033605247e-05,0.00015546263133948095,0.0006262106528122363,0.09258977447736712,0.09258977447736712,0.09258977447736712,0.09258977447745875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.6722490811,595.6560441305106,0.0,0.09258977447736712,0.0925897744773784,0.0925897744773784,0.37500430101160204,0.37500430101160204,0.5,10.000090672869884,0.0,0.0,0.0,0.0,0.0,0.0,26312.02351423654,20026.45823498221,0.7611143333064663,1.0446106305612484,0.6511254367037752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514731568762018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.93498180732,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.01506690359,1460.410437501893,0.37500430101160204,6.17534620354742,3.422559525047224,,,,
674.0,-29.999868432958035,5.071395677218569,35.03503271250198,24.20470268642532,4.9657123191245525,-26.50336502274404,-40.09126302609218,1.469086837451932,-5.117512396342477,-5.117512396357363,40.07020656599339,42637.31676109745,25766.925158888476,25766.925158888476,68404.24191998593,77892.84273089499,77892.84273089499,25766.925158888476,103659.76788978347,103659.76788978347,103659.76788978347,129971.6612687246,125457.85837751447,4513.802891210124,0.0,92049.619872887,56794.093903121735,39172.806633072505,26311.893378941124,65484.70001201363,20026.390657060274,1460.4046597531421,0.0,0.8860646111189865,2.872233233461667,0.0014947054983599872,1.0,1.0,-2.995397438206794,353034.4692407616,1557562.5601807267,4.411927717796032,1557562.5601807267,4.411927717796032,0.7611155293403747,0.09258970195284778,4.028046144702076,101325.0,128556.17504417374,1.2687508023111151,1.0,0.0,4.0280461446997995,1.2848658130745105,1.285165817538685,3.134993634131727,22852.176108745945,2330.2734479915107,19424.348221592525,1980.7322808086885,0.85,0.8499999356366973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.729990853291,4632.441516551485,5.637376351360048,5.071395677218569,-2.4195351599372565,7.490930837155826,3.42263625959683,3.5,0.9778960741705228,0.6,0.00023347873637437987,1.0001849520704658,0.00023343556198387062,198.92210229665153,0.0,8.61232879144686e-06,24.4073397949604,0.007035519534210993,7.804515233231796e-05,0.0001554335840420619,0.0006260936489578536,0.09258970195282384,0.09258970195282384,0.09258970195282384,0.09258970195276753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.561296179,595.6560790816413,0.0,0.09258970195282384,0.09258970195284778,0.09258970195284778,0.37500430531935547,0.37500430531935547,0.5,10.00009067287189,0.0,0.0,0.0,0.0,0.0,0.0,26311.893378941124,20026.390657060274,0.7611155293403747,1.0445835730703001,0.6511034906363675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514838297309827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.86674455215,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.07949991447,1460.4046597531421,0.37500430531935547,6.17534620354742,3.42263625959683,,,,
675.0,-30.001640782529485,5.071255339763924,35.035036750501234,24.204663501027994,4.965740801812946,-26.504957407241147,-40.0928705004975,1.4689356855041482,-5.117434688897504,-5.117434688884719,40.07018193222889,42636.31572654203,25766.84049455681,25766.84049455681,68403.15622109885,77892.56258685877,77892.56258685877,25766.84049455681,103659.40308141557,103659.40308141557,103659.40308141557,129971.15644064044,125457.35759625396,4513.798844386468,0.0,92050.065883955,56793.819023734155,39173.60762246761,26311.753359224862,65485.36098169247,20026.317955871164,1460.3984419827113,0.0,0.8860650983004608,2.8722414620270182,0.0014947054983599872,1.0,1.0,-2.9965560464859777,353035.53957815544,1557561.4964813893,4.4119113286513025,1557561.4964813893,4.4119113286513025,0.7611168165974757,0.09258962391298799,4.028046144702076,101325.0,128556.33132696772,1.2687523447023707,1.0,0.0,4.028046144703077,1.2848666094323788,1.285166558606275,3.1349916910686653,22852.286835150753,2330.284738942529,19424.44018408193,1980.7416583728318,0.85,0.8499998413377079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.791431482061,4632.441516551485,5.637282050780867,5.071255339763924,-2.4194830632201443,7.490738402984069,3.4227129394949736,3.5,0.9779179827128496,0.6,0.00023343556198387062,1.0001844854292767,0.00023339250446749395,198.92356603994173,0.0,8.588340525476292e-06,24.339357049199812,0.007044107874736469,7.803094531309395e-05,0.00015540461667077666,0.0006259769670496259,0.09258962391343174,0.09258962391343174,0.09258962391343174,0.09258962391011527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.44218544994,595.6561166025582,0.0,0.09258962391343174,0.09258962391298799,0.09258962391298799,0.3750043096291174,0.3750043096291174,0.5,10.000090672863998,0.0,0.0,0.0,0.0,0.0,0.0,26311.753359224862,20026.317955871164,0.7611168165974757,1.044556450413736,0.6510816324042518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494474744902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.798761806385,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.143967139982,1460.3984419827113,0.3750043096291174,6.17534620354742,3.4227129394949736,,,,
676.0,-30.003408302791662,5.071115752857921,35.035039589876575,24.204647994507127,4.96579533771562,-26.506542780054453,-40.09447315530849,1.468808426217006,-5.117354157565671,-5.117354157568693,40.07015542466459,42635.31552106011,25766.75042872056,25766.75042872056,68402.06594978066,77892.27286373374,77892.27286373374,25766.75042872056,103659.02329245431,103659.02329245431,103659.02329245431,129970.63042278968,125456.8358572693,4513.794565520384,0.0,92050.51106630608,56793.55372357514,39174.397047478815,26311.607130335367,65486.00417781418,20026.24185141601,1460.3919681350942,0.0,0.8860656067424207,2.872249989637915,0.0014947054983599872,1.0,1.0,-2.997758546154955,353036.6488142767,1557560.351870328,4.411894224301114,1557560.351870328,4.411894224301114,0.7611181541368945,0.0925895414913648,4.028046144702076,101325.0,128556.49373413192,1.268753947536461,1.0,0.0,4.02804614470188,1.284867293762457,1.2851671877700337,3.1349900213482833,22852.397355818863,2330.2960089142434,19424.535095205087,1980.7513366139392,0.85,0.8499998837215673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.852853744496,4632.441516551485,5.637186593659897,5.071115752857921,-2.4194287029873056,7.490544455845226,3.4227895971581863,3.5,0.977939884902339,0.6,0.00023339250446749395,1.0001839853636516,0.0002333495715617122,198.9250258137391,0.0,8.565154702470503e-06,24.273648426801405,0.00705267302943894,7.80167832701909e-05,0.00015537572119730304,0.0006258605747491012,0.092589541491363,0.092589541491363,0.092589541491363,0.09258954149126689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.3140143656,595.6561569775631,0.0,0.092589541491363,0.0925895414913648,0.0925895414913648,0.3750043139404465,0.3750043139404465,0.5,10.000090672865452,0.0,0.0,0.0,0.0,0.0,0.0,26311.607130335367,20026.24185141601,0.7611181541368945,1.0445295419773741,0.6510599639778358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515050928977045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.73305318399,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.208465455806,1460.3919681350942,0.3750043139404465,6.17534620354742,3.4227895971581863,,,,
677.0,-30.00517118819175,5.070976621863339,35.03504142490878,24.20461216187107,4.965826435464893,-26.50812638840978,-40.096071689017094,1.4686605857595842,-5.117287177494859,-5.117287177523571,40.070132125390515,42634.31847684618,25766.695719349933,25766.695719349933,68401.0141961961,77891.99574150215,77891.99574150215,25766.695719349933,103658.69146085207,103658.69146085207,103658.69146085207,129970.17562011385,125456.3847111209,4513.790908992942,0.0,92050.95728564169,56793.28002118589,39175.196960506444,26311.484159261774,65486.68111976822,20026.17762616529,1460.3865485351382,0.0,0.8860660341787544,2.872257082296078,0.0014947054983599872,1.0,1.0,-2.998819269927992,353037.5713978226,1557559.3457948305,4.411879845048234,1557559.3457948305,4.411879845048234,0.761119270389617,0.09258947118809016,4.028046144702076,101325.0,128556.65352451977,1.2687555245449769,1.0,0.0,4.028046144702093,1.2848680741296918,1.2851679131534182,3.1349881173057255,22852.508133928044,2330.307305137641,19424.62823114358,1980.7608338365885,0.85,0.8499998388494061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.914269463182,4632.441516551485,5.637098882271539,5.070976621863339,-2.419384189999824,7.490360811863163,3.422866247341149,3.5,0.9779617849546139,0.6,0.0002333495715617122,1.00018350551926,0.00023330675848384975,198.92648177848403,0.0,8.540429390892074e-06,24.20357689378814,0.007061213458829832,7.800266001105073e-05,0.00015534691155066148,0.0006257445281630164,0.09258947118804729,0.09258947118804729,0.09258947118804729,0.09258947118834314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.20135621476,595.6561924658566,0.0,0.09258947118804729,0.09258947118809016,0.09258947118809016,0.3750043182530667,0.3750043182530667,0.5,10.000090672867447,0.0,0.0,0.0,0.0,0.0,0.0,26311.484159261774,20026.17762616529,0.761119270389617,1.0445026840052847,0.6510380087650574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515156822658422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.662981650974,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.273001440466,1460.3865485351382,0.3750043182530667,6.17534620354742,3.422866247341149,,,,
678.0,-30.006929434930743,5.070838186781964,35.035042217658614,24.20457350034269,4.9658537928932835,-26.50970617398468,-40.09767343578858,1.4685098208766447,-5.117208351466672,-5.1172083515069335,40.07010572278903,42633.35473259294,25766.61220976538,25766.61220976538,68399.96694235833,77891.72220805279,77891.72220805279,25766.61220976538,103658.33441781817,103658.33441781817,103658.33441781817,129969.67493929391,125455.88825624147,4513.78668305244,0.0,92051.40379347216,56793.03631813881,39175.9638614815,26311.34052147573,65487.30438295723,20026.10278597841,1460.3801983196568,0.0,0.8860665335099996,2.8722654293648393,0.0014947054983599872,1.0,1.0,-2.999932758512159,353038.65715001395,1557558.2057177913,4.411863047212845,1557558.2057177913,4.411863047212845,0.7611205810525994,0.09258938983086358,4.028046144702076,101325.0,128556.81815872775,1.2687571493582803,1.0,0.0,4.0280461447016105,1.2848688679329505,1.2851686521298653,3.1349861804825636,22852.618983658766,2330.3186086644027,19424.72880405721,1980.77108941965,0.85,0.8500001167457988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.975608424925,4632.441516551485,5.637004967227136,5.070838186781964,-2.4193308254343373,7.490169012216302,3.4229428024125466,3.5,0.9779836578321561,0.6,0.00023330675848384975,1.0001830252587423,0.00023326406526794882,198.92793393089138,0.0,8.516654953286393e-06,24.13620013761364,0.007069730113783118,7.798851073496036e-05,0.00015531824774888938,0.0006256290690467957,0.09258938983080836,0.09258938983080836,0.09258938983080836,0.09258938983120489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.0736926468,595.6562326809852,0.0,0.09258938983080836,0.09258938983086358,0.09258938983086358,0.37500432256672195,0.37500432256672195,0.5,10.00009067287311,0.0,0.0,0.0,0.0,0.0,0.0,26311.34052147573,20026.10278597841,0.7611205810525994,1.0444767514382391,0.6510170961272316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515262440130834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.5956048948,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.337571359527,1460.3801983196568,0.37500432256672195,6.17534620354742,3.4229428024125466,,,,
679.0,-30.00868327644094,5.070700464916272,35.03504199513507,24.20455334885048,4.9659014164663065,-26.511279986389948,-40.09926288910208,1.468377738028508,-5.1171280531205525,-5.1171280531136585,40.07007801491321,42632.35924173739,25766.52662388266,25766.52662388266,68398.88586562005,77891.44166330459,77891.44166330459,25766.52662388266,103657.96828718725,103657.96828718725,103657.96828718725,129969.16156003572,125455.3792518596,4513.782308176113,0.0,92051.84970660885,56792.76728516326,39176.75824605065,26311.193272848475,65487.95151889913,20026.025917100327,1460.3737045707687,0.0,0.8860670451188403,2.872273932360472,0.0014947054983599872,1.0,1.0,-3.001072693428341,353039.76318465994,1557557.0092772597,4.411845836364241,1557557.0092772597,4.411845836364241,0.761121919079434,0.09258930568205537,4.028046144702076,101325.0,128556.97950804618,1.2687587417522446,1.0,0.0,4.028046144701984,1.2848695740810665,1.285169303584669,3.1349844575336903,22852.729685751212,2330.3298971362506,19424.824083252428,1980.7808051936624,0.85,0.8500001684859512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.036929250008,4632.441516551485,5.636910622839859,5.070700464916272,-2.419276200712622,7.489976665628895,3.4230193355327705,3.5,0.9780055244379344,0.6,0.00023326406526794882,1.0001825692796096,0.00023322148618922577,198.92938246361155,0.0,8.492873232036591e-06,24.0688027395917,0.007078222987015155,7.797447240067875e-05,0.00015528959286727006,0.0006255136458613622,0.09258930568238158,0.09258930568238158,0.09258930568238158,0.09258930568073084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.93971779087,595.6562748842177,0.0,0.09258930568238158,0.09258930568205537,0.09258930568205537,0.37500432688121993,0.37500432688121993,0.5,10.000090672867563,0.0,0.0,0.0,0.0,0.0,0.0,26311.193272848475,20026.025917100327,0.761121919079434,1.0444499221491277,0.6509954618054306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515367781155137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.528207496776,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.40217544358,1460.3737045707687,0.37500432688121993,6.17534620354742,3.4230193355327705,,,,
680.0,-30.01043255125861,5.070563223560471,35.03504091012237,24.204520834051095,4.965934658111556,-26.5128510734456,-40.10084815146399,1.4682331255353243,-5.117058361667034,-5.117058361615302,40.0700526847347,42631.366049233606,25766.46896269559,25766.46896269559,68397.8350119292,77891.16926750824,77891.16926750824,25766.46896269559,103657.63823020384,103657.63823020384,103657.63823020384,129968.70230938055,125454.92390025784,4513.778409122712,0.0,92052.29627224534,56792.49305414739,39177.55913121995,26311.0640791767,65488.62321039665,20025.958244702826,1460.3680320506821,0.0,0.8860674938081946,2.872281312181442,0.0014947054983599872,1.0,1.0,-3.002107045965829,353040.72312148125,1557555.9155082619,4.411830742178451,1557555.9155082619,4.411830742178451,0.7611230843587173,0.09258923081381387,4.028046144702076,101325.0,128557.1387416731,1.268760313265957,1.0,0.0,4.028046144701346,1.2848703386172537,1.2851700135877608,3.134982592124402,22852.840549832814,2330.3412021263953,19424.913987352087,1980.789972860466,0.85,0.8499999789957925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.098237050266,4632.441516551485,5.636822406013902,5.070563223560471,-2.419229255298545,7.489792478859016,3.4230958530812567,3.5,0.9780273865946448,0.6,0.00023322148618922577,1.000182096471226,0.00023317902511158905,198.93082724314638,0.0,8.470229836246538e-06,24.00463135592269,0.007086693216851401,7.796047340866187e-05,0.0001552610127805639,0.0006253985239532901,0.09258923081380523,0.09258923081380523,0.09258923081380523,0.09258923081388977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.81723974406,595.6563134658556,0.0,0.09258923081380523,0.09258923081381387,0.09258923081381387,0.37500433119634724,0.37500433119634724,0.5,10.000090672860278,0.0,0.0,0.0,0.0,0.0,0.0,26311.0640791767,20025.958244702826,0.7611230843587173,1.0444231632750327,0.6509736189180667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451547285970563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.46403611311,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.46680917083,1460.3680320506821,0.37500433119634724,6.17534620354742,3.4230958530812567,,,,
681.0,-30.012177190720863,5.070426598546459,35.03503892611382,24.204517795611196,4.96600038765756,-26.51441479412774,-40.10242848945779,1.468118274346007,-5.1169818213314215,-5.116981821329455,40.07002457626748,42630.37262683836,25766.395001680048,25766.395001680048,68396.76762851841,77890.88477341228,77890.88477341228,25766.395001680048,103657.27977509233,103657.27977509233,103657.27977509233,129968.2015954778,125454.42749828071,4513.774097197088,0.0,92052.74178171974,56792.2296348535,39178.346829851376,26310.921820385465,65489.268650236845,20025.88367586248,1460.361791640517,0.0,0.8860679876412216,2.872289417266755,0.0014947054983599872,1.0,1.0,-3.0032242049133515,353041.77739782684,1557554.7017723424,4.411814129343691,1557554.7017723424,4.411814129343691,0.7611243654848536,0.09258914803723253,4.028046144702076,101325.0,128557.29452338224,1.2687618507118898,1.0,0.0,4.028046144701541,1.2848709636647009,1.285170584221144,3.1349810670585225,22852.951151712336,2330.352480379369,19425.009927926934,1980.7997560764313,0.85,0.8500000634041284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.159476533517,4632.441516551485,5.636730709999136,5.070426598546459,-2.419177148911055,7.4896037474575134,3.423172286047117,3.5,0.9780492245848906,0.6,0.00023317902511158905,1.000181616494192,0.00023313668364443801,198.93226821263968,0.0,8.446817299908325e-06,23.938280227940194,0.007095140034151309,7.794652021510556e-05,0.0001552325048964835,0.0006252836928807265,0.09258914803745669,0.09258914803745669,0.09258914803745669,0.09258914803638074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.6813280096,595.6563562792171,0.0,0.09258914803745669,0.09258914803723253,0.09258914803723253,0.37500433551197104,0.37500433551197104,0.5,10.000090672840031,0.0,0.0,0.0,0.0,0.0,0.0,26310.921820385465,20025.88367586248,0.7611243654848536,1.0443965711971812,0.6509520339052403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451557766609737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.39768498513,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.53147592277,1460.361791640517,0.37500433551197104,6.17534620354742,3.423172286047117,,,,
682.0,-30.01392077925361,5.070290233306794,35.03503625388672,24.204483080562227,4.966030563506502,-26.51598122200288,-40.10401294855399,1.467971382787336,-5.116922050132246,-5.116922050135379,40.070000751305855,42629.40094589944,25766.363828760776,25766.363828760776,68395.76477466022,77890.61598510738,77890.61598510738,25766.363828760776,103656.97981386815,103656.97981386815,103656.97981386815,129967.78851051195,125454.01792843899,4513.770582072968,0.0,92053.18877561459,56791.97374078048,39179.127816482345,26310.808696643795,65489.936513126144,20025.824049593615,1460.3568653529478,0.0,0.8860683800958971,2.872295746630546,0.0014947054983599872,1.0,1.0,-3.0041711441882057,353042.6006956643,1557553.6730003778,4.411800926945489,1557553.6730003778,4.411800926945489,0.7611253717240591,0.0925890807404151,4.028046144702076,101325.0,128557.45748730739,1.2687634590407835,1.0,0.0,4.02804614470102,1.2848717383748725,1.2851713047057844,3.1349791768296007,22853.062122113068,2330.3637962110474,19425.102131286938,1980.80915820254,0.85,0.8499999705724701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.220681173483,4632.441516551485,5.636648419727192,5.070290233306794,-2.4191373219087637,7.489427555215558,3.423248676207158,3.5,0.9780710503449023,0.6,0.00023313668364443801,1.0001815096762878,0.0002330943747599308,198.9337083325271,0.0,8.423084099806125e-06,23.871020338850556,0.007103563118251115,7.793253295320633e-05,0.00015520415069123167,0.0006251694808335757,0.09258908074048668,0.09258908074048668,0.09258908074048668,0.09258908073989636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.5661279874,595.6563925682098,0.0,0.09258908074048668,0.0925890807404151,0.0925890807404151,0.37500433982793996,0.37500433982793996,0.5,10.000090672854526,0.0,0.0,0.0,0.0,0.0,0.0,26310.808696643795,20025.824049593615,0.7611253717240591,1.0443706073978505,0.6509305584279385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515682196205106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.330425096035,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.596177227166,1460.3568653529478,0.37500433982793996,6.17534620354742,3.423248676207158,,,,
683.0,-30.01565620997742,5.070154508902813,35.03503280454424,24.20443226527425,4.966041599131433,-26.517541945520776,-40.105592797603435,1.467808289708144,-5.116843926776312,-5.116843926770731,40.06997298499712,42628.44542239872,25766.28692847713,25766.28692847713,68394.73235087586,77890.35944389156,77890.35944389156,25766.28692847713,103656.64637236869,103656.64637236869,103656.64637236869,129967.3109129925,125453.54465460476,4513.766258387738,0.0,92053.63611942848,56791.722098158956,39179.90446807725,26310.66454062381,65490.56900870106,20025.748646817658,1460.35052362324,0.0,0.8860688807817326,2.8723040193796887,0.0014947054983599872,1.0,1.0,-3.0051812159703672,353043.6767812567,1557552.4740395434,4.411784083601055,1557552.4740395434,4.411784083601055,0.7611266760631528,0.09258899765344149,4.028046144702076,101325.0,128557.6239031503,1.2687651014374568,1.0,0.0,4.028046144701514,1.2848725888217238,1.2851721009865604,3.134977101812052,22853.173179384466,2330.375120901069,19425.20163384661,1980.819304639873,0.85,0.8500001939061056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.281765613399,4632.441516551485,5.636556276687895,5.070154508902813,-2.4190838975214017,7.489238406424215,3.423324917024103,3.5,0.9780928334354579,0.6,0.0002330943747599308,1.0001806629364027,0.0002330522708523433,198.93514173272445,0.0,8.4166632904304e-06,23.852823765079755,0.007111979781541545,7.791858869823648e-05,0.00015517578606169432,0.000625055226796922,0.0925889976533041,0.0925889976533041,0.0925889976533041,0.09258899765501846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.43187063735,595.65643486042,0.0,0.0925889976533041,0.09258899765344149,0.09258899765344149,0.37500434414432404,0.37500434414432404,0.5,10.000090672845532,0.0,0.0,0.0,0.0,0.0,0.0,26310.66454062381,20025.748646817658,0.7611266760631528,1.0443447565982966,0.650909681617442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451578666478281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.31222852227,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.660841430537,1460.35052362324,0.37500434414432404,6.17534620354742,3.423324917024103,,,,
684.0,-30.01738703981482,5.070019603921431,35.03502850235678,24.20442863311621,4.966104990320325,-26.5190934733349,-40.10715986425055,1.4676927141611638,-5.116756601854661,-5.116756601863465,40.069941479464646,42627.45690097254,25766.188597765824,25766.188597765824,68393.64549873836,77890.08201661234,77890.08201661234,25766.188597765824,103656.27061437817,103656.27061437817,103656.27061437817,129966.7734390929,125453.01205961389,4513.761379479014,0.0,92054.08217015071,56791.457054634375,39180.694572795925,26310.502824714724,65491.19739751065,20025.66397359551,1460.3434187369332,0.0,0.8860694421419482,2.8723132665362616,0.0014947054983599872,1.0,1.0,-3.0063198379292544,353044.8796139586,1557551.1136199173,4.4117651991527005,1557551.1136199173,4.4117651991527005,0.7611281360531217,0.09258890393181801,4.028046144702076,101325.0,128557.77662267434,1.2687666086619722,1.0,0.0,4.028046144702505,1.2848732165226182,1.2851726747327763,3.1349755702773408,22853.283915633805,2330.3864128559503,19425.28932875888,1980.828247032257,0.85,0.8499999125057974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.342822303329,4632.441516551485,5.636459482332852,5.070019603921431,-2.4190235075827147,7.489043111504146,3.423401123884413,3.5,0.978114606824118,0.6,0.0002330522708523433,1.0001801864871973,0.00023301028554750965,198.93657135091527,0.0,8.375946823423753e-06,23.737433297582918,0.007120355728364969,7.79047595436535e-05,0.0001551475113086898,0.0006249413347870896,0.09258890393172192,0.09258890393172192,0.09258890393172192,0.09258890393201524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.27953311795,595.6564828480365,0.0,0.09258890393172192,0.09258890393181801,0.09258890393181801,0.37500434846094627,0.37500434846094627,0.5,10.000090672846884,0.0,0.0,0.0,0.0,0.0,0.0,26310.502824714724,20025.66397359551,0.7611281360531217,1.0443181407053954,0.6508883421727273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515890646004461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.19683805477,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.725610942394,1460.3434187369332,0.37500434846094627,6.17534620354742,3.423401123884413,,,,
685.0,-30.01911359063639,5.069884947253857,35.03502365265285,24.2043821834028,4.966119854495922,-26.520645979752345,-40.10873080752788,1.4675338469661492,-5.116696081556938,-5.116696081605596,40.06991707778425,42626.50303724846,25766.15880010836,25766.15880010836,68392.66183735682,77889.82772577953,77889.82772577953,25766.15880010836,103655.98652588789,103655.98652588789,103655.98652588789,129966.37449415846,125452.61669816686,4513.757795991599,0.0,92054.53016392562,56791.20547532182,39181.471876226446,26310.387968270577,65491.85984449703,20025.603383295536,1460.3384221601157,0.0,0.8860698405222909,2.872319675266584,0.0014947054983599872,1.0,1.0,-3.007195361707602,353045.71323575516,1557550.0599468492,4.411751797441472,1557550.0599468492,4.411751797441472,0.7611291558089422,0.09258883534924298,4.028046144702076,101325.0,128557.94081147354,1.2687682290794329,1.0,0.0,4.028046144703357,1.2848740465310347,1.2851734509860013,3.134973545132451,22853.395134264083,2330.3977539999983,19425.38459537399,1980.8379615234553,0.85,0.8499999444830638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.403895262604,4632.441516551485,5.636377662190408,5.069884947253857,-2.418982751075432,7.488867698329289,3.4234773517298676,3.5,0.9781363862085336,0.6,0.00023301028554750965,1.0001797435296718,0.00023296841098301754,198.93799745281697,0.0,8.352412590729103e-06,23.67073728212628,0.007128708140955699,7.789089845595421e-05,0.00015511938709155543,0.0006248280491426888,0.09258883534916486,0.09258883534916486,0.09258883534916486,0.09258883535108156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.16154463857,595.6565200154079,0.0,0.09258883534916486,0.09258883534924298,0.09258883534924298,0.37500435277780036,0.37500435277780036,0.5,10.00009067283844,0.0,0.0,0.0,0.0,0.0,0.0,26310.387968270577,20025.603383295536,0.7611291558089422,1.044292557880436,0.6508671938537132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515994352973358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.130142039314,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.79041477765,1460.3384221601157,0.37500435277780036,6.17534620354742,3.4234773517298676,,,,
686.0,-30.020835443861426,5.069751045424177,35.03501804920879,24.20437771305444,4.96618125304944,-26.522189600337896,-40.11028907317666,1.4674173545703864,-5.116611145404363,-5.1166111454142875,40.06988563097548,42625.51693512953,25766.068219561574,25766.068219561574,68391.5851546911,77889.55498462175,77889.55498462175,25766.068219561574,103655.62320418333,103655.62320418333,103655.62320418333,129965.85298524727,125452.10000153688,4513.752983710398,0.0,92054.97655102724,56790.938501705234,39182.264499246674,26310.229781063936,65492.49428031061,20025.520413526647,1460.3314878059164,0.0,0.8860703894428136,2.872328669506083,0.0014947054983599872,1.0,1.0,-3.0082897079474265,353046.88317028445,1557548.7020637107,4.411733331497678,1557548.7020637107,4.411733331497678,0.7611305784923044,0.0925887429824377,4.028046144702076,101325.0,128558.09926563513,1.2687697929004207,1.0,0.0,4.028046144700487,1.284874678049306,1.285174028845062,3.134972004287178,22853.50595402274,2330.4090544704604,19425.47771331305,1980.8474569106727,0.85,0.8499998972758803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.464847554264,4632.441516551485,5.636282696857318,5.069751045424177,-2.418923909509331,7.488674954933508,3.423553429641685,3.5,0.9781581227547671,0.6,0.00023296841098301754,1.0001792569720949,0.0002329266572557177,198.93941969254894,0.0,8.330442004269214e-06,23.608472640098952,0.007137038582959968,7.787715148083328e-05,0.00015509125950218428,0.0006247147499147626,0.09258874298243495,0.09258874298243495,0.09258874298243495,0.09258874298241024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.00949107757,595.656567913566,0.0,0.09258874298243495,0.0925887429824377,0.0925887429824377,0.37500435709480073,0.37500435709480073,0.5,10.000090672839807,0.0,0.0,0.0,0.0,0.0,0.0,26310.229781063936,20025.520413526647,0.7611305784923044,1.0442660018714855,0.6508458320840635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516097804964314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.06787739729,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.85524664153,1460.3314878059164,0.37500435709480073,6.17534620354742,3.423553429641685,,,,
687.0,-30.022553035350526,5.069617391406723,35.03501196583291,24.204333288967632,4.966197291695642,-26.523733959037628,-40.11185118053106,1.4672604718908746,-5.116550015779865,-5.116550015751725,40.06986057678391,42624.56526512009,25766.038482093903,25766.038482093903,68390.60374721399,77889.30420001558,77889.30420001558,25766.038482093903,103655.34268210949,103655.34268210949,103655.34268210949,129965.45598795316,125451.7066588912,4513.749329061964,0.0,92055.42477725686,56790.68584201423,39183.0432613807,26310.113305843664,65493.15656722436,20025.458897382206,1460.326428470957,0.0,0.8860707933106116,2.872335142787827,0.0014947054983599872,1.0,1.0,-3.009145072312151,353047.72518885444,1557547.6202155307,4.411719745205433,1557547.6202155307,4.411719745205433,0.7611316099096543,0.09258867307181416,4.028046144702076,101325.0,128558.26022522093,1.268771381448023,1.0,0.0,4.02804614470245,1.2848754982960626,1.2851747956317858,3.134970002964387,22853.617230362073,2330.420401499194,19425.570993535228,1980.8569688461635,0.85,0.8499998401884263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.525801933305,4632.441516551485,5.63620104062355,5.069617391406723,-2.4188825046174447,7.488499896024168,3.423629510835155,3.5,0.9781798602386157,0.6,0.0002329266572557177,1.0001788157752585,0.00023288501374143947,198.94083842999,0.0,8.306462279029941e-06,23.540514098770853,0.0071453450452389974,7.786337286570927e-05,0.00015506328439000844,0.0006246020648720151,0.0925886730714265,0.0925886730714265,0.0925886730714265,0.0925886730730133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.88834754995,595.656606074798,0.0,0.0925886730714265,0.09258867307181416,0.09258867307181416,0.3750043614119573,0.3750043614119573,0.5,10.00009067283129,0.0,0.0,0.0,0.0,0.0,0.0,26310.113305843664,20025.458897382206,0.7611316099096543,1.0442404570470747,0.650824719699818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451620097688574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.99991885596,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.920115062236,1460.326428470957,0.3750043614119573,6.17534620354742,3.423629510835155,,,,
688.0,-30.02426594265476,5.069484461114438,35.03500521721815,24.20431802691894,4.966245524742604,-26.52527081688099,-40.11340836351735,1.4671329959958397,-5.116465950585393,-5.116465950574837,40.06982921613374,42623.61350385711,25765.951635074376,25765.951635074376,68389.56513893149,77889.04105019387,77889.04105019387,25765.951635074376,103654.99268526825,103654.99268526825,103654.99268526825,129964.94916729478,125451.20462073783,4513.7445465569435,0.0,92055.87192725338,56790.44438106381,39183.80838465507,26309.956482026526,65493.764866681595,20025.37659894439,1460.3195583038485,0.0,0.886071337457807,2.8723440448357733,0.0014947054983599872,1.0,1.0,-3.0101870184974473,353048.88313173136,1557546.2660550384,4.411701439865139,1557546.2660550384,4.411701439865139,0.7611330186967278,0.09258858129836516,4.028046144702076,101325.0,128558.41879073474,1.2687729463679718,1.0,0.0,4.028046144702511,1.28487618072795,1.285175424713093,3.1349683378985014,22853.728239516495,2330.4317212826495,19425.670666285812,1980.8671326381398,0.85,0.8500000727538533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.586636867247,4632.441516551485,5.636107041543658,5.069484461114438,-2.418824110751144,7.488308571865582,3.4237054436155967,3.5,0.9782015553187419,0.6,0.00023288501374143947,1.0001783305745926,0.00023284349062796563,198.94225331605676,0.0,8.28459564568365e-06,23.478544059867463,0.007153629640884681,7.784963992932552e-05,0.00015503537381211395,0.0006244896397763308,0.09258858129833038,0.09258858129833038,0.09258858129833038,0.0925885812983918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.7367105958,595.6566538417179,0.0,0.09258858129833038,0.09258858129836516,0.09258858129836516,0.3750043657291993,0.3750043657291993,0.5,10.0000906728349,0.0,0.0,0.0,0.0,0.0,0.0,26309.956482026526,20025.37659894439,0.7611330186967278,1.0442149001228522,0.650804142816057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516303894843137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.93794881705,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16607.985011464607,1460.3195583038485,0.3750043657291993,6.17534620354742,3.4237054436155967,,,,
689.0,-30.025974438655485,5.069351896031093,35.034997988781164,24.204289877694123,4.966278757768125,-26.526805235343556,-40.11496139047665,1.4669924730256685,-5.11639854708767,-5.116398547108661,40.069801874767755,42622.663527557794,25765.907810001798,25765.907810001798,68388.5713375596,77888.78652401626,77888.78652401626,25765.907810001798,103654.69433401806,103654.69433401806,103654.69433401806,129964.52266905867,125450.78213343956,4513.740535619118,0.0,92056.31979706249,56790.196800772996,39184.58110698833,26309.82833504061,65494.40944202893,20025.308964646854,1460.3139866312251,0.0,0.8860717817391339,2.872351182516078,0.0014947054983599872,1.0,1.0,-3.0110855311200453,353049.81157281157,1557545.0854482788,4.411686494065886,1557545.0854482788,4.411686494065886,0.7611341552531625,0.09258850454069728,4.028046144702076,101325.0,128558.58030708149,1.2687745404103774,1.0,0.0,4.028046144701577,1.2848769239564413,1.2851761147598122,3.134966524496965,22853.83942737111,2330.4430592884532,19425.765484251893,1980.8768013798692,0.85,0.8500000862431215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.647467710019,4632.441516551485,5.63602246060941,5.069351896031093,-2.418777872965277,7.4881297689963695,3.423781371963102,3.5,0.9782232491323148,0.6,0.00023284349062796563,1.0001778737664582,0.00023280208124493528,198.94366457601254,0.0,8.260701759183753e-06,23.410828785526757,0.007161890342643865,7.783594587568736e-05,0.00015500754475227825,0.0006243775430391489,0.09258850454062015,0.09258850454062015,0.09258850454062015,0.09258850454094777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.6045079327,595.6566954866666,0.0,0.09258850454062015,0.09258850454069728,0.09258850454069728,0.3750043700465582,0.3750043700465582,0.5,10.000090672839708,0.0,0.0,0.0,0.0,0.0,0.0,26309.82833504061,20025.308964646854,0.7611341552531625,1.0441894494535808,0.650783233113727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516406533512531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.870233542715,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.04994445377,1460.3139866312251,0.3750043700465582,6.17534620354742,3.423781371963102,,,,
690.0,-30.027678506579136,5.069219848842021,35.03499024049767,24.204269691277318,4.966320429514838,-26.528334805036366,-40.116506070457376,1.4668599690917468,-5.116323658922397,-5.116323658908071,40.06977241895332,42621.69827408897,25765.845662688946,25765.845662688946,68387.54393677792,77888.53011723059,77888.53011723059,25765.845662688946,103654.37577991953,103654.37577991953,103654.37577991953,129964.0627388028,125450.32658697348,4513.736151829319,0.0,92056.7674883122,56789.93564540104,39185.36871434573,26309.68695888326,65495.055673228984,20025.2345050744,1460.3078223428613,0.0,0.8860722720023729,2.8723591128003187,0.0014947054983599872,1.0,1.0,-3.0120343501635034,353050.8431127714,1557543.8135397264,4.411670001428707,1557543.8135397264,4.411670001428707,0.7611354151180061,0.0925884205615233,4.028046144702076,101325.0,128558.74238018914,1.2687761399475859,1.0,0.0,4.028046144701239,1.2848776294313606,1.2851767671902454,3.1349648032122253,22853.950570896686,2330.4543927739533,19425.86123267597,1980.8865650019088,0.85,0.8500001420941984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.708208781739,4632.441516551485,5.635933984849612,5.069219848842021,-2.4187260440796665,7.4879458929216876,3.4238571889314833,3.5,0.9782449111232809,0.6,0.00023280208124493528,1.0001774151927776,0.00023276078594522574,198.9450721958654,0.0,8.238134407888737e-06,23.34687291195668,0.0071701284770517544,7.782232763195073e-05,0.00015497975361298454,0.0006242655990476599,0.09258842056144782,0.09258842056144782,0.09258842056144782,0.092588420561614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.4620813676,595.6567403522271,0.0,0.09258842056144782,0.0925884205615233,0.0925884205615233,0.37500437436401535,0.37500437436401535,0.5,10.00009067284391,0.0,0.0,0.0,0.0,0.0,0.0,26309.68695888326,20025.2345050744,0.7611354151180061,1.044163459879785,0.6507620741134896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451650890923418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.806277669144,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.114908719133,1460.3078223428613,0.37500437436401535,6.17534620354742,3.4238571889314833,,,,
691.0,-30.02937814951733,5.069088216948747,35.03498203221711,24.20425764229151,4.9663706874909845,-26.529859571581056,-40.118050017021574,1.4667356728029664,-5.116253386427275,-5.116253386465069,40.06974365026146,42620.749120560315,25765.795827193044,25765.795827193044,68386.54494775335,77888.27199172229,77888.27199172229,25765.795827193044,103654.06781891533,103654.06781891533,103654.06781891533,129963.62086319631,125449.8889176492,4513.731945547117,0.0,92057.21499649365,56789.69212538671,39186.13652345216,26309.553044280983,65495.68956773314,20025.163779154816,1460.3020048637331,0.0,0.8860727361494702,2.872366554323733,0.0014947054983599872,1.0,1.0,-3.012956624386163,353051.8110767646,1557542.5713020554,4.411654387359584,1557542.5713020554,4.411654387359584,0.7611366010456712,0.09258834008484584,4.028046144702076,101325.0,128558.89994353324,1.2687776949768885,1.0,0.0,4.028046144704204,1.2848782962693988,1.2851773811213363,3.134963176199157,22854.061668973864,2330.465721625006,19425.953228734175,1980.8959459891173,0.85,0.8500000354469329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.768897473165,4632.441516551485,5.635848269022061,5.069088216948747,-2.418677527477631,7.487765744426378,3.4239329411894985,3.5,0.978266554625571,0.6,0.00023276078594522574,1.0001769569219774,0.0002327196046003119,198.94647617803295,0.0,8.215496382064154e-06,23.28271674676981,0.007178343973433819,7.780871805546705e-05,0.00015495206788975868,0.0006241540796769568,0.092588340084769,0.092588340084769,0.092588340084769,0.0925883400851654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.32297723857,595.6567841711894,0.0,0.092588340084769,0.09258834008484584,0.09258834008484584,0.3750043786815488,0.3750043786815488,0.5,10.000090672845504,0.0,0.0,0.0,0.0,0.0,0.0,26309.553044280983,20025.163779154816,0.7611366010456712,1.0441381012872701,0.650741283920426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516611020992318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.74212150396,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.179904743774,1460.3020048637331,0.3750043786815488,6.17534620354742,3.4239329411894985,,,,
