time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
692.0,-30.031073380867536,5.068956907569428,35.03497345286408,24.2042182822712,4.966389745621883,-26.531383471809594,-40.11959378896279,1.4665837209325305,-5.116187428996511,-5.116187428983829,40.06971652728553,42619.81839946402,25765.75712551863,25765.75712551863,68385.57552498265,77888.0294982577,77888.0294982577,25765.75712551863,103653.78662377634,103653.78662377634,103653.78662377634,129963.21386735789,125449.4858768821,4513.727990475786,0.0,92057.66378996927,56789.45269129934,39186.90122074437,26309.42724358155,65496.32846432592,20025.097317285585,1460.2965420022215,0.0,0.886073172233583,2.872373538916233,0.0014947054983599872,1.0,1.0,-3.013789224266077,353052.71960508096,1557541.4001278747,4.411639717349056,1557541.4001278747,4.411639717349056,0.7611377143214286,0.09258826442903578,4.028046144702076,101325.0,128559.06647072837,1.2687793384725228,1.0,0.0,4.028046144700666,1.2848790922679465,1.2851781243893672,3.134961234050553,22854.173086137293,2330.4770830138013,19426.046066637973,1980.9054128206853,0.85,0.849999953768674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.829509681593,4632.441516551485,5.635765085061779,5.068956907569428,-2.4186321391499725,7.4875890467194,3.424008598649764,3.5,0.9782881710427898,0.6,0.0002327196046003119,1.0001765000271985,0.00023267853683223247,198.9478765334464,0.0,8.192883454883141e-06,23.218631711138823,0.007186536856888702,7.779511221831619e-05,0.0001549244923819957,0.000624043004259224,0.09258826442889279,0.09258826442889279,0.09258826442889279,0.09258826442963917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.1918305683,595.6568254834821,0.0,0.09258826442889279,0.09258826442903578,0.09258826442903578,0.3750043829991328,0.3750043829991328,0.5,10.000090672850758,0.0,0.0,0.0,0.0,0.0,0.0,26309.42724358155,20025.097317285585,0.7611377143214286,1.0441131148630785,0.6507207258598913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671286896155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.67803646833,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.24493261336,1460.2965420022215,0.3750043829991328,6.17534620354742,3.424008598649764,,,,
693.0,-30.032764791085583,5.0688262302322915,35.03496431841453,24.2042648018338,4.9665047068258845,-26.532894404842732,-40.12112051770089,1.466518484937887,-5.116106458780109,-5.11610645878498,40.06968335257783,42618.833480691166,25765.681280442328,25765.681280442328,68384.5147611335,77887.74640916292,77887.74640916292,25765.681280442328,103653.42768960525,103653.42768960525,103653.42768960525,129962.70053652351,125448.97740307196,4513.723133451547,0.0,92058.10918681102,56789.196256303185,39187.6810338976,26309.272846918262,65496.95388081586,20025.015766197008,1460.28983538204,0.0,0.8860737071315401,2.8723821133128564,0.0014947054983599872,1.0,1.0,-3.0148680089790787,353053.834928988,1557539.967639621,4.41162172322218,1557539.967639621,4.41162172322218,0.7611390813692762,0.09258817149480364,4.028046144702076,101325.0,128559.21412372786,1.2687807956943287,1.0,0.0,4.028046144703197,1.2848794823052945,1.2851784617476094,3.13496028240335,22854.283660054705,2330.488358415433,19426.137120234176,1980.9146977035152,0.85,0.8499998253801176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.8900235406045,4632.441516551485,5.635673900241511,5.0688262302322915,-2.418575599851132,7.4874018300834235,3.4240841340152506,3.5,0.9783097525757859,0.6,0.00023267853683223247,1.0001761045958935,0.00023263756828727962,198.9492737497291,0.0,8.170345253368454e-06,23.1547584480462,0.00719470720214207,7.778165875259028e-05,0.0001548968780796422,0.0006239317725750903,0.09258817149765972,0.09258817149765972,0.09258817149765972,0.09258817148407714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.0314231788,595.6568760131316,0.0,0.09258817149765972,0.09258817149480364,0.09258817149480364,0.375004387316772,0.375004387316772,0.5,10.00009067265438,0.0,0.0,0.0,0.0,0.0,0.0,26309.272846918262,20025.015766197008,0.7611390813692762,1.0440869492277778,0.6506994746388393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681445393409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.61416320523,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16608.309992206992,1460.28983538204,0.375004387316772,6.17534620354742,3.4240841340152506,,,,
694.0,-30.034451227862597,5.068695178651399,35.03495519192767,24.204166035074763,4.966456114369996,-26.534417075612822,-40.12266401024533,1.4663064862606316,-5.116073671439722,-5.116073671440303,40.069665313434975,42617.93982935304,25765.726189707333,25765.726189707333,68383.66601906037,77887.53737888555,77887.53737888555,25765.726189707333,103653.26356859288,103653.26356859288,103653.26356859288,129962.46893060592,125448.74812412141,4513.720806484503,0.0,92058.56066348712,56788.96311394239,39188.44172171637,26309.205362013035,65497.647083729404,20024.979333915904,1460.286990431717,0.0,0.886073940472351,2.872385585356531,0.0014947054983599872,1.0,1.0,-3.01536148395752,353054.2865588593,1557539.1887072253,4.411613873572275,1557539.1887072253,4.411613873572275,0.761139648969759,0.09258812740264935,4.028046144702076,101325.0,128559.38326769938,1.268782465015538,1.0,0.0,4.028046144701366,1.284880558813893,1.285179485864274,3.1349576558466037,22854.39574334767,2330.4997877305373,19426.23190794072,1980.9243633596307,0.85,0.8499998042431377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.9505142876915,4632.441516551485,5.63560915832039,5.068695178651399,-2.4185545946251676,7.487249773276567,3.424159641197831,3.5,0.9783313260565231,0.6,0.00023263756828727962,1.0001755891602835,0.00023259672682333202,198.95066687486357,0.0,8.150662264952754e-06,23.098976858876103,0.007202857864407023,7.776805975150796e-05,0.00015486950853577168,0.0006238215267894203,0.09258812740260179,0.09258812740260179,0.09258812740260179,0.09258812740271562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.9441992188,595.6569034894013,0.0,0.09258812740260179,0.09258812740264935,0.09258812740264935,0.3750043916336469,0.3750043916336469,0.5,10.000090672657882,0.0,0.0,0.0,0.0,0.0,0.0,26309.205362013035,20024.979333915904,0.761139648969759,1.0440629406372661,0.6506789438538468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516915811282531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.558381616065,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.37507184293,1460.286990431717,0.3750043916336469,6.17534620354742,3.424159641197831,,,,
695.0,-30.036133434909857,5.068565492242962,35.0349452874774,24.204189818725013,4.966544516445675,-26.53592234131423,-40.124186024162896,1.4662182552036196,-5.11595781500165,-5.1159578150249105,40.06962461418044,42616.97534831734,25765.562369011615,25765.562369011615,68382.53771732896,77887.2699587123,77887.2699587123,25765.562369011615,103652.83232772393,103652.83232772393,103652.83232772393,129961.82428419648,125448.10987430857,4513.714409887912,0.0,92059.00730516898,56788.71269479101,39189.21623375331,26308.991956472557,65498.208190225865,20024.867771324098,1460.2775925366748,0.0,0.8860746812186123,2.8723978541003845,0.0014947054983599872,1.0,1.0,-3.016596170889386,353055.88242928963,1557537.4313099014,4.411588954680132,1557537.4313099014,4.411588954680132,0.7611415824845986,0.0925880044043979,4.028046144702076,101325.0,128559.54122077614,1.268784023891203,1.0,0.0,4.028046144703631,1.2848810559745063,1.2851799306613962,3.1349564428335674,22854.506626308248,2330.5110946458017,19426.328109521008,1980.9341731907439,0.85,0.8499998896129746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.010739578505,4632.441516551485,5.635499091453785,5.068565492242962,-2.418472300586915,7.487037792829877,3.424234817687982,3.5,0.9783528050537091,0.6,0.00023259672682333202,1.0001751511459331,0.00023255599437442374,198.95205652307172,0.0,8.125436488520583e-06,23.027487008467332,0.007210983300895544,7.775465214120826e-05,0.00015484207468212375,0.0006237110219609994,0.09258800440430145,0.09258800440430145,0.09258800440430145,0.09258800440694331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.7474078168,595.6569654803174,0.0,0.09258800440430145,0.0925880044043979,0.0925880044043979,0.37500439595071,0.37500439595071,0.5,10.000090672646623,0.0,0.0,0.0,0.0,0.0,0.0,26308.991956472557,20024.867771324098,0.7611415824845986,1.0440367699636326,0.6506586443486398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517016871944537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.48689176566,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.440194733128,1460.2775925366748,0.37500439595071,6.17534620354742,3.424234817687982,,,,
696.0,-30.037817419761296,5.06843568786647,35.03493529426056,24.20412489390003,4.966533750105131,-26.53743928686411,-40.1257248368114,1.4660403479415962,-5.115911970107163,-5.115911970111002,40.06960224413706,42616.07287741972,25765.576525183737,25765.576525183737,68381.64940260345,77887.04476728536,77887.04476728536,25765.576525183737,103652.62129246909,103652.62129246909,103652.62129246909,129961.52195169027,125447.81057387832,4513.711377811959,0.0,92059.45774732668,56788.48586357819,39189.96875972054,26308.900659221177,65498.869418941715,20024.818933909835,1460.273694067801,0.0,0.8860749971119026,2.8724027089069257,0.0014947054983599872,1.0,1.0,-3.0172225584244075,353056.51392369776,1557536.4653702837,4.411578327958274,1557536.4653702837,4.411578327958274,0.7611423674934592,0.09258794672195256,4.028046144702076,101325.0,128559.70925122582,1.268785682222806,1.0,0.0,4.02804614470315,1.2848819724899667,1.2851807950509324,3.134954206646813,22854.618452772374,2330.5224977716525,19426.424585623186,1980.9440110152996,0.85,0.8499999519032297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.071119280939,4632.441516551485,5.635427764132409,5.06843568786647,-2.418441426899718,7.4868771147661874,3.4243101875858555,3.5,0.9783743393102444,0.6,0.00023255599437442374,1.0001753386847927,0.00023251522546059722,198.95344765705815,0.0,8.103804477523348e-06,22.96618188930117,0.007219087105373068,7.774109872141447e-05,0.00015481489565300928,0.0006236015435775582,0.09258794672125077,0.09258794672125077,0.09258794672125077,0.09258794672325885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.6392425447,595.6569995532707,0.0,0.09258794672125077,0.09258794672195256,0.09258794672195256,0.3750044002678644,0.3750044002678644,0.5,10.000090672711957,0.0,0.0,0.0,0.0,0.0,0.0,26308.900659221177,20024.818933909835,0.7611423674934592,1.0440126678404629,0.6506382973550306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517117680476461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.42558664649,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.505346144353,1460.273694067801,0.3750044002678644,6.17534620354742,3.4243101875858555,,,,
697.0,-30.039490358788555,5.068306819817365,35.03492474382505,24.204140924289845,4.9666122870517615,-26.53893697630494,-40.12724192636085,1.4659444082828978,-5.115815794702883,-5.115815794677766,40.069566180486426,42615.128204212226,25765.46416589269,25765.46416589269,68380.59237010492,77886.78583952982,77886.78583952982,25765.46416589269,103652.25000542251,103652.25000542251,103652.25000542251,129960.97100248549,125447.26511945247,4513.705883033017,0.0,92059.90415200552,56788.24651661394,39190.730705990645,26308.720997062977,65499.45170305362,20024.72460499723,1460.265826469758,0.0,0.8860756203025809,2.872412893551292,0.0014947054983599872,1.0,1.0,-3.018291593391325,353057.8387028839,1557534.9081408922,4.411557363697671,1557534.9081408922,4.411557363697671,0.7611439798701247,0.09258784128677973,4.028046144702076,101325.0,128559.8661464568,1.268787230658345,1.0,0.0,4.028046144703894,1.284882505568981,1.2851812758679324,3.1349529060000294,22854.72927689474,2330.533798687089,19426.51955137257,1980.953694826732,0.85,0.8499999853864837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.131296789777,4632.441516551485,5.635329016903638,5.068306819817365,-2.418373412672576,7.486680232489941,3.424385305752685,3.5,0.9783958016436243,0.6,0.00023251522546059722,1.0001741908745903,0.0002324747304839741,198.95482968312774,0.0,8.111115963020381e-06,22.98690263919976,0.007227198221336088,7.772773877062932e-05,0.0001547874866899679,0.0006234911390096491,0.09258784128681267,0.09258784128681267,0.09258784128681267,0.09258784128669363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.4648654504,595.6570544834868,0.0,0.09258784128681267,0.09258784128677973,0.09258784128677973,0.37500440458539896,0.37500440458539896,0.5,10.000090672713073,0.0,0.0,0.0,0.0,0.0,0.0,26308.720997062977,20024.72460499723,0.7611439798701247,1.0439872486278687,0.6506180906278561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517218596884998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.446307396385,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.570405866663,1460.265826469758,0.37500440458539896,6.17534620354742,3.424385305752685,,,,
698.0,-30.04115943499989,5.068177921357314,35.03491408653195,24.204106244165473,4.96663352191132,-26.540437123323006,-40.12875929530708,1.4657969966652071,-5.115765352782375,-5.115765352761624,40.069541996495346,42614.20134421818,25765.467815206248,25765.467815206248,68379.66915942443,77886.55367053459,77886.55367053459,25765.467815206248,103652.02148574084,103652.02148574084,103652.02148574084,129960.64247856392,125446.93990045186,4513.702578112059,0.0,92060.3537181448,56788.00139199955,39191.50258460584,26308.62099282308,65500.12357742892,20024.671178620734,1460.2615484558569,0.0,0.8860759663089839,2.872418235188502,0.0014947054983599872,1.0,1.0,-3.0189672613655603,353058.533522489,1557533.863876074,4.411545723980816,1557533.863876074,4.411545723980816,0.7611448423725216,0.0925877783741564,4.028046144702076,101325.0,128560.02526873155,1.268788801073097,1.0,0.0,4.028046144701182,1.2848832789116573,1.285181997356405,3.134951019141581,22854.84088587913,2330.5451796361785,19426.61234360147,1980.9631570007568,0.85,0.849999894578317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.191526737433,4632.441516551485,5.635255580290978,5.068177921357314,-2.4183390008699166,7.486516922227231,3.4244604900376494,3.5,0.9784172828678999,0.6,0.0002324747304839741,1.000173791012336,0.00023243433548550844,198.95620853498528,0.0,8.056671177074587e-06,22.83260611582938,0.007235254892513162,7.771437848266026e-05,0.00015476035200131383,0.0006233818392316283,0.0925877783741438,0.0925877783741438,0.0925877783741438,0.09258777837402397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.34792958986,595.6570913192402,0.0,0.0925877783741438,0.0925877783741564,0.0925877783741564,0.3750044089029807,0.3750044089029807,0.5,10.00009067271516,0.0,0.0,0.0,0.0,0.0,0.0,26308.62099282308,20024.671178620734,0.7611448423725216,1.0439624450264058,0.6505972663371106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517318852675682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.29201087302,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.635630740828,1460.2615484558569,0.3750044089029807,6.17534620354742,3.4244604900376494,,,,
699.0,-30.04282423035509,5.068049607439779,35.03490307245483,24.20409524291756,4.9666808192118275,-26.54193078692515,-40.130271879583574,1.465673473316404,-5.115685705043006,-5.115685705070559,40.069510387760744,42613.273277627995,25765.397670104416,25765.397670104416,68378.6709477324,77886.31180248556,77886.31180248556,25765.397670104416,103651.70947258998,103651.70947258998,103651.70947258998,129960.17977904592,125446.48189056473,4513.697888481193,0.0,92060.80239029745,56787.76386552353,39192.265027526584,26308.47030645594,65500.73533398252,20024.591756798785,1460.2549830773307,0.0,0.8860764887369471,2.8724266696440335,0.0014947054983599872,1.0,1.0,-3.019863026801602,353059.63064410223,1557532.4990113357,4.411528149422976,1557532.4990113357,4.411528149422976,0.7611461830939243,0.09258768855570827,4.028046144702076,101325.0,128560.18633966953,1.2687903907196598,1.0,0.0,4.028046144701413,1.284883940279209,1.2851826069721288,3.134949405490094,22854.952272923005,2330.5565379536342,19426.712581525153,1980.9733784243501,0.85,0.8500001378056082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.251576749469,4632.441516551485,5.63516622775637,5.068049607439779,-2.4182830597501646,7.486332667189943,3.424535450368563,3.5,0.9784387001053038,0.6,0.00023243433548550844,1.0001733476010912,0.00023239405053434044,198.95758386715795,0.0,8.036835738505124e-06,22.776392482923523,0.007243291728251667,7.770106243637232e-05,0.00015473327304913611,0.0006232727639627064,0.09258768855566292,0.09258768855566292,0.09258768855566292,0.09258768855596217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.1950931834,595.6571394639556,0.0,0.09258768855566292,0.09258768855570827,0.09258768855570827,0.3750044132206041,0.3750044132206041,0.5,10.000090672716539,0.0,0.0,0.0,0.0,0.0,0.0,26308.47030645594,20024.591756798785,0.7611461830939243,1.0439374550388716,0.6505770211639097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517418878293746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.235797240115,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.700877235435,1460.2549830773307,0.3750044132206041,6.17534620354742,3.424535450368563,,,,
700.0,-30.04448492754515,5.067921586737158,35.03489183025151,24.204087594430916,4.966731368239004,-26.54342045453714,-40.13178006336091,1.4655532912639053,-5.1156196824375115,-5.1156196825031275,40.06948177757026,42612.34470795503,25765.36248431293,25765.36248431293,68377.70719226796,77886.07029861383,77886.07029861383,25765.36248431293,103651.43278292677,103651.43278292677,103651.43278292677,129959.77552116479,125446.08171589875,4513.693805266036,0.0,92061.25106677103,56787.52547624539,39193.028433917374,26308.342738238025,65501.3711721554,20024.524103395055,1460.2494707069536,0.0,0.8860769305500494,2.872433661253789,0.0014947054983599872,1.0,1.0,-3.020668731934393,353060.5400859724,1557531.2636243457,4.41151328677251,1557531.2636243457,4.41151328677251,0.7611473023076549,0.09258761057157226,4.028046144702076,101325.0,128560.34189867425,1.2687919259676708,1.0,0.0,4.028046144702599,1.2848845857866837,1.285183200865442,3.134947830536751,22855.063661039592,2330.5678963804758,19426.800478454606,1980.9823414167538,0.85,0.8499998410230178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.311595399132,4632.441516551485,5.635084562093102,5.067921586737158,-2.4182370751003828,7.486158661837541,3.4246103722057017,3.5,0.9784601063444862,0.6,0.00023239405053434044,1.0001729231966605,0.00023235387116018295,198.95895583044566,0.0,8.01499655059191e-06,22.714500224377474,0.007251306724802259,7.768778723019487e-05,0.00015470626330414558,0.0006231639674635278,0.09258761057206223,0.09258761057206223,0.09258761057206223,0.09258761057060363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.05675563606,595.657183041406,0.0,0.09258761057206223,0.09258761057157226,0.09258761057157226,0.37500441753825803,0.37500441753825803,0.5,10.000090672693945,0.0,0.0,0.0,0.0,0.0,0.0,26308.342738238025,20024.524103395055,0.7611473023076549,1.0439126077613363,0.6505565295107825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517518648676966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.173904981566,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.766153853983,1460.2494707069536,0.37500441753825803,6.17534620354742,3.4246103722057017,,,,
701.0,-30.04614113532341,5.067793826954184,35.03488040963314,24.20405853716659,4.966757352817966,-26.544908564401982,-40.13328796774147,1.4654115030067432,-5.1155552401097,-5.115555240133314,40.06945414542676,42611.43449654422,25765.331173956834,25765.331173956834,68376.76567050106,77885.84177032695,77885.84177032695,25765.331173956834,103651.17294428378,103651.17294428378,103651.17294428378,129959.39151371089,125445.7016677076,4513.689846003279,0.0,92061.70074448931,56787.29347071704,39193.78585974696,26308.2185694271,65502.00442917406,20024.45830175122,1460.2440996387606,0.0,0.8860773607206224,2.8724404855294643,0.0014947054983599872,1.0,1.0,-3.0214142555686863,353061.42776175274,1557530.0704713482,4.411498815787874,1557530.0704713482,4.411498815787874,0.7611483935678462,0.09258753493244343,4.028046144702076,101325.0,128560.50553071254,1.2687935408903286,1.0,0.0,4.028046144699717,1.284885332168965,1.285183895792611,3.134946009464119,22855.1752977245,2330.5792801542325,19426.901109580795,1980.9926029358442,0.85,0.8500000921679638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.371513066326,4632.441516551485,5.63500387060151,5.067793826954184,-2.418192237250389,7.485986064204573,3.4246851686394777,3.5,0.9784814767541364,0.6,0.00023235387116018295,1.0001724580314222,0.00023231380677839376,198.9603241014961,0.0,7.9940463282946e-06,22.655127294386894,0.007259300771130553,7.767451657963775e-05,0.0001546793545805452,0.0006230555778831704,0.09258753493243072,0.09258753493243072,0.09258753493243072,0.09258753493252482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.92314709316,595.6572251291815,0.0,0.09258753493243072,0.09258753493244343,0.09258753493244343,0.37500442185584026,0.37500442185584026,0.5,10.00009067269495,0.0,0.0,0.0,0.0,0.0,0.0,26308.2185694271,20024.45830175122,0.7611483935678462,1.0438881415367283,0.6505363441605679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517618174764073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.11453205157,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.831457079265,1460.2440996387606,0.37500442185584026,6.17534620354742,3.4246851686394777,,,,
702.0,-30.047798668364855,5.067666585311923,35.03486870609325,24.2040402017534,4.966795727720838,-26.546396748159058,-40.13479583719743,1.4652804572202063,-5.115478411943911,-5.115478411884803,40.069423141170574,42610.51846673159,25765.268997073745,25765.268997073745,68375.78746380533,77885.6062989209,77885.6062989209,25765.268997073745,103650.87529599464,103650.87529599464,103650.87529599464,129958.94795124122,125445.26267072394,4513.685280517283,0.0,92062.15015364822,56787.062326511244,39194.5420301522,26308.072655246582,65502.61468539879,20024.38130336817,1460.2377517669897,0.0,0.886077866519907,2.8724486214500713,0.0014947054983599872,1.0,1.0,-3.0222619220375577,353062.4860514208,1557528.731710676,4.411481800657333,1557528.731710676,4.411481800657333,0.7611496883780551,0.09258744753820035,4.028046144702076,101325.0,128560.66520974819,1.2687951167998834,1.0,0.0,4.028046144700852,1.2848860280520502,1.2851845403565514,3.1349443116046567,22855.286867737053,2330.5906571293003,19426.995440561364,1981.0022220188714,0.85,0.8500000701362831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.43132234086,4632.441516551485,5.63491656423244,5.067666585311923,-2.418138215214028,7.485804800525951,3.424759830416176,3.5,0.978502808690336,0.6,0.00023231380677839376,1.0001725983838254,0.00023227371671028445,198.9616934840386,0.0,7.971222385702484e-06,22.590444241080842,0.007267271993516256,7.766124833221232e-05,0.00015465255844618144,0.0006229476418174536,0.09258744753792411,0.09258744753792411,0.09258744753792411,0.09258744753850105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.77323335735,595.6572723532222,0.0,0.09258744753792411,0.09258744753820035,0.09258744753820035,0.3750044261734595,0.3750044261734595,0.5,10.0000906727298,0.0,0.0,0.0,0.0,0.0,0.0,26308.072655246582,20024.38130336817,0.7611496883780551,1.043863482277861,0.6505162987979153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771743309746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.04984899827,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.896794885855,1460.2377517669897,0.3750044261734595,6.17534620354742,3.424759830416176,,,,
703.0,-30.049445928143435,5.06753972396807,35.03485680691107,24.204012436699145,4.966822053124675,-26.54787657203796,-40.13629494057966,1.4651400658751033,-5.1154078850516385,-5.115407885082479,40.069394089301056,42609.61053317196,25765.22336126269,25765.22336126269,68374.83389443465,77885.38154230978,77885.38154230978,25765.22336126269,103650.60490357247,103650.60490357247,103650.60490357247,129958.54297885121,125444.86193532428,4513.681043526932,0.0,92062.59932941517,56786.8283203732,39195.30112115775,26307.938075278744,65503.239196436494,20024.310183801346,1460.2319080359314,0.0,0.8860783329799462,2.872456090096769,0.0014947054983599872,1.0,1.0,-3.0230254898605153,353063.4575447395,1557527.4772546003,4.411466108913958,1557527.4772546003,4.411466108913958,0.7611508787386858,0.09258736648856773,4.028046144702076,101325.0,128560.82650339055,1.2687967086443677,1.0,0.0,4.028046144702142,1.284886767715448,1.2851852286779124,3.134942506929241,22855.398379807873,2330.6020281959563,19427.085684284095,1981.0114243175901,0.85,0.8499998714285112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.491085732124,4632.441516551485,5.634832934209494,5.06753972396807,-2.418088750266812,7.485628474234883,3.4248344355656846,3.5,0.9785241244473385,0.6,0.00023227371671028445,1.000171530862878,0.00023223388143221287,198.9630543957356,0.0,7.976387842918481e-06,22.605083146830975,0.007275248381359174,7.764805929760453e-05,0.00015462565741267994,0.0006228392832131694,0.09258736648851626,0.09258736648851626,0.09258736648851626,0.09258736648883197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.63276006875,595.6573166034408,0.0,0.09258736648851626,0.09258736648856773,0.09258736648856773,0.37500443049124416,0.37500443049124416,0.5,10.000090672734665,0.0,0.0,0.0,0.0,0.0,0.0,26307.938075278744,20024.310183801346,0.7611508787386858,1.0438389724420587,0.6504962358485931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781677215324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.06448790402,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16608.96205093608,1460.2319080359314,0.37500443049124416,6.17534620354742,3.4248344355656846,,,,
704.0,-30.051094892232303,5.067413358481233,35.03484464413807,24.204013170115672,4.966880823593973,-26.549355030914576,-40.13779376456512,1.4650282336468508,-5.1153316240491336,-5.115331623989611,40.06936268565871,42608.69403929814,25765.163858422813,25765.163858422813,68373.85789772095,77885.14083278591,77885.14083278591,25765.163858422813,103650.30469120873,103650.30469120873,103650.30469120873,129958.09722439277,125444.42076566145,4513.676458731317,0.0,92063.04829184606,56786.60150350052,39196.0519870506,26307.79253318404,65503.84452023465,20024.233271452777,1460.2255881750013,0.0,0.8860788373259617,2.8724641659907144,0.0014947054983599872,1.0,1.0,-3.0238834062959654,353064.50802659965,1557526.1212505584,4.411449142696653,1557526.1212505584,4.411449142696653,0.7611521660813871,0.09258727877880449,4.028046144702076,101325.0,128560.98679486325,1.2687982905982063,1.0,0.0,4.028046144701457,1.2848873732290917,1.2851857831456979,3.1349410295620412,22855.509838916027,2330.613393861923,19427.183177737894,1981.02136588314,0.85,0.8499999918907638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.550770623387,4632.441516551485,5.634746370440012,5.067413358481233,-2.4180349811716315,7.485448339652865,3.4249089433691418,3.5,0.9785454123911833,0.6,0.00023223388143221287,1.0001717106685108,0.0002321940112433181,198.96441673193522,0.0,7.925748597825128e-06,22.461571526236412,0.007283174129956999,7.763487479138806e-05,0.00015459900664082483,0.000622731932674345,0.09258727877847812,0.09258727877847812,0.09258727877847812,0.09258727877950866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.48091522313,595.6573644357895,0.0,0.09258727877847812,0.09258727877880449,0.09258727877880449,0.37500443480904116,0.37500443480904116,0.5,10.00009067276866,0.0,0.0,0.0,0.0,0.0,0.0,26307.79253318404,20024.233271452777,0.7611521660813871,1.0438144264433171,0.6504762331337054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517915496799594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.92097628342,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.027457542907,1460.2255881750013,0.37500443480904116,6.17534620354742,3.4249089433691418,,,,
705.0,-30.05273373067481,5.067287143225468,35.03483241099532,24.20397768672558,4.966897475682705,-26.550828249365292,-40.139284241572,1.4648799743564824,-5.115271760722351,-5.1152717607567375,40.069336329761434,42607.78691139054,25765.145830692167,25765.145830692167,68372.9327420827,77884.92399196398,77884.92399196398,25765.145830692167,103650.06982265615,103650.06982265615,103650.06982265615,129957.74626649273,125444.07354044874,4513.672726043999,0.0,92063.4980795921,56786.36099905533,39196.81897837419,26307.676443836575,65504.49542221076,20024.171631837366,1460.2205791767942,0.0,0.8860792394235345,2.872470505414791,0.0014947054983599872,1.0,1.0,-3.0245455527768854,353065.33263508556,1557524.983207141,4.411435616129827,1557524.983207141,4.411435616129827,0.7611531818321673,0.09258720752971586,4.028046144702076,101325.0,128561.1473647164,1.2687998752994463,1.0,0.0,4.0280461446989975,1.2848881492529105,1.2851865081183447,3.1349391361762935,22855.621502916358,2330.6247804210775,19427.28133760131,1981.031375403559,0.85,0.8500001338892669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.610405449007,4632.441516551485,5.634668940959592,5.067287143225468,-2.417993254192795,7.485280397418263,3.424983389320559,3.5,0.9785666826630168,0.6,0.0002321940112433181,1.0001706584689067,0.00023215439213020717,198.9657707188741,0.0,7.932748878442378e-06,22.4814103215057,0.007291106878835441,7.76217657624558e-05,0.0001545722454808623,0.0006226241374871302,0.09258720752966479,0.09258720752966479,0.09258720752966479,0.09258720752982351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.3534776677,595.6574045796413,0.0,0.09258720752966479,0.09258720752971586,0.09258720752971586,0.3750044391269649,0.3750044391269649,0.5,10.000090672773482,0.0,0.0,0.0,0.0,0.0,0.0,26307.676443836575,20024.171631837366,0.7611531818321673,1.043789930773199,0.6504559211816082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518014324874247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.94081507869,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.09277509805,1460.2205791767942,0.3750044391269649,6.17534620354742,3.424983389320559,,,,
706.0,-30.054368719167872,5.067161521060899,35.034819901053,24.203984985966258,4.966961765607536,-26.552293398524583,-40.14076965451238,1.4647747056187541,-5.115190707113868,-5.11519070712731,40.069303877090185,42606.87550037587,25765.074659748367,25765.074659748367,68371.95016012424,77884.68750709078,77884.68750709078,25765.074659748367,103649.76216683915,103649.76216683915,103649.76216683915,129957.28494858817,125443.617020222,4513.667928366174,0.0,92063.94704517302,56786.13503845376,39197.56889635473,26307.522781749027,65505.09167810375,20024.09058435344,1460.2138891438285,0.0,0.8860797721005019,2.872479088871144,0.0014947054983599872,1.0,1.0,-3.025414430011722,353066.4491389845,1557523.5819075294,4.411417696883486,1557523.5819075294,4.411417696883486,0.7611545469513097,0.09258711566512312,4.028046144702076,101325.0,128561.30587455409,1.2688014396699145,1.0,0.0,4.028046144701843,1.284888723611534,1.285187031701536,3.1349377348258933,22855.732962806538,2330.636146166789,19427.376734929123,1981.0411032237434,0.85,0.8500001626088112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.66990735299,4632.441516551485,5.634580055367074,5.067161521060899,-2.417935863835263,7.485097384896162,3.425057669982539,3.5,0.9785879057092969,0.6,0.00023215439213020717,1.0001702598085533,0.0002321148722964876,198.96712154124342,0.0,7.882847375312535e-06,22.339989461635724,0.0072989897262107535,7.7608703309035e-05,0.00015454568882117216,0.0006225171660364492,0.09258711566512884,0.09258711566512884,0.09258711566512884,0.09258711566517187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.19656067126,595.6574540097486,0.0,0.09258711566512884,0.09258711566512312,0.09258711566512312,0.37500444344487344,0.37500444344487344,0.5,10.000090672774737,0.0,0.0,0.0,0.0,0.0,0.0,26307.522781749027,20024.09058435344,0.7611545469513097,1.0437654296571084,0.6504360868579316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811254735752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.799394218826,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.158240538178,1460.2138891438285,0.37500444344487344,6.17534620354742,3.425057669982539,,,,
707.0,-30.055999519235915,5.067035977943938,35.034807360021546,24.203961027693026,4.966990457819552,-26.553758361287127,-40.142258804384596,1.4646378641940532,-5.115134035866845,-5.115134035873523,40.06927796020368,42605.997666895084,25765.065174035433,25765.065174035433,68371.06284093052,77884.46869637634,77884.46869637634,25765.065174035433,103649.53387041177,103649.53387041177,103649.53387041177,129956.94568278553,125443.28136741104,4513.664315374492,0.0,92064.39739134807,56785.92636180856,39198.30114393279,26307.41181237376,65505.712956306554,20024.0314991298,1460.209118910957,0.0,0.8860801562678475,2.872485090283818,0.0014947054983599872,1.0,1.0,-3.026061164578948,353067.22978037916,1557522.462822393,4.41140477350795,1557522.462822393,4.41140477350795,0.7611555116840283,0.09258704678272509,4.028046144702076,101325.0,128561.47028605768,1.2688030622852966,1.0,0.0,4.028046144702973,1.2848894454904363,1.2851877029667735,3.1349359735495295,22855.84476544207,2330.6475468627996,19427.46792424097,1981.0504019457176,0.85,0.8499999944703513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.72938355404,4632.441516551485,5.634504693564477,5.067035977943938,-2.4178963910728024,7.48493236901674,3.425131919201603,3.5,0.9786091197718866,0.6,0.0002321148722964876,1.0001698258813596,0.00023207545987697208,198.968468919277,0.0,7.863147558971793e-06,22.28416018212606,0.007306852873769725,7.759561003371361e-05,0.000154519262262774,0.0006224107186397757,0.09258704678273164,0.09258704678273164,0.09258704678273164,0.09258704678283246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.07124587445,595.6574934849076,0.0,0.09258704678273164,0.09258704678272509,0.09258704678272509,0.37500444776275554,0.37500444776275554,0.5,10.000090672776542,0.0,0.0,0.0,0.0,0.0,0.0,26307.41181237376,20024.0314991298,0.7611555116840283,1.043741984558434,0.6504165170343849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518210540362115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.743564939316,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.22372847768,1460.209118910957,0.37500444776275554,6.17534620354742,3.425131919201603,,,,
708.0,-30.057626305617255,5.066910897923763,35.034794640456546,24.203943006601207,4.967025328549935,-26.555219106097688,-40.143735975120194,1.464506984919424,-5.1150591423566425,-5.115059142344422,40.06924772698502,42605.087468822276,25765.00960242059,25765.00960242059,68370.09707124287,77884.24889853013,77884.24889853013,25765.00960242059,103649.25850095072,103649.25850095072,103649.25850095072,129956.5280852333,125442.86821996389,4513.659865269413,0.0,92064.84762911932,56785.6861991822,39199.06825548569,26307.269584282585,65506.337839768275,20023.956438306235,1460.2029311456197,0.0,0.8860806493559399,2.8724930214260405,0.0014947054983599872,1.0,1.0,-3.0268259991765945,353068.2614339042,1557521.1573599908,4.411388186053549,1557521.1573599908,4.411388186053549,0.7611567735737065,0.09258696159995056,4.028046144702076,101325.0,128561.62974238898,1.2688046359969305,1.0,0.0,4.028046144701265,1.2848901392520173,1.2851883462461298,3.1349342808770815,22855.95654116536,2330.658944814525,19427.56660446527,1981.0604645281796,0.85,0.8500001550788175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.78871062994,4632.441516551485,5.63441943917659,5.066910897923763,-2.4178434797870807,7.484754377710844,3.425205982896421,3.5,0.9786302808275489,0.6,0.00023207545987697208,1.0001694101354819,0.00023203615060126204,198.96981299722393,0.0,7.841828767407535e-06,22.223742726832956,0.007314694702537133,7.758262410204715e-05,0.00015449283577492493,0.0006223042715272773,0.09258696160003403,0.09258696160003403,0.09258696160003403,0.09258696159857448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.9250605504,595.6575395344455,0.0,0.09258696160003403,0.09258696159995056,0.09258696159995056,0.37500445208061867,0.37500445208061867,0.5,10.000090672770572,0.0,0.0,0.0,0.0,0.0,0.0,26307.269584282585,20023.956438306235,0.7611567735737065,1.04371728485997,0.6503964177181819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518308283592216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.68314748402,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.289245825676,1460.2029311456197,0.37500445208061867,6.17534620354742,3.425205982896421,,,,
709.0,-30.059225686253384,5.0667862073462535,35.03478177763466,24.203958932217233,4.967094270622709,-26.556650995404826,-40.145186184067256,1.4644103735944267,-5.114987541248524,-5.11498754120409,40.06921815450758,42604.184083824155,25764.962904466604,25764.962904466604,68369.14698829075,77884.02860498999,77884.02860498999,25764.962904466604,103648.9915094566,103648.9915094566,103648.9915094566,129956.12444013414,125442.46888175613,4513.655558378014,0.0,92065.29657780433,56785.452253380994,39199.827027137035,26307.132930677548,65506.959957814586,20023.884204447022,1460.1969982700684,0.0,0.8860811231956084,2.8725006039225804,0.0014947054983599872,1.0,1.0,-3.0275695252578316,353069.24773700273,1557519.8804278637,4.41137224612675,1557519.8804278637,4.41137224612675,0.7611579816475007,0.09258687920747284,4.028046144702076,101325.0,128561.7787872908,1.2688061069557444,1.0,0.0,4.028046144701197,1.2848906724652682,1.2851888290723814,3.134932979919315,22856.06799686097,2330.6703101325093,19427.653311115548,1981.0693061458855,0.85,0.8499998037188078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.84798149183,4632.441516551485,5.634336196774495,5.0667862073462535,-2.4177929164520453,7.484579123798299,3.425279977053575,3.5,0.9786514220153072,0.6,0.00023203615060126204,1.0001665581222552,0.00023199750953170658,198.971134447715,0.0,7.821359237083027e-06,22.1657320778933,0.007322516061774215,7.756987714831433e-05,0.0001544662734529477,0.0006221972772686426,0.09258687917882746,0.09258687917882746,0.09258687917882746,0.0925868793249513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.78206268675,595.6575845799795,0.0,0.09258687917882746,0.09258687920747284,0.09258687920747284,0.3750044563984355,0.3750044563984355,0.5,10.000090674299873,0.0,0.0,0.0,0.0,0.0,0.0,26307.132930677548,20023.884204447022,0.7611579816475007,1.0436928691595422,0.6503764502468219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840578751145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.62513683508,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.354789221194,1460.1969982700684,0.3750044563984355,6.17534620354742,3.425279977053575,,,,
710.0,-30.060845632306012,5.066661539605319,35.03476894477446,24.203921004105382,4.96710620670251,-26.558108623682013,-40.146666288468964,1.464258555508821,-5.114933500697248,-5.11493350068182,40.06919329335186,42603.31611024815,25764.960128912262,25764.960128912262,68368.27623916042,77883.82111614668,77883.82111614668,25764.960128912262,103648.78124505894,103648.78124505894,103648.78124505894,129955.80815710573,125442.15605544327,4513.652101662461,0.0,92065.75106409863,56785.24605810749,39200.56111776793,26307.026912046782,65507.58802981471,20023.827728142478,1460.1924435686733,0.0,0.8860814900618159,2.8725063267815227,0.0014947054983599872,1.0,1.0,-3.028154605848215,353069.9921453931,1557518.806933343,4.411359904786136,1557518.806933343,4.411359904786136,0.7611589023377234,0.09258681331764364,4.028046144702076,101325.0,128561.9451474577,1.2688077488029381,1.0,0.0,4.028046144702601,1.2848914626055767,1.2851895697438755,3.134931052101298,22856.180827319702,2330.681815637318,19427.75059887195,1981.0792267361383,0.85,0.8499998641789798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.907178961766,4632.441516551485,5.634262651874326,5.066661539605319,-2.4177552955927917,7.484416835198111,3.425353880225899,3.5,0.9786725372073998,0.6,0.00023199750953170658,1.0001687021927719,0.00023195837764476612,198.97247290569035,0.0,7.68845744572315e-06,21.789088401179406,0.007330204519219939,7.755686941803096e-05,0.0001544406401136756,0.0006220940249952117,0.09258681331765108,0.09258681331765108,0.09258681331765108,0.09258681331788109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.6618526393,595.657622447096,0.0,0.09258681331765108,0.09258681331764364,0.09258681331764364,0.3750044607223709,0.3750044607223709,0.5,10.000090674301779,0.0,0.0,0.0,0.0,0.0,0.0,26307.026912046782,20023.827728142478,0.7611589023377234,1.0436695701274135,0.6503569646139001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501650045126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.24849315837,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.420827418933,1460.1924435686733,0.3750044607223709,6.17534620354742,3.425353880225899,,,,
711.0,-30.062459718693574,5.066537504237729,35.03475587689742,24.20392030561345,4.9671590316721765,-26.559556037739853,-40.148133820015914,1.4641451254407005,-5.11485042772199,-5.114850427672902,40.06916084678729,42602.42108957761,25764.884244110966,25764.884244110966,68367.30533368858,77883.59873765738,77883.59873765738,25764.884244110966,103648.48298176835,103648.48298176835,103648.48298176835,129955.35332896846,125441.70607656188,4513.647252406571,0.0,92066.2007730163,56785.02312483527,39201.30849797892,26306.8703472001,65508.17884517902,20023.74528462371,1460.1856112800215,0.0,0.8860820330397943,2.8725151241727067,0.0014947054983599872,1.0,1.0,-3.028978324955858,353071.1364777181,1557517.4059003107,4.411341639076759,1557517.4059003107,4.411341639076759,0.7611602984448085,0.09258672039374177,4.028046144702076,101325.0,128562.10337891491,1.2688093104260045,1.0,0.0,4.028046144701102,1.2848920741466698,1.285190131143983,3.1349295600388896,22856.292471750156,2330.6932002009003,19427.84972354056,1981.089334639307,0.85,0.8500000491135178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.966214976301,4632.441516551485,5.634173320531407,5.066537504237729,-2.4176962514575675,7.484233755695296,3.425427582469628,3.5,0.9786935949913224,0.6,0.00023195837764476612,1.0001680941395419,0.00023191939335389722,198.97380653800832,0.0,7.786168314009187e-06,22.066001001902038,0.007337990687533948,7.754397417392627e-05,0.00015441440347083984,0.0006219883425871873,0.09258672039374662,0.09258672039374662,0.09258672039374662,0.09258672039366504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.50496521074,595.6576718678693,0.0,0.09258672039374662,0.09258672039374177,0.09258672039374177,0.37500446504509166,0.37500446504509166,0.5,10.000090674303136,0.0,0.0,0.0,0.0,0.0,0.0,26306.8703472001,20023.74528462371,0.7611602984448085,1.0436453361841544,0.6503374363415519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598746446656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.525405759094,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.486400310136,1460.1856112800215,0.37500446504509166,6.17534620354742,3.425427582469628,,,,
712.0,-30.064069829577903,5.066413657664976,35.03474278688313,24.20389159759509,4.967179930235752,-26.56100317496364,-40.14960128171367,1.4640033389375193,-5.11478824903287,-5.1147882490340395,40.06913407231632,42601.542908383395,25764.861588730746,25764.861588730746,68366.40449711414,77883.39233373462,77883.39233373462,25764.861588730746,103648.25392246537,103648.25392246537,103648.25392246537,129955.0043687153,125441.36094429834,4513.64342441695,0.0,92066.65200658794,56784.80258164774,39202.05491660023,26306.750446249924,65508.80536285015,20023.68171641679,1460.1804262858464,0.0,0.8860824484959897,2.872521708882172,0.0014947054983599872,1.0,1.0,-3.0296070778798594,353071.9929926288,1557516.249787415,4.4113276631939815,1557516.249787415,4.4113276631939815,0.7611613512405978,0.09258664727413232,4.028046144702076,101325.0,128562.26695527707,1.2688109247991814,1.0,0.0,4.028046144702198,1.2848928180605201,1.2851908251371562,3.134927745010051,22856.40449469017,2330.704623361716,19427.94140920001,1981.098683974651,0.85,0.8499998945028019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.025236854899,4632.441516551485,5.634095648781186,5.066413657664976,-2.417652525430405,7.484066183095381,3.425501267699747,3.5,0.9787146479142134,0.6,0.00023191939335389722,1.000167682303134,0.0002318805110957448,198.97513690130634,0.0,7.75685274936833e-06,21.982920691709847,0.007345747540283316,7.753108152573991e-05,0.0001543883118281573,0.000621883244246471,0.09258664727404523,0.09258664727404523,0.09258664727404523,0.09258664727428276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.375503796,595.6577126492306,0.0,0.09258664727404523,0.09258664727413232,0.09258664727413232,0.37500446936683846,0.37500446936683846,0.5,10.000090674307604,0.0,0.0,0.0,0.0,0.0,0.0,26306.750446249924,20023.68171641679,0.7611613512405978,1.0436216035147623,0.650317811054796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518695492865108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.4423254489,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.552036591762,1460.1804262858464,0.37500446936683846,6.17534620354742,3.425501267699747,,,,
