time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
713.0,-30.065680117055948,5.066290334786344,35.034729516049886,24.203892121464037,4.967233846826161,-26.562447244255047,-40.15106441276146,1.46389104327013,-5.114710033761355,-5.114710033771011,40.069102675194614,42600.64630658889,25764.79874543755,25764.79874543755,68365.44505202644,77883.17055147147,77883.17055147147,25764.79874543755,103647.96929690902,103647.96929690902,103647.96929690902,129954.57140117118,125440.93261146094,4513.638789710236,0.0,92067.10214488758,56784.57790456664,39202.80471146771,26306.602104262154,65509.40681572986,20023.60345400178,1460.1739688795526,0.0,0.8860829628021275,2.8725299918791554,0.0014947054983599872,1.0,1.0,-3.0303942354659625,353073.0704146769,1557514.8940727925,4.411310362026546,1557514.8940727925,4.411310362026546,0.7611626683918098,0.09258655853918987,4.028046144702076,101325.0,128562.4233494232,1.2688124682893975,1.0,0.0,4.028046144701357,1.2848934237794813,1.285191381034444,3.1349262671558242,22856.516245718703,2330.7160187952773,19428.03940260158,1981.1086765206853,0.85,0.8500000259768669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.084138259412,4632.441516551485,5.63400933953602,5.066290334786344,-2.4175969367666506,7.4838872715529945,3.4255748031573625,3.5,0.9787356580449608,0.6,0.0002318805110957448,1.000167702908448,0.00023184163057999725,198.97646742622305,0.0,7.736602638908641e-06,21.92553187866709,0.007353484142922225,7.751822889831739e-05,0.00015436228219742744,0.0006217783956927615,0.09258655853884223,0.09258655853884223,0.09258655853884223,0.092586558539876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.2236905952,595.657760471579,0.0,0.09258655853884223,0.09258655853918987,0.09258655853918987,0.3750044736878186,0.3750044736878186,0.5,10.000090674332391,0.0,0.0,0.0,0.0,0.0,0.0,26306.602104262154,20023.60345400178,0.7611626683918098,1.0435973759361044,0.6502981537662128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518792002223673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.384936635855,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.617698713086,1460.1739688795526,0.3750044736878186,6.17534620354742,3.4255748031573625,,,,
714.0,-30.06728187697533,5.066167178601969,35.03471623748202,24.203874763939552,4.967266478742914,-26.56388553605463,-40.15252674054352,1.463760804927768,-5.114648704201613,-5.114648704186364,40.069075910362514,42599.78312874616,25764.778742124596,25764.778742124596,68364.56187087076,77882.96258410158,77882.96258410158,25764.778742124596,103647.74132622618,103647.74132622618,103647.74132622618,129954.22477222247,125440.58978781191,4513.634984410556,0.0,92067.55256733025,56784.373111968845,39203.532728179336,26306.48344599629,65510.01617417563,20023.540482710407,1460.1688441757972,0.0,0.8860833738762821,2.8725364866924843,0.0014947054983599872,1.0,1.0,-3.031021057744965,353073.9152364047,1557513.738377933,4.411296533574512,1557513.738377933,4.411296533574512,0.7611637079435596,0.09258648588312961,4.028046144702076,101325.0,128562.59065608367,1.2688141194777565,1.0,0.0,4.028046144703231,1.2848941134475735,1.2851920209025185,3.134924584481279,22856.628067288388,2330.727421422034,19428.137457647004,1981.118675352644,0.85,0.8500001575233173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.143000366641,4632.441516551485,5.633932448659263,5.066167178601969,-2.417553738329331,7.4837209169313,3.4256482901850838,3.5,0.9787566543385954,0.6,0.00023184163057999725,1.000166816929661,0.0002318029619216032,198.97779092069675,0.0,7.736307675158334e-06,21.924695951398718,0.007361220450597383,7.750538529529473e-05,0.00015433624528470252,0.0006216735178068399,0.09258648588301976,0.09258648588301976,0.09258648588301976,0.09258648588438016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.0942758482,595.6578012382328,0.0,0.09258648588301976,0.09258648588312961,0.09258648588312961,0.3750044780082669,0.3750044780082669,0.5,10.000090674327048,0.0,0.0,0.0,0.0,0.0,0.0,26306.48344599629,20023.540482710407,0.7611637079435596,1.0435741870236388,0.6502789285761038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518888523392954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.38410070859,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.68330362629,1460.1688441757972,0.3750044780082669,6.17534620354742,3.4256482901850838,,,,
715.0,-30.068879828012044,5.066044416164688,35.0347028567927,24.203868756908946,4.967311403435833,-26.56531931717577,-40.15398075627161,1.4636418364724877,-5.114576595227788,-5.114576595240084,40.06904640675882,42598.9020308824,25764.731492473435,25764.731492473435,68363.63352335583,77882.75073645261,77882.75073645261,25764.731492473435,103647.48222892605,103647.48222892605,103647.48222892605,129953.828317726,125440.1976495703,4513.630668155709,0.0,92068.00325631534,56784.15455099092,39204.27633924935,26306.346088799946,65510.6224280493,20023.46791810377,1460.1628753366324,0.0,0.886083850054682,2.8725441230629336,0.0014947054983599872,1.0,1.0,-3.031730408112537,353074.9085478349,1557512.4644264423,4.41128051503957,1557512.4644264423,4.41128051503957,0.7611649238747322,0.0925864032986424,4.028046144702076,101325.0,128562.74899889309,1.2688156821997838,1.0,0.0,4.0280461447025475,1.284894749947929,1.285192607862706,3.1349230315287024,22856.739955029712,2330.73883079642,19428.233179170507,1981.1284362315887,0.85,0.8500001845142947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.20173761563,4632.441516551485,5.633849755752654,5.066044416164688,-2.417502578543024,7.483546994707712,3.4257216219607747,3.5,0.978777606274507,0.6,0.0002318029619216032,1.0001664223984055,0.0002317643911357654,198.97911128347303,0.0,7.694204225117921e-06,21.805374773984187,0.007368914654822501,7.749261664760588e-05,0.0001543103452739973,0.000621569191368571,0.09258640329865685,0.09258640329865685,0.09258640329865685,0.09258640329896664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.95161844726,595.6578461764251,0.0,0.09258640329865685,0.0925864032986424,0.0925864032986424,0.37500448232816924,0.37500448232816924,0.5,10.00009067432268,0.0,0.0,0.0,0.0,0.0,0.0,26306.346088799946,20023.46791810377,0.7611649238747322,1.0435503585458987,0.6502594610159448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518984534633674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.26477953117,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.74902569867,1460.1628753366324,0.37500448232816924,6.17534620354742,3.4257216219607747,,,,
716.0,-30.070473726787924,5.06592191211334,35.034689439973846,24.203857057169103,4.967349515635269,-26.56675010203669,-40.15543428305534,1.4635171279207908,-5.11451086168023,-5.114510861691373,40.069018602949726,42598.03653224917,25764.700486161437,25764.700486161437,68362.73701841061,77882.54355391471,77882.54355391471,25764.700486161437,103647.24404007616,103647.24404007616,103647.24404007616,129953.46392405266,125439.83726317543,4513.626660877235,0.0,92068.45427108894,56783.94724956486,39205.00780169342,26306.2198839765,65511.22768566992,20023.401088906994,1460.1574081917793,0.0,0.8860842874347116,2.87255108428698,0.0014947054983599872,1.0,1.0,-3.032380966811786,353075.8140387594,1557511.2638707033,4.411265801683389,1557511.2638707033,4.411265801683389,0.7611660351513878,0.09258632670907975,4.028046144702076,101325.0,128562.90723035035,1.2688172438228507,1.0,0.0,4.028046144702625,1.28489541310419,1.2851932216106907,3.134921413541888,22856.851923651073,2330.7502484182746,19428.321193947533,1981.1374112411002,0.85,0.8499998713227924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.260405093918,4632.441516551485,5.633770702727417,5.06592191211334,-2.4174560746160454,7.483377986729385,3.4257948672565317,3.5,0.9787985335018662,0.6,0.0002317643911357654,1.000166002501972,0.00023172592405260088,198.98042831333865,0.0,7.674780687507834e-06,21.750328468397203,0.0073765894355100085,7.747985423752918e-05,0.00015428453689823624,0.0006214652340400857,0.09258632670932133,0.09258632670932133,0.09258632670932133,0.09258632670814367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.81717999367,595.6578885255797,0.0,0.09258632670932133,0.09258632670907975,0.09258632670907975,0.37500448664763864,0.37500448664763864,0.5,10.000090674317661,0.0,0.0,0.0,0.0,0.0,0.0,26306.2198839765,20023.401088906994,0.7611660351513878,1.0435270324412564,0.6502402418199097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519080318774429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.20973322559,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.81477068367,1460.1574081917793,0.37500448664763864,6.17534620354742,3.4257948672565317,,,,
717.0,-30.072068572234592,5.065799724384932,35.03467590978196,24.203899350855522,4.967448543362396,-26.568175782645252,-40.1568794628605,1.4634469395943217,-5.114442376555473,-5.114442376553845,40.06898849819794,42597.13236164802,25764.662527397177,25764.662527397177,68361.7948890452,77882.30837119183,77882.30837119183,25764.662527397177,103646.970898589,103646.970898589,103646.970898589,129953.05798760052,125439.43560070344,4513.622386897092,0.0,92068.90318086394,56783.72715833692,39205.75113614113,26306.087089011515,65511.83822515265,20023.330575380132,1460.1516770165647,0.0,0.8860847472556888,2.872558336918973,0.0014947054983599872,1.0,1.0,-3.0331564776595314,353076.75743507454,1557509.963961804,4.411250333429853,1557509.963961804,4.411250333429853,0.7611671970684004,0.09258624511451037,4.028046144702076,101325.0,128563.06306773555,1.2688187818182635,1.0,0.0,4.028046144699789,1.2848958209507855,1.2851935801230479,3.1349204184674204,22856.963369686913,2330.7616127512365,19428.42181166349,1981.1476713927277,0.85,0.8500001289510583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.318970622468,4632.441516551485,5.6336902570979825,5.065799724384932,-2.417407518952121,7.483207243337053,3.4258679858946492,3.5,0.9788194245413283,0.6,0.00023172592405260088,1.0001661032748335,0.00023168744001007743,198.98174614083908,0.0,7.654196684040989e-06,21.691993402572162,0.007384243632194049,7.746716704305157e-05,0.0001542587570095493,0.0006213613914588495,0.09258624511655952,0.09258624511655952,0.09258624511655952,0.09258624511100123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.6716166837,595.6579343791387,0.0,0.09258624511655952,0.09258624511451037,0.09258624511451037,0.375004490966759,0.375004490966759,0.5,10.000090674151474,0.0,0.0,0.0,0.0,0.0,0.0,26306.087089011515,20023.330575380132,0.7611671970684004,1.0435029262054554,0.6502203802501951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45191758612178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.15139815976,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.880543583928,1460.1516770165647,0.375004490966759,6.17534620354742,3.4258679858946492,,,,
718.0,-30.073659289290468,5.0656772317115735,35.034662660689904,24.20379709163683,4.967384736962069,-26.5696138841073,-40.15834158109499,1.463230816428051,-5.114403922062593,-5.114403922067926,40.068969548274666,42596.316391345485,25764.699120796293,25764.699120796293,68361.01551214178,77882.1470269678,77882.1470269678,25764.699120796293,103646.8461477641,103646.8461477641,103646.8461477641,129952.85654117353,125439.23670507915,4513.619836094385,0.0,92069.35750872626,56783.52686254677,39206.478495754985,26306.01039340944,65512.48888916442,20023.289507244324,1460.148404468619,0.0,0.8860850128834127,2.8725624092882636,0.0014947054983599872,1.0,1.0,-3.0334641125323856,353077.28715428425,1557509.1457143226,4.411241397789877,1557509.1457143226,4.411241397789877,0.7611678550944709,0.09258619661537132,4.028046144702076,101325.0,128563.23004033942,1.26882042970974,1.0,0.0,4.028046144702924,1.2848969116516,1.2851946216260175,3.1349177573510123,22857.076160813427,2330.7731142452753,19428.516340718175,1981.1573106736935,0.85,0.8500000701763756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.3774485476515,4632.441516551485,5.633626222777279,5.0656772317115735,-2.41738116586695,7.483058397578524,3.425940995783435,3.5,0.9788402845095528,0.6,0.00023168744001007743,1.000165675429391,0.00023164906145235327,198.98306057238418,0.0,7.657621979876135e-06,21.701700690968966,0.007391901254173925,7.74543331012171e-05,0.00015423310690886033,0.0006212580716696579,0.09258619661594464,0.09258619661594464,0.09258619661594464,0.09258619661574966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.57998945686,595.6579632424184,0.0,0.09258619661594464,0.09258619661537132,0.09258619661537132,0.37500449528495383,0.37500449528495383,0.5,10.00009067405702,0.0,0.0,0.0,0.0,0.0,0.0,26306.01039340944,20023.289507244324,0.7611678550944709,1.0434806656147129,0.6502014671341664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927146160929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.161105448155,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16609.94624438925,1460.148404468619,0.37500449528495383,6.17534620354742,3.425940995783435,,,,
719.0,-30.075240541668588,5.065556157234177,35.03464886206691,24.203861283045285,4.967506441729603,-26.571024804756377,-40.159769473224856,1.4631828541323588,-5.114283066396922,-5.114283066407445,40.068927194708756,42595.39928301751,25764.528937287418,25764.528937287418,68359.92822030492,77881.90869279663,77881.90869279663,25764.528937287418,103646.43763008405,103646.43763008405,103646.43763008405,129952.22558683966,125438.61241715102,4513.613169688641,0.0,92069.80509518208,56783.29568549271,39207.23267743263,26305.787956755612,65513.020634188244,20023.173203161346,1460.1386043763755,0.0,0.8860857851624594,2.8725752080539704,0.0014947054983599872,1.0,1.0,-3.034580237849923,353078.951972081,1557507.3169104278,4.41121541856617,1557507.3169104278,4.41121541856617,0.7611698701471201,0.09258606841586897,4.028046144702076,101325.0,128563.38571069638,1.2688219660567124,1.0,0.0,4.028046144701568,1.2848972153220435,1.285194876051752,3.1349170164498306,22857.187278322945,2330.7844450778753,19428.608101440193,1981.1666676632892,0.85,0.8499999525254662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.435689183514,4632.441516551485,5.633517269789597,5.065556157234177,-2.417293991962833,7.482850149197009,3.42601371003428,3.5,0.9788610600097943,0.6,0.00023164906145235327,1.0001646917290545,0.00023161091704995639,198.98436719833018,0.0,7.636682876305456e-06,21.64235927144966,0.00739953793705023,7.744180148096323e-05,0.00015420725997139005,0.0006211539590128284,0.09258606841590623,0.09258606841590623,0.09258606841590623,0.09258606841569852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.3751992579,595.6580277529048,0.0,0.09258606841590623,0.09258606841586897,0.09258606841586897,0.3750044996026944,0.3750044996026944,0.5,10.000090674054546,0.0,0.0,0.0,0.0,0.0,0.0,26305.787956755612,20023.173203161346,0.7611698701471201,1.0434555994908745,0.6501821908176361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519366815729107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.10176402864,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.011974738492,1460.1386043763755,0.3750044996026944,6.17534620354742,3.42601371003428,,,,
720.0,-30.07681828740423,5.065434505636526,35.03463542601853,24.20380610218274,4.967493841109126,-26.572446131318486,-40.161217691469915,1.4630140897025055,-5.1142568627195715,-5.1142568627086415,40.06891005867636,42594.58173171325,25764.598191717294,25764.598191717294,68359.17992343055,77881.73082093649,77881.73082093649,25764.598191717294,103646.32901265378,103646.32901265378,103646.32901265378,129952.06005184984,125438.44896266209,4513.6110891877415,0.0,92070.25847960482,56783.10939008543,39207.943432799315,26305.73103919606,65513.67447199537,20023.142035334855,1460.13625177635,0.0,0.8860859815183766,2.872577983062056,0.0014947054983599872,1.0,1.0,-3.034867255257666,353079.3129352752,1557506.5769857084,4.411208813219887,1557506.5769857084,4.411208813219887,0.7611703322557346,0.09258602919706946,4.028046144702076,101325.0,128563.55246059586,1.2688236117502676,1.0,0.0,4.028046144703763,1.2848980837348403,1.2851956956515052,3.1349148976809658,22857.29983523179,2330.7959226883586,19428.704467073705,1981.1764942231757,0.85,0.8499999828119104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.494108470012,4632.441516551485,5.633460452917566,5.065434505636526,-2.4172764545424035,7.482710960178929,3.426086647953118,3.5,0.9788818994151766,0.6,0.00023161091704995639,1.000164328599665,0.0002315728630056582,198.98567094175544,0.0,7.590139773103377e-06,21.510456116974968,0.007407128076823334,7.742909338724975e-05,0.00015418182366270665,0.0006210515003877009,0.0925860291970032,0.0925860291970032,0.0925860291970032,0.09258602919768072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.29234225577,595.6580538534939,0.0,0.0925860291970032,0.09258602919706946,0.09258602919706946,0.3750045039204393,0.3750045039204393,0.5,10.000090674044207,0.0,0.0,0.0,0.0,0.0,0.0,26305.73103919606,20023.142035334855,0.7611703322557346,1.0434337636282565,0.6501632227928359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519461603682973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.96986087416,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.077841672875,1460.13625177635,0.3750045039204393,6.17534620354742,3.426086647953118,,,,
721.0,-30.07839186021651,5.065313722377632,35.034621710989775,24.20382611397656,4.967565149267251,-26.573855278722238,-40.162645164504625,1.4629212733111767,-5.11416216810909,-5.114162168111843,40.06887513727566,42593.69633250704,25764.49399106712,25764.49399106712,68358.19032357416,77881.5176648919,77881.5176648919,25764.49399106712,103646.01165595902,103646.01165595902,103646.01165595902,129951.56653561689,125437.9608060825,4513.605729534386,0.0,92070.70881263743,56782.887480293095,39208.690369271484,26305.554879657862,65514.24524892935,20023.049618682515,1460.1285241606663,0.0,0.886086592932677,2.8725880113785056,0.0014947054983599872,1.0,1.0,-3.0357222449155756,353080.61738317646,1557505.0691016298,4.411188245463404,1557505.0691016298,4.411188245463404,0.7611719163607675,0.09258592630281476,4.028046144702076,101325.0,128563.70428930239,1.2688251101830978,1.0,0.0,4.028046144703047,1.2848985966053594,1.2851961597426833,3.134913646371769,22857.4116346046,2330.807323051664,19428.79639081999,1981.18586783662,0.85,0.8499998469383159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.552226196542,4632.441516551485,5.633366083258524,5.065313722377632,-2.4172085008228725,7.482522223200505,3.426159209983217,3.5,0.9789026314237763,0.6,0.0002315728630056582,1.0001638960534116,0.0002315349153468059,198.9869712519805,0.0,7.5722095367191996e-06,21.45964182706221,0.0074147002863600535,7.741656921926317e-05,0.00015415629378639502,0.0006209486648678491,0.0925859263027862,0.0925859263027862,0.0925859263027862,0.09258592630263233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.12348847376,595.6581070437269,0.0,0.0925859263027862,0.09258592630281476,0.09258592630281476,0.37500450823815623,0.37500450823815623,0.5,10.000090674041596,0.0,0.0,0.0,0.0,0.0,0.0,26305.554879657862,20023.049618682515,0.7611719163607675,1.0434095678556456,0.6501440437979115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519556182609954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.91904658425,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.14372614858,1460.1285241606663,0.37500450823815623,6.17534620354742,3.426159209983217,,,,
722.0,-30.079961618937222,5.065192894076067,35.03460810316143,24.203826183825754,4.967613609442918,-26.575263296034517,-40.164072427991755,1.4628082681896164,-5.114110688965184,-5.114110688910047,40.068850800225896,42592.82661940108,25764.499396186355,25764.499396186355,68357.32601558743,77881.31624340768,77881.31624340768,25764.499396186355,103645.81563959403,103645.81563959403,103645.81563959403,129951.26887687271,125437.66649214487,4513.602384727842,0.0,92071.1601164623,56782.67049220414,39209.4329158424,26305.453237278674,65514.88615312107,20022.995356995318,1460.124168742384,0.0,0.8860869447756279,2.872593463116915,0.0014947054983599872,1.0,1.0,-3.0362586217297576,353081.32652608596,1557504.0182429103,4.4111764096021675,1557504.0182429103,4.4111764096021675,0.7611727947199862,0.09258586260284425,4.028046144702076,101325.0,128563.86179697042,1.2688266646629205,1.0,0.0,4.028046144702566,1.284899203718554,1.285196718235021,3.1349121651291676,22857.52367498563,2330.8187479909684,19428.89063753569,1981.195478327022,0.85,0.8499998037319283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.6103908426385,4632.441516551485,5.6332956230317475,5.065192894076067,-2.41717230188926,7.482365195965327,3.426231831209512,3.5,0.9789233803455748,0.6,0.0002315349153468059,1.000163500868609,0.00023149706537553658,198.9882684254096,0.0,7.551089701124559e-06,21.399788212987,0.007422251376061178,7.740404876230723e-05,0.00015413086658449868,0.0006208462429252799,0.09258586260266613,0.09258586260266613,0.09258586260266613,0.09258586260513178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.0058127907,595.6581441124625,0.0,0.09258586260266613,0.09258586260284425,0.09258586260284425,0.37500451255588163,0.37500451255588163,0.5,10.000090674021688,0.0,0.0,0.0,0.0,0.0,0.0,26305.453237278674,20022.995356995318,0.7611727947199862,1.0433861680812972,0.6501244086703186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519650512560878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.85919297017,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.20964163033,1460.124168742384,0.37500451255588163,6.17534620354742,3.426231831209512,,,,
723.0,-30.081527153556113,5.065072277617505,35.034594520621816,24.20381043283271,4.967643757062774,-26.576669377811445,-40.165499377157516,1.4626792670372453,-5.114047341925698,-5.114047341969548,40.06882431421547,42591.973890095454,25764.473975027515,25764.473975027515,68356.44786512297,77881.12494998195,77881.12494998195,25764.473975027515,103645.59892500947,103645.59892500947,103645.59892500947,129950.93091640132,125437.33236542594,4513.598550975381,0.0,92071.6121719458,56782.46111204947,39210.16784432926,26305.331991391857,65515.499835721115,20022.931200675826,1460.1189101737314,0.0,0.8860873651461926,2.872600171699048,0.0014947054983599872,1.0,1.0,-3.036833974587637,353082.19915487105,1557502.8745933522,4.4111622685067475,1557502.8745933522,4.4111622685067475,0.7611738641895156,0.0925857893067145,4.028046144702076,101325.0,128564.02292358442,1.268828254858963,1.0,0.0,4.028046144698278,1.2848998854751932,1.2851973515135633,3.1349105017721968,22857.635901972928,2330.8301919588166,19428.99197922942,1981.2058123038369,0.85,0.8500000639852887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.668382882918,4632.441516551485,5.633218637243525,5.065072277617505,-2.417127414857171,7.482199692474676,3.426304237542502,3.5,0.9789440678692863,0.6,0.00023149706537553658,1.0001630629590728,0.00023145932293343408,198.9895621231158,0.0,7.531700242834508e-06,21.344838488192995,0.007429783076304013,7.739153293420853e-05,0.00015410553244132804,0.0006207441958275521,0.09258578930665443,0.09258578930665443,0.09258578930665443,0.09258578930721574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.8777462475,595.6581844543955,0.0,0.09258578930665443,0.0925857893067145,0.0925857893067145,0.37500451687354447,0.37500451687354447,0.5,10.000090674022553,0.0,0.0,0.0,0.0,0.0,0.0,26305.331991391857,20022.931200675826,0.7611738641895156,1.0433629909948865,0.6501053032777592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519744615037513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.80424324538,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.275581068618,1460.1189101737314,0.37500451687354447,6.17534620354742,3.426304237542502,,,,
724.0,-30.083093648821144,5.064952068102921,35.034580884119286,24.20379527555781,4.967674875717709,-26.578076351499668,-40.16693023787809,1.4625508122621047,-5.113974675963448,-5.113974675962834,40.06879559216326,42591.13310341493,25764.425141746375,25764.425141746375,68355.55824516132,77880.93206586016,77880.93206586016,25764.425141746375,103645.35720760655,103645.35720760655,103645.35720760655,129950.55193806428,125436.95765145839,4513.594286605884,0.0,92072.06435877117,56782.26538662392,39210.887746830274,26305.194730457737,65516.082477288015,20022.858851659774,1460.1129258023172,0.0,0.8860878413197646,2.872607867189548,0.0014947054983599872,1.0,1.0,-3.0374734314676175,353083.20015733107,1557501.63439383,4.411146250231729,1557501.63439383,4.411146250231729,0.7611750856372146,0.0925857076291685,4.028046144702076,101325.0,128564.18733508805,1.2688298774743454,1.0,0.0,4.02804614470272,1.2849005644539393,1.2851979821516892,3.1349088451945124,22857.748161567062,2330.841639251637,19429.088282348454,1981.2156324890207,0.85,0.8500001025917528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.726264327604,4632.441516551485,5.633136670791572,5.064952068102921,-2.417075629157878,7.482027697260799,3.426376506400963,3.5,0.9789647161145608,0.6,0.00023145932293343408,1.0001631651201255,0.00023142156300630653,198.99085662952973,0.0,7.510352027432255e-06,21.284337645743012,0.007437293428331445,7.737898467646288e-05,0.00015408033825697122,0.0006206427124903848,0.09258570763012923,0.09258570763012923,0.09258570763012923,0.09258570762386703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.7388681517,595.6582282020446,0.0,0.09258570763012923,0.0925857076291685,0.0925857076291685,0.3750045211912403,0.3750045211912403,0.5,10.000090673967883,0.0,0.0,0.0,0.0,0.0,0.0,26305.194730457737,20022.858851659774,0.7611750856372146,1.04334013360548,0.6500866885345242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983846545202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.743742402934,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.341552804453,1460.1129258023172,0.3750045211912403,6.17534620354742,3.426376506400963,,,,
725.0,-30.084651032303316,5.064832243958513,35.03456718219634,24.20381224891173,4.967740815018902,-26.579471338953795,-40.168347966950364,1.462454994817742,-5.113902842913319,-5.113902842902444,40.06876643161287,42590.27748030497,25764.378897328097,25764.378897328097,68354.65637763307,77880.72846266357,77880.72846266357,25764.378897328097,103645.10735999167,103645.10735999167,103645.10735999167,129950.16554393596,125436.57553735303,4513.590006582933,0.0,92072.51466552171,56782.06368312621,39211.612202661665,26305.058183944286,65516.670386605954,20022.78674557259,1460.1069871875632,0.0,0.8860883148245862,2.8726154744887813,0.0014947054983599872,1.0,1.0,-3.0381469124478713,353084.18968828605,1557500.3752623615,4.411130321743866,1557500.3752623615,4.411130321743866,0.7611762956598902,0.09258562571862802,4.028046144702076,101325.0,128564.34406329074,1.2688314242614434,1.0,0.0,4.028046144704685,1.2849010907606095,1.285198460059887,3.1349075611085637,22857.859954415097,2330.8530389496004,19429.183233043164,1981.2253147653037,0.85,0.8500000993877089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.784082600091,4632.441516551485,5.633055350238929,5.064832243958513,-2.417024388035979,7.481856631994492,3.426448696993426,3.5,0.9789853419981217,0.6,0.00023142156300630653,1.0001622180421936,0.00023138402834223395,198.99214362097197,0.0,7.5138802453815456e-06,21.2943366154113,0.007444807308576827,7.73665534349421e-05,0.00015405500957136443,0.0006205406873759758,0.09258562571862959,0.09258562571862959,0.09258562571862959,0.09258562571848666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.59786962223,595.6582726176458,0.0,0.09258562571862959,0.09258562571862802,0.09258562571862802,0.37500452550873986,0.37500452550873986,0.5,10.000090673954041,0.0,0.0,0.0,0.0,0.0,0.0,26305.058183944286,20022.78674557259,0.7611762956598902,1.0433170057983794,0.6500677954020693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993237461522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.7537413726,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.40745311086,1460.1069871875632,0.37500452550873986,6.17534620354742,3.426448696993426,,,,
726.0,-30.08620485975611,5.064712441972775,35.03455362366838,24.203766357991867,4.967735837156835,-26.58087037458408,-40.169769956823416,1.462295483262984,-5.11384841618127,-5.113848416145954,40.06874316508333,42589.455056495564,25764.37623828834,25764.37623828834,68353.8312947839,77880.55751620998,77880.55751620998,25764.37623828834,103644.93375449833,103644.93375449833,103644.93375449833,129949.88725086542,125436.30057424816,4513.5866766172585,0.0,92072.96839100064,56781.865931343295,39212.33606628594,26304.953496367085,65517.28956265302,20022.73126252747,1460.1024560518372,0.0,0.8860886778513218,2.8726212384261545,0.0014947054983599872,1.0,1.0,-3.038586812610788,353084.93944122916,1557499.3706303313,4.411118109696595,1557499.3706303313,4.411118109696595,0.7611772157397185,0.09258556210688519,4.028046144702076,101325.0,128564.50936561183,1.2688330556685106,1.0,0.0,4.02804614470197,1.2849019146250313,1.285199235884106,3.1349055510416663,22857.972595994324,2330.8645251940598,19429.279306739372,1981.2351115558702,0.85,0.8500001137521793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.841833032837,4632.441516551485,5.632983644562196,5.064712441972775,-2.4169859723100355,7.4816984142828105,3.426520803490034,3.5,0.9790059438542954,0.6,0.00023138402834223395,1.0001618496772227,0.00023134658497212966,198.99342768843013,0.0,7.469103263895302e-06,21.167438649879287,0.007452276411840722,7.735408668772136e-05,0.00015402994165451258,0.0006204397126501451,0.09258556210735722,0.09258556210735722,0.09258556210735722,0.09258556210391951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.4853701188,595.6583080558362,0.0,0.09258556210735722,0.09258556210688519,0.09258556210688519,0.3750045298262456,0.3750045298262456,0.5,10.000090673950362,0.0,0.0,0.0,0.0,0.0,0.0,26304.953496367085,20022.73126252747,0.7611772157397185,1.0432945524924127,0.6500490991125025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520025738690319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.626843407066,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.473483740137,1460.1024560518372,0.3750045298262456,6.17534620354742,3.426520803490034,,,,
727.0,-30.08775456778908,5.064593409236412,35.034539837010925,24.203802470024698,4.9678223070376735,-26.58225656092173,-40.171174973342545,1.4622187278157022,-5.113758273409871,-5.113758273421166,40.06870946590268,42588.57982388265,25764.28392836354,25764.28392836354,68352.8637522462,77880.34806024162,77880.34806024162,25764.28392836354,103644.63198860516,103644.63198860516,103644.63198860516,129949.41731225894,125435.83577397022,4513.581538288729,0.0,92073.41879893534,56781.65056260687,39213.075818142745,26304.78532365377,65517.861141796515,20022.642949143486,1460.0950871233895,0.0,0.8860892615241616,2.8726307848081425,0.0014947054983599872,1.0,1.0,-3.0393971011352505,353086.1812015611,1557497.9155241095,4.411098475233171,1557497.9155241095,4.411098475233171,0.7611787248131898,0.09258546350584965,4.028046144702076,101325.0,128564.6622521641,1.2688345645414665,1.0,0.0,4.028046144702775,1.2849023510884157,1.2851996243349073,3.1349044861580313,22858.08441396227,2330.8759274535414,19429.373082137114,1981.2446739852155,0.85,0.8500000581968794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.899428388893,4632.441516551485,5.632892531141361,5.064593409236412,-2.4169211823252263,7.481514591561639,3.4265927169642674,3.5,0.9790264905612193,0.6,0.00023134658497212966,1.0001614226086002,0.00023130924643017755,198.99470836621612,0.0,7.450984561258889e-06,21.116090246607694,0.007459727396401981,7.734177057202062e-05,0.00015400481440010905,0.0006203384989099179,0.09258546350580886,0.09258546350580886,0.09258546350580886,0.0925854635060674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.3224261143,595.6583593844202,0.0,0.09258546350580886,0.09258546350584965,0.09258546350584965,0.3750045341437969,0.3750045341437969,0.5,10.000090673951009,0.0,0.0,0.0,0.0,0.0,0.0,26304.78532365377,20022.642949143486,0.7611787248131898,1.043270683154843,0.6500300693838379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520118890726954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.575495003795,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.53953369576,1460.0950871233895,0.3750045341437969,6.17534620354742,3.4265927169642674,,,,
728.0,-30.089300366076127,5.064474163320442,35.03452627114357,24.20378088662403,4.967843593033593,-26.583645768909808,-40.17259168960152,1.4620837054868514,-5.113714847219342,-5.113714847191715,40.06868826295236,42587.77025259169,25764.30950991647,25764.30950991647,68352.07976250816,77880.16913147854,77880.16913147854,25764.30950991647,103644.47864139502,103644.47864139502,103644.47864139502,129949.17753192838,125435.59886428915,4513.578667639226,0.0,92073.8717319985,56781.47285317558,39213.77653202546,26304.69889053336,65518.475422558826,20022.59669277359,1460.0913953201868,0.0,0.8860895607688271,2.872635383777156,0.0014947054983599872,1.0,1.0,-3.039796786929344,353086.77941959427,1557496.9999977823,4.411088408798549,1557496.9999977823,4.411088408798549,0.7611794674440999,0.09258540889944478,4.028046144702076,101325.0,128564.82844530267,1.2688362047402189,1.0,0.0,4.028046144698965,1.284903059964786,1.2852002853963778,3.1349027566425662,22858.196858816893,2330.887393637674,19429.46701442406,1981.2542524128075,0.85,0.849999986194436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.957049199744,4632.441516551485,5.63282716317246,5.064474163320442,-2.416890775509183,7.481364938829625,3.426664662825419,3.5,0.9790470465215483,0.6,0.00023130924643017755,1.000161017366332,0.00023127200762060416,198.99598582749175,0.0,7.430172266579417e-06,21.057108203486067,0.0074671575686685605,7.732935373426034e-05,0.0001539798926959172,0.0006202381131354287,0.09258540889941105,0.09258540889941105,0.09258540889941105,0.09258540889940138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.21990452043,595.6583916794896,0.0,0.09258540889941105,0.09258540889944478,0.09258540889944478,0.375004538461402,0.375004538461402,0.5,10.000090673952704,0.0,0.0,0.0,0.0,0.0,0.0,26304.69889053336,20022.59669277359,0.7611794674440999,1.043248935840984,0.6500116185232264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021179694141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.516512960676,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.605614382835,1460.0913953201868,0.375004538461402,6.17534620354742,3.426664662825419,,,,
729.0,-30.090846356426304,5.064355410429844,35.034512625901264,24.20377735923978,4.967885378051706,-26.585033169013414,-40.17399677596984,1.4619669037574476,-5.113638087495019,-5.113638087481354,40.06865884104651,42586.91159912582,25764.250346873407,25764.250346873407,68351.16194599922,77879.98034600096,77879.98034600096,25764.250346873407,103644.23069287436,103644.23069287436,103644.23069287436,129948.78561994537,125435.21138176294,4513.57423818243,0.0,92074.32403548532,56781.255292649366,39214.52082537328,26304.554927071003,65519.07575244428,20022.52096452901,1460.085100891809,0.0,0.8860900604224881,2.8726435128855616,0.0014947054983599872,1.0,1.0,-3.040446120198567,353087.8368260847,1557495.7295831924,4.411071600719979,1557495.7295831924,4.411071600719979,0.7611807544374408,0.09258532397597233,4.028046144702076,101325.0,128564.98322484214,1.268837732295506,1.0,0.0,4.028046144703213,1.2849036833820862,1.285200861107113,3.134901235631584,22858.309147373326,2330.8988438838264,19429.560609340064,1981.263796438138,0.85,0.8499999052455172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.014459137535,4632.441516551485,5.632743529134242,5.064355410429844,-2.4168358480958707,7.4811912585257145,3.4267363459894957,3.5,0.9790675274255702,0.6,0.00023127200762060416,1.0001610394142637,0.00023123476970873287,198.99726346197613,0.0,7.41037362209973e-06,21.000998845030637,0.00747456794229066,7.731704064733957e-05,0.00015395496697326457,0.0006201377111743938,0.09258532397601858,0.09258532397601858,0.09258532397601858,0.09258532397396707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.0776421245,595.6584364932068,0.0,0.09258532397601858,0.09258532397597233,0.09258532397597233,0.3750045427790543,0.3750045427790543,0.5,10.000090673974759,0.0,0.0,0.0,0.0,0.0,0.0,26304.554927071003,20022.52096452901,0.7611807544374408,1.0432253685057407,0.6499925572826332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520304469895002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.46040360222,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.67172173823,1460.085100891809,0.3750045427790543,6.17534620354742,3.4267363459894957,,,,
730.0,-30.092384238586014,5.064236924236462,35.03449899992277,24.203774809744232,4.967927101283638,-26.586413076503636,-40.17540077967567,1.461851219029138,-5.113571917658248,-5.11357191769481,40.068632106371005,42586.08350588863,25764.21834320552,25764.21834320552,68350.30184909415,77879.79585010457,77879.79585010457,25764.21834320552,103644.01419331008,103644.01419331008,103644.01419331008,129948.44352444296,125434.87321402624,4513.570310416714,0.0,92074.7758559555,56781.063511870074,39215.23593787269,26304.42933113288,65519.66526900557,20022.45465914243,1460.0796357098782,0.0,0.8860904961288919,2.8726505205044894,0.0014947054983599872,1.0,1.0,-3.0410107404946416,353088.74835317454,1557494.5752019694,4.411056943802968,1557494.5752019694,4.411056943802968,0.761181868159544,0.09258524880151776,4.028046144702076,101325.0,128565.14518659763,1.268839330733754,1.0,0.0,4.028046144700637,1.2849043015716424,1.2852014315900024,3.1348997273766885,22858.42131601637,2330.9102819022164,19429.66206804852,1981.274142347134,0.85,0.8500001727781001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.0718285401135,4632.441516551485,5.632665884791882,5.064236924236462,-2.4167886565663577,7.48102558080282,3.4268079791396993,3.5,0.9790879940399141,0.6,0.00023123476970873287,1.0001601967742768,0.0002311977325777538,198.99853441007858,0.0,7.410242559424542e-06,21.000627413409152,0.007481978184850084,7.730473885862344e-05,0.00015393003085010943,0.0006200372673196548,0.09258524880135761,0.09258524880135761,0.09258524880135761,0.0925852488023892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.9483732948,595.6584772138508,0.0,0.09258524880135761,0.09258524880151776,0.09258524880151776,0.37500454709682607,0.37500454709682607,0.5,10.000090673970371,0.0,0.0,0.0,0.0,0.0,0.0,26304.42933113288,20022.45465914243,0.761181868159544,1.0432028547225747,0.6499740700908954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520397155493356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.460032170595,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.737773719342,1460.0796357098782,0.37500454709682607,6.17534620354742,3.4268079791396993,,,,
731.0,-30.09391852777176,5.064118699692286,35.03448537812419,24.203791049681627,4.967989532426838,-26.587787749868912,-40.17679636655373,1.4617542943618282,-5.1135060148170055,-5.113506014817513,40.06860497501479,42585.23613238411,25764.186945300058,25764.186945300058,68349.42307768417,77879.60337861866,77879.60337861866,25764.186945300058,103643.79032391871,103643.79032391871,103643.79032391871,129948.0939955573,125434.52763975077,4513.566355806531,0.0,92075.22759224515,56780.86034602714,39215.9636069089,26304.303671638587,65520.267278547486,20022.38823256775,1460.0741773283296,0.0,0.8860909319100503,2.872657499861026,0.0014947054983599872,1.0,1.0,-3.0416047267409567,353089.6562040801,1557493.4036937463,4.411042284380997,1557493.4036937463,4.411042284380997,0.7611829791242859,0.09258517315653464,4.028046144702076,101325.0,128565.29896396738,1.268840848398395,1.0,0.0,4.028046144702249,1.2849048315689924,1.2852019141182467,3.1348984342937243,22858.533463760818,2330.9217177895425,19429.74917104985,1981.2830243813996,0.85,0.8499998130611988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.129103386803,4632.441516551485,5.632588491265713,5.064118699692286,-2.4167416426342054,7.480860342326491,3.4268794948220784,3.5,0.9791084270920224,0.6,0.0002311977325777538,1.000159824486528,0.00023116078742359841,198.99980240313488,0.0,7.370334783590516e-06,20.88752877669552,0.0074893485196336745,7.729251261101037e-05,0.0001539052199667434,0.0006199373279365658,0.09258517315657648,0.09258517315657648,0.09258517315657648,0.09258517315714251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.8171864701,595.6585185386731,0.0,0.09258517315657648,0.09258517315653464,0.09258517315653464,0.3750045514145875,0.3750045514145875,0.5,10.000090673955894,0.0,0.0,0.0,0.0,0.0,0.0,26304.303671638587,20022.38823256775,0.7611829791242859,1.043179857418912,0.6499551650383344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489356108963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.34693353388,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.80393660153,1460.0741773283296,0.3750045514145875,6.17534620354742,3.4268794948220784,,,,
732.0,-30.09544877062385,5.064000522667999,35.034471884054746,24.20377096803861,4.968010649823877,-26.589162969633694,-40.178195760212816,1.4616206794538604,-5.113450506529716,-5.113450506559019,40.06858141673412,42584.42216652463,25764.1812429146,25764.1812429146,68348.60340943924,77879.43119886963,77879.43119886963,25764.1812429146,103643.61244178424,103643.61244178424,103643.61244178424,129947.80954061703,125434.24656748747,4513.562973129568,0.0,92075.68090350687,56780.67187115614,39216.67670261193,26304.197098832792,65520.873801444715,20022.331774969723,1460.0695611368192,0.0,0.8860913015239236,2.872663378405964,0.0014947054983599872,1.0,1.0,-3.04205761065856,353090.42086523504,1557492.3864664037,4.411029850795233,1557492.3864664037,4.411029850795233,0.7611839167620206,0.09258510852230752,4.028046144702076,101325.0,128565.46293006223,1.2688424666179348,1.0,0.0,4.0280461447018405,1.2849055330500905,1.2852025682880297,3.134896722827831,22858.64600250676,2330.9331935479254,19429.85068929332,1981.2933763612773,0.85,0.8500000694337964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.186282816386,4632.441516551485,5.63251683467759,5.064000522667999,-2.4167023076201204,7.480702830288119,3.426950891958313,3.5,0.9791288262738037,0.6,0.00023116078742359841,1.0001594049544091,0.00023112394512166343,199.0010670663658,0.0,7.3520783766735265e-06,20.835790119492774,0.007496700598010348,7.728025480862113e-05,0.00015388053261497728,0.0006198378861444612,0.09258510852237352,0.09258510852237352,0.09258510852237352,0.09258510852213031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.7032762875,595.6585544212221,0.0,0.09258510852237352,0.09258510852230752,0.09258510852230752,0.37500455573230024,0.37500455573230024,0.5,10.00009067395753,0.0,0.0,0.0,0.0,0.0,0.0,26304.197098832792,20022.331774969723,0.7611839167620206,1.0431576907317157,0.6499367254407046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520581342429753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.29519487668,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.870120200223,1460.0695611368192,0.37500455573230024,6.17534620354742,3.426950891958313,,,,
733.0,-30.09698022627709,5.063882838294512,35.03445833180249,24.20375762684273,4.968039677080373,-26.590538644026893,-40.1795951887965,1.4614938557879587,-5.1133738509797695,-5.113373851033248,40.06855274986646,42583.603112670644,25764.12212481351,25764.12212481351,68347.72523748415,77879.2543469103,77879.2543469103,25764.12212481351,103643.37647172381,103643.37647172381,103643.37647172381,129947.43062374002,125433.87201329737,4513.558610442653,0.0,92076.1340740976,56780.48283014969,39217.390271053235,26304.0541520162,65521.444423069435,20022.25670226744,1460.0632970882173,0.0,0.8860917978937578,2.872671496544478,0.0014947054983599872,1.0,1.0,-3.042661405092872,353091.47684521874,1557491.1486566456,4.411013153227111,1557491.1486566456,4.411013153227111,0.7611851993063488,0.09258502481689534,4.028046144702076,101325.0,128565.62043773022,1.268844021097757,1.0,0.0,4.028046144703691,1.2849062025432738,1.2852031905946149,3.1348950894074443,22858.758506329817,2330.9446657451645,19429.940891944134,1981.3025744718263,0.85,0.8499998320802851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.243315448752,4632.441516551485,5.632433683140431,5.063882838294512,-2.4166473762489256,7.480530214543437,3.4270221063888067,3.5,0.9791491732539448,0.6,0.00023112394512166343,1.0001595333030964,0.0002310870790366418,199.00233274612393,0.0,7.3316573982432216e-06,20.77791706662129,0.007504032255408591,7.726799849768448e-05,0.00015385594662397896,0.0006197388526382068,0.09258502481730889,0.09258502481730889,0.09258502481730889,0.09258502481810663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.56466515793,595.6585980847461,0.0,0.09258502481730889,0.09258502481689534,0.09258502481689534,0.37500456005003846,0.37500456005003846,0.5,10.000090673888275,0.0,0.0,0.0,0.0,0.0,0.0,26304.0541520162,20022.25670226744,0.7611851993063488,1.043135203127781,0.6499185646413709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520673087266838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.237321823806,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16610.936333717495,1460.0632970882173,0.37500456005003846,6.17534620354742,3.4270221063888067,,,,
