time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
734.0,-30.098502582788985,5.063765548154555,35.03444473978391,24.203775578085356,4.968102613519394,-26.591902393080915,-40.18098155558107,1.4613988216458615,-5.113301589925982,-5.113301589927406,40.06852449800473,42582.76921054472,25764.074816794655,25764.074816794655,68346.84402733938,77879.06704285047,77879.06704285047,25764.074816794655,103643.14185964513,103643.14185964513,103643.14185964513,129947.0598917222,125433.5054952154,4513.554396506792,0.0,92076.58537369546,56780.28754136887,39218.1087025851,26303.918032077072,65522.02673466217,20022.18499910364,1460.0573558844949,0.0,0.8860922702717555,2.872679149304262,0.0014947054983599872,1.0,1.0,-3.043274991060855,353092.47229042486,1557489.928767507,4.410997262740973,1557489.928767507,4.410997262740973,0.761186412407726,0.09258494407840012,4.028046144702076,101325.0,128565.78484923381,1.268845643713139,1.0,0.0,4.028046144702712,1.2849067233430034,1.2852036641427733,3.134893818768506,22858.87054566145,2330.9560905774606,19430.039580589706,1981.312637913019,0.85,0.8499999832352816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.300308889764,4632.441516551485,5.632353163766788,5.063765548154555,-2.416595592290386,7.480361140444941,3.4270932724739183,3.5,0.9791695064211196,0.6,0.0002310870790366418,1.0001585873455476,0.00023105043736109307,199.00359091993968,0.0,7.336436918519953e-06,20.791462227085546,0.007511368692327111,7.725585835512987e-05,0.00015383122068151194,0.0006196392554009784,0.0925849440784971,0.0925849440784971,0.0925849440784971,0.09258494407813905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.4280603726,595.6586411162592,0.0,0.0925849440784971,0.09258494407840012,0.09258494407840012,0.3750045643675129,0.3750045643675129,0.5,10.000090673885477,0.0,0.0,0.0,0.0,0.0,0.0,26303.918032077072,20022.18499910364,0.761186412407726,1.0431124834418901,0.6499000615928411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520764905925603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.25086698427,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.00247193022,1460.0573558844949,0.3750045643675129,6.17534620354742,3.4270932724739183,,,,
735.0,-30.10002609409099,5.063648289058229,35.03443127495207,24.203765240404778,4.9681341147258244,-26.593270638531518,-40.182372253015615,1.46127499130549,-5.113246705814674,-5.1132467058101305,40.06850098363052,42581.94840702917,25764.07109155538,25764.07109155538,68346.01949858456,77878.89241372871,77878.89241372871,25764.07109155538,103642.96350528409,103642.96350528409,103642.96350528409,129946.77591859113,125433.22488501895,4513.551033572184,0.0,92077.03866943737,56780.09465364971,39218.82668420852,26303.812413307045,65522.63909751557,20022.129007210322,1460.0527850339488,0.0,0.8860926365294108,2.872684961781047,0.0014947054983599872,1.0,1.0,-3.0437319430435537,353093.22835789155,1557488.9134375886,4.410984942081456,1557488.9134375886,4.410984942081456,0.7611873401697911,0.09258487984074203,4.028046144702076,101325.0,128565.93751308172,1.268847150388174,1.0,0.0,4.028046144701461,1.2849073784171812,1.2852042722847279,3.1348922205303564,22858.98308055446,2330.967565942953,19430.135768263783,1981.3224463260933,0.85,0.850000006552894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.357240021618,4632.441516551485,5.632282250748221,5.063648289058229,-2.4165566064325894,7.480204895490818,3.4271643613455223,3.5,0.9791898175272921,0.6,0.00023105043736109307,1.0001587096330646,0.00023101377324990767,199.0048500622151,0.0,7.291825011522527e-06,20.665032082654843,0.007518660517338633,7.724368206171785e-05,0.00015380675529937522,0.0006195407077127839,0.09258487984208431,0.09258487984208431,0.09258487984208431,0.09258487983357357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.3143627645,595.6586769318345,0.0,0.09258487984208431,0.09258487984074203,0.09258487984074203,0.37500456868504206,0.37500456868504206,0.5,10.000090673833542,0.0,0.0,0.0,0.0,0.0,0.0,26303.812413307045,20022.129007210322,0.7611873401697911,1.0430901508235502,0.6498814607216234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085618014342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.12443683984,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.068741380557,1460.0527850339488,0.37500456868504206,6.17534620354742,3.4271643613455223,,,,
736.0,-30.101540658359237,5.063531400164768,35.03441778947416,24.20377746401357,4.968189632942312,-26.59462811243227,-40.18375006327403,1.4611740452024091,-5.113175828923488,-5.113175829010709,40.0684734582777,42581.11279507027,25764.026667215276,25764.026667215276,68345.13946228554,77878.71170174806,77878.71170174806,25764.026667215276,103642.73836896334,103642.73836896334,103642.73836896334,129946.4174957734,125432.87057863022,4513.546917143189,0.0,92077.49046787855,56779.89156123962,39219.554340709925,26303.679126810068,65523.233467519996,20022.05882722015,1460.0469637743674,0.0,0.8860930991823704,2.8726924679796815,0.0014947054983599872,1.0,1.0,-3.0443141224198484,353094.2047391018,1557487.7249214456,4.4109693787590185,1557487.7249214456,4.4109693787590185,0.7611885292051268,0.09258480095571804,4.028046144702076,101325.0,128566.09791590659,1.268848733440973,1.0,0.0,4.028046144703029,1.2849079264627505,1.2852047733444703,3.1348908834199247,22859.095243728603,2330.9790034036705,19430.231419894946,1981.3322000780029,0.85,0.8500000202425174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.414021630796,4632.441516551485,5.632202626475489,5.063531400164768,-2.4165058469452703,7.4800372471100385,3.427235264098388,3.5,0.9792100754566823,0.6,0.00023101377324990767,1.0001577794791783,0.000230977329767115,199.00610182394954,0.0,7.2963359491137715e-06,20.67781607978843,0.007525956853287746,7.723162035210323e-05,0.00015378215289780443,0.0006194416081039863,0.09258480095570329,0.09258480095570329,0.09258480095570329,0.09258480095604489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.1812708243,595.6587188567709,0.0,0.09258480095570329,0.09258480095571804,0.09258480095571804,0.37500457300241796,0.37500457300241796,0.5,10.00009067383456,0.0,0.0,0.0,0.0,0.0,0.0,26303.679126810068,20022.05882722015,0.7611885292051268,1.0430672579088205,0.6498628126491623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520947524695162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.13722083698,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.13493695138,1460.0469637743674,0.37500457300241796,6.17534620354742,3.427235264098388,,,,
737.0,-30.103051963666086,5.063414620856126,35.03440439231787,24.203784623555862,4.968239167295424,-26.595983446605107,-40.18513126121832,1.4610678449434678,-5.113117403909769,-5.113117403895043,40.0684490356277,42580.30534265188,25764.01351703571,25764.01351703571,68344.3188596876,77878.53495316049,77878.53495316049,25764.01351703571,103642.5484701962,103642.5484701962,103642.5484701962,129946.11583305687,125432.57244737884,4513.543385678032,0.0,92077.94328107356,56779.71367017242,39220.255123223484,26303.56736286068,65523.82248608416,20021.999679059973,1460.0421155325696,0.0,0.8860934868540917,2.8726986554771,0.0014947054983599872,1.0,1.0,-3.0448036303668573,353095.0095881473,1557486.6703748063,4.4109563377615295,1557486.6703748063,4.4109563377615295,0.7611895148233785,0.09258473344398542,4.028046144702076,101325.0,128566.2579846749,1.2688503131968902,1.0,0.0,4.028046144704463,1.2849084986373518,1.28520529882228,3.1348894874411894,22859.20765882484,2330.9904665532918,19430.327867268217,1981.3420349730252,0.85,0.8500000593750722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.470735697585,4632.441516551485,5.632129924011158,5.063414620856126,-2.4164642471969433,7.47987886805307,3.427306083097291,3.5,0.9792303094563689,0.6,0.000230977329767115,1.0001574419028483,0.0002309409699813555,199.00735090607068,0.0,7.252475447457209e-06,20.55351541809373,0.007533209328735204,7.721953073359328e-05,0.00015375779903352172,0.0006193435096148537,0.09258473344434015,0.09258473344434015,0.09258473344434015,0.09258473344266462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.06318132463,595.6587560558222,0.0,0.09258473344434015,0.09258473344398542,0.09258473344398542,0.37500457731988307,0.37500457731988307,0.5,10.000090673816354,0.0,0.0,0.0,0.0,0.0,0.0,26303.56736286068,20021.999679059973,0.7611895148233785,1.0430453576514473,0.6498446477492216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521038333901475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.01292017528,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.201260977403,1460.0421155325696,0.37500457731988307,6.17534620354742,3.427306083097291,,,,
738.0,-30.104559317133166,5.06329802643328,35.03439108735929,24.203759582620137,4.968252061185372,-26.597338863003,-40.18651238931341,1.460929085533816,-5.113055619814986,-5.113055619866935,40.06842490145889,42579.51493840487,25763.99133074189,25763.99133074189,68343.50626914676,77878.37609201432,77878.37609201432,25763.99133074189,103642.36742275622,103642.36742275622,103642.36742275622,129945.81849490004,125432.2787028367,4513.539792063347,0.0,92078.39745990382,56779.536306376984,39220.95683725204,26303.45107214382,65524.40790939586,20021.938422968873,1460.0370389438708,0.0,0.8860938906602733,2.872705198729265,0.0014947054983599872,1.0,1.0,-3.0452477161522324,353095.86071266164,1557485.628285186,4.410942754020612,1557485.628285186,4.410942754020612,0.7611905513103082,0.09258466459897763,4.028046144702076,101325.0,128566.42139400882,1.2688519259216267,1.0,0.0,4.028046144699434,1.2849092229843582,1.2852059766151465,3.134887720197422,22859.32041295276,2331.0019642745237,19430.425590838066,1981.3520000038818,0.85,0.8500001417289824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.527319757375,4632.441516551485,5.632055408100255,5.06329802643328,-2.416420198781687,7.479718225214967,3.427376740339459,3.5,0.9792504972398454,0.6,0.0002309409699813555,1.000157032125704,0.00023090471052382685,199.00859673582133,0.0,7.235864643511387e-06,20.50644039971127,0.007540445193378716,7.720744347604339e-05,0.0001537335265053121,0.0006192457387511768,0.09258466459891122,0.09258466459891122,0.09258466459891122,0.09258466459928962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.9464865994,595.6587928155096,0.0,0.09258466459891122,0.09258466459897763,0.09258466459897763,0.3750045816373425,0.3750045816373425,0.5,10.000090673820983,0.0,0.0,0.0,0.0,0.0,0.0,26303.45107214382,20021.938422968873,0.7611905513103082,1.043023637293282,0.6498267790115994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211289487908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.9658451569,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.26759980581,1460.0370389438708,0.3750045816373425,6.17534620354742,3.427376740339459,,,,
739.0,-30.106062823589145,5.063182001110448,35.0343776842175,24.203776416275673,4.968311500713569,-26.59868615715778,-40.18788101440293,1.4608325891249248,-5.112975396193235,-5.112975396241273,40.068395458702284,42578.68908015688,25763.923038740028,25763.923038740028,68342.61211889691,77878.19829084838,77878.19829084838,25763.923038740028,103642.12132958841,103642.12132958841,103642.12132958841,129945.42342731857,125431.88815596593,4513.535271352633,0.0,92078.85004028732,56779.34082951049,39221.676900863145,26303.30209773016,65524.9789985933,20021.860276177824,1460.0304996019545,0.0,0.8860944080949293,2.8727136948393746,0.0014947054983599872,1.0,1.0,-3.0458787603754445,353096.96585857146,1557484.3569771626,4.410925347914185,1557484.3569771626,4.410925347914185,0.7611918914890008,0.09258457780789761,4.028046144702076,101325.0,128566.5792357334,1.2688534836983312,1.0,0.0,4.028046144702709,1.2849097493754256,1.2852064565352295,3.13488643592287,22859.43277025137,2331.013421530428,19430.516784494128,1981.3612991688424,0.85,0.8499999531825857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.583792150791,4632.441516551485,5.631970952843086,5.063182001110448,-2.4163625059298113,7.479544507040259,3.427447258723327,3.5,0.979270645349522,0.6,0.00023090471052382685,1.000156633255311,0.00023086854883147448,199.00983939973602,0.0,7.215943761178235e-06,20.44998461917912,0.007547661137139894,7.719546736701157e-05,0.0001537092431568153,0.0006191479243028838,0.09258457780784436,0.09258457780784436,0.09258457780784436,0.0925845778083634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.80412354803,595.6588376609017,0.0,0.09258457780784436,0.09258457780789761,0.09258457780789761,0.3750045859548888,0.3750045859548888,0.5,10.00009067382358,0.0,0.0,0.0,0.0,0.0,0.0,26303.30209773016,20021.860276177824,0.7611918914890008,1.0430009007765435,0.6498085116680612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521219327811807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.909389376364,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.333967425897,1460.0304996019545,0.3750045859548888,6.17534620354742,3.427447258723327,,,,
740.0,-30.10756263151245,5.06306604124433,35.03436440692524,24.203770199697487,4.968344662452544,-26.600032762019385,-40.18925320180131,1.4607128140142833,-5.1129190398217474,-5.112919039883109,40.068372283502804,42577.89436213901,25763.915183934445,25763.915183934445,68341.80954607346,77878.03369657429,77878.03369657429,25763.915183934445,103641.94888050873,103641.94888050873,103641.94888050873,129945.14362598007,125431.61172667649,4513.53189930357,0.0,92079.30368770933,56779.16435325568,39222.37703828183,26303.194745471334,65525.57178375317,20021.80352613184,1460.0258352943522,0.0,0.8860947806456683,2.8727196632920147,0.0014947054983599872,1.0,1.0,-3.0463085013652176,353097.7422152352,1557483.3562967915,4.4109128156005255,1557483.3562967915,4.4109128156005255,0.7611928406369355,0.09258451331427524,4.028046144702076,101325.0,128566.74314615212,1.26885510136839,1.0,0.0,4.028046144703753,1.2849103844865861,1.2852070453260949,3.134884886397404,22859.545392452234,2331.024905798844,19430.613406606022,1981.3711518822456,0.85,0.8499999922580098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.640245944723,4632.441516551485,5.631899733924075,5.06306604124433,-2.416322349394,7.47938839063833,3.4275177544616615,3.5,0.9792907869890461,0.6,0.00023086854883147448,1.0001562498400827,0.00023083248129318653,199.01107902043108,0.0,7.19653258746901e-06,20.394973352887174,0.007554857669727363,7.718346181036481e-05,0.00015368508702110967,0.0006190506222735838,0.09258451331422363,0.09258451331422363,0.09258451331422363,0.0925845133144553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.6920656924,595.6588729599356,0.0,0.09258451331422363,0.09258451331427524,0.09258451331427524,0.3750045902724964,0.3750045902724964,0.5,10.000090673827039,0.0,0.0,0.0,0.0,0.0,0.0,26303.194745471334,20021.80352613184,0.7611928406369355,1.0429792169019816,0.6497905047307966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521309477241575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.854378110074,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.400361869324,1460.0258352943522,0.3750045902724964,6.17534620354742,3.4275177544616615,,,,
741.0,-30.109058793731283,5.062950429580189,35.034351129030696,24.20378008335831,4.968395446670977,-26.60137433651903,-40.190617146994896,1.460609273001484,-5.112849357826747,-5.112849357830854,40.06834571154044,42577.08088646458,25763.873399696688,25763.873399696688,68340.95428616127,77877.86291172715,77877.86291172715,25763.873399696688,103641.73631142384,103641.73631142384,103641.73631142384,129944.8005850729,125431.27269044213,4513.527894630761,0.0,92079.75676805913,56778.974742753984,39223.09113922794,26303.064273649063,65526.155412877,20021.73490886664,1460.020127244456,0.0,0.8860952337132995,2.872727043015779,0.0014947054983599872,1.0,1.0,-3.0468470262790106,353098.7021454897,1557482.2089485305,4.410897574771573,1557482.2089485305,4.410897574771573,0.7611940076854398,0.09258443652928891,4.028046144702076,101325.0,128566.89887218515,1.2688566382648423,1.0,0.0,4.028046144703532,1.284910943444048,1.2852075580666218,3.1348835226707514,22859.65787387214,2331.036375711598,19430.711687823125,1981.3811737772967,0.85,0.850000109145632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.696560231489,4632.441516551485,5.63182127174638,5.062950429580189,-2.4162723802741475,7.4792228098543365,3.4275880765705664,3.5,0.9793108790201618,0.6,0.00023083248129318653,1.0001558719149881,0.00023079650659973026,199.01231564147028,0.0,7.177839712295274e-06,20.341997744644807,0.007562035509439658,7.717153007724884e-05,0.00015366095121593768,0.0006189534021366115,0.09258443652933397,0.09258443652933397,0.09258443652933397,0.09258443652870606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.5635836868,595.6589134326942,0.0,0.09258443652933397,0.09258443652928891,0.09258443652928891,0.37500459459015656,0.37500459459015656,0.5,10.000090673823617,0.0,0.0,0.0,0.0,0.0,0.0,26303.064273649063,20021.73490886664,0.7611940076854398,1.0429568750913032,0.6497723026505758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521399405974766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.801402501835,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.466780289808,1460.020127244456,0.37500459459015656,6.17534620354742,3.4275880765705664,,,,
742.0,-30.110550989986045,5.062834974359057,35.03433793072425,24.20378717305141,4.9684426622941205,-26.602712683552188,-40.19198053339494,1.4605029236058142,-5.112788826628162,-5.112788826554533,40.06832145207396,42576.282493622166,25763.85462653589,25763.85462653589,68340.13712015806,77877.69540720602,77877.69540720602,25763.85462653589,103641.5500337419,103641.5500337419,103641.5500337419,129944.49969211058,125430.97536943729,4513.524322673282,0.0,92080.21005323707,56778.79713981008,39223.792126029985,26302.949658368667,65526.74178439865,20021.674425765777,1460.0151353791202,0.0,0.8860956315606703,2.872733453629679,0.0014947054983599872,1.0,1.0,-3.047315980797805,353099.53601719456,1557481.1614499611,4.410884191516235,1557481.1614499611,4.410884191516235,0.7611950251136792,0.09258436815379839,4.028046144702076,101325.0,128567.05916365785,1.2688582202186809,1.0,0.0,4.02804614470209,1.2849115153507127,1.2852080838786037,3.134882127352274,22859.77040614254,2331.047850809659,19430.803808643093,1981.3905674866642,0.85,0.8499999546549223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.752803405558,4632.441516551485,5.631747929058953,5.062834974359057,-2.416229133963385,7.479064108322442,3.427658310453958,3.5,0.979330945843988,0.6,0.00023079650659973026,1.0001554606079,0.0002307606324115362,199.01354899804684,0.0,7.159407049224703e-06,20.289759577502807,0.007569194916488883,7.715960493675391e-05,0.00015363690166297634,0.0006188565294275238,0.09258436815375161,0.09258436815375161,0.09258436815375161,0.09258436815375909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.44628315425,595.6589503832031,0.0,0.09258436815375161,0.09258436815379839,0.09258436815379839,0.3750045989078312,0.3750045989078312,0.5,10.000090673824705,0.0,0.0,0.0,0.0,0.0,0.0,26302.949658368667,20021.674425765777,0.7611950251136792,1.0429350713791978,0.6497543038796294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521489117171176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.74916433469,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.533221752306,1460.0151353791202,0.3750045989078312,6.17534620354742,3.427658310453958,,,,
743.0,-30.1120396268906,5.06271971906265,35.034324809080665,24.20378078185024,4.968474261164429,-26.604049403239692,-40.19333609668536,1.4603828616532677,-5.1127263905096925,-5.11272639051586,40.06829726738275,42575.46702548706,25763.830635568538,25763.830635568538,68339.29766105559,77877.53630390945,77877.53630390945,25763.830635568538,103641.36693947799,103641.36693947799,103641.36693947799,129944.19931367112,125430.67860579869,4513.520707872438,0.0,92080.66403272455,56778.59475442664,39224.52142033102,26302.832374193145,65527.35379452416,20021.61267778744,1460.0100112623336,0.0,0.8860960388799013,2.8727400659977893,0.0014947054983599872,1.0,1.0,-3.0477663422051364,353100.3961325079,1557480.117182414,4.410870489643798,1557480.117182414,4.410870489643798,0.7611960716987847,0.09258429888442765,4.028046144702076,101325.0,128567.21461131038,1.2688597543677314,1.0,0.0,4.028046144701201,1.2849121512118247,1.2852086737888977,3.1348805760013634,22859.883110781757,2331.0593434844477,19430.90072936481,1981.400450649795,0.85,0.8500000037270671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.808929609965,4632.441516551485,5.6316735916149145,5.06271971906265,-2.416184497017901,7.478904216080551,3.427728398844884,3.5,0.9793509710985383,0.6,0.0002307606324115362,1.000155091651902,0.00023072484891358333,199.01477942614073,0.0,7.139449509924604e-06,20.233199911126327,0.007576334365998807,7.714774991181293e-05,0.00015361288249972327,0.0006187597791295833,0.09258429888473833,0.09258429888473833,0.09258429888473833,0.09258429888270057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.3293442124,595.6589872198074,0.0,0.09258429888473833,0.09258429888442765,0.09258429888442765,0.3750046032255356,0.3750046032255356,0.5,10.00009067382006,0.0,0.0,0.0,0.0,0.0,0.0,26302.832374193145,20021.61267778744,0.7611960716987847,1.0429125197905735,0.6497357906286292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521578591619706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.692604668315,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.59969279421,1460.0100112623336,0.3750046032255356,6.17534620354742,3.427728398844884,,,,
744.0,-30.113467088240682,5.06260484168924,35.03431174052108,24.203800374548905,4.968525997100616,-26.60532735652665,-40.19464143840594,1.4602890805157052,-5.112655464358852,-5.112655464350797,40.06827255542919,42574.707803431294,25763.78528446585,25763.78528446585,68338.49308789714,77877.40107836001,77877.40107836001,25763.78528446585,103641.18636282586,103641.18636282586,103641.18636282586,129943.88852391976,125430.37169953162,4513.516824388129,0.0,92081.11701820981,56778.423013050626,39225.21556128799,26302.702161093897,65527.917722381884,20021.544599972676,1460.0042694974047,0.0,0.8860964915466982,2.872747577527057,0.0014947054983599872,1.0,1.0,-3.048177593849971,353101.37320787366,1557479.0501491223,4.410855262327801,1557479.0501491223,4.410855262327801,0.7611972518012957,0.09258422425432704,4.028046144702076,101325.0,128567.37273141545,1.2688613148918377,1.0,0.0,4.028046144702227,1.284912663917199,1.2852091406315271,3.1348793251224794,22859.995568650655,2331.0708109956668,19430.993704137993,1981.409931438156,0.85,0.8499998893606494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.86494956022,4632.441516551485,5.63159471777249,5.06260484168924,-2.4161335764926846,7.4787384181819245,3.427798355121066,3.5,0.9793709586060189,0.6,0.00023072484891358333,1.0001487194615681,0.00023069054074057553,199.01595930239682,0.0,7.1214449521839964e-06,20.182174994489447,0.0075834558109509915,7.713633568922128e-05,0.00015358851322436206,0.0006186616185639154,0.09258422430690819,0.09258422430690819,0.09258422430690819,0.09258422415946267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.209879161,595.6590248519166,0.0,0.09258422430690819,0.09258422425432704,0.09258422425432704,0.37500460754324066,0.37500460754324066,0.5,10.000090668975949,0.0,0.0,0.0,0.0,0.0,0.0,26302.702161093897,20021.544599972676,0.7611972518012957,1.042891266245063,0.6497186128178978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521667853693625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.641579751675,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.666185401893,1460.0042694974047,0.37500460754324066,6.17534620354742,3.427798355121066,,,,
745.0,-30.11495247538348,5.062490109630185,35.03429875639718,24.203801492135995,4.968566020165996,-26.606662080342506,-40.19599979566408,1.4601746983136075,-5.112595611508084,-5.112595611495654,40.06824885477477,42573.91838847873,25763.76784708624,25763.76784708624,68337.68623556496,77877.23851026416,77877.23851026416,25763.76784708624,103641.0063573504,103641.0063573504,103641.0063573504,129943.59557817722,125430.08225845019,4513.5133197270325,0.0,92081.57868526744,56778.25856351903,39225.91124638711,26302.58922082682,65528.50046721393,20021.485048912367,1459.9993447119855,0.0,0.8860968838889174,2.8727539163356406,0.0014947054983599872,1.0,1.0,-3.0486256746071376,353102.19773961836,1557478.026781905,4.410842064286463,1557478.026781905,4.410842064286463,0.761198256218024,0.09258415714652726,4.028046144702076,101325.0,128567.53257747937,1.2688628924498335,1.0,0.0,4.028046144701351,1.284913269969394,1.2852097027382388,3.134877846500894,22860.110181800814,2331.0824982844106,19431.093958791615,1981.4201545677286,0.85,0.8500000133096876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.920906524305,4632.441516551485,5.631522024860468,5.062490109630185,-2.416090790438499,7.4785809000686845,3.4278682333118584,3.5,0.9793909238033881,0.6,0.00023069054074057553,1.0001547567502007,0.0002306548453462917,199.01718707066485,0.0,6.8278739630605976e-06,19.350194811313735,0.007590283684914052,7.712445954376544e-05,0.00015356608119681007,0.0006185712613218168,0.09258415714672243,0.09258415714672243,0.09258415714672243,0.09258415714411779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.09528066445,595.659060951258,0.0,0.09258415714672243,0.09258415714652726,0.09258415714652726,0.3750046118415423,0.3750046118415423,0.5,10.000090668971735,0.0,0.0,0.0,0.0,0.0,0.0,26302.58922082682,20021.485048912367,0.761198256218024,1.0428696788164191,0.6497007879766737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521753448526042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.8095995685,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.733853938615,1459.9993447119855,0.3750046118415423,6.17534620354742,3.4278682333118584,,,,
746.0,-30.11642976530344,5.062375648711143,35.034285801980914,24.203815636597596,4.968619403544533,-26.60798623455217,-40.197349701169856,1.4600755104131808,-5.112529885221363,-5.112529885198061,40.06822374366973,42573.12851412583,25763.73531028516,25763.73531028516,68336.86382441099,77877.07459640848,77877.07459640848,25763.73531028516,103640.80990669364,103640.80990669364,103640.80990669364,129943.27604072809,125429.76649962591,4513.509541102177,0.0,92082.03154479577,56778.08546255744,39226.60675804258,26302.466134034446,65529.07289207703,20021.42030365793,1459.993960305749,0.0,0.8860973114034961,2.872760877192297,0.0014947054983599872,1.0,1.0,-3.0491167708185003,353103.1031854512,1557476.9425144538,4.410827683087398,1557476.9425144538,4.410827683087398,0.7611993568067342,0.09258408470353387,4.028046144702076,101325.0,128567.69481761535,1.2688644936354834,1.0,0.0,4.028046144701369,1.2849138077921087,1.285210194817138,3.134876534343998,22860.22260839973,2331.093962606979,19431.187877917982,1981.4297316533152,0.85,0.8499999414169402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.976744817972,4632.441516551485,5.631446179364184,5.062375648711143,-2.416043678830894,7.478419327542037,3.4279379638768592,3.5,0.9794108468219598,0.6,0.0002306548453462917,1.0001539149355767,0.00023061934958395775,199.0184081593281,0.0,7.103996961746493e-06,20.13272738958956,0.007597387681875799,7.711265896695991e-05,0.00015354218637933178,0.0006184750118943949,0.09258408470352034,0.09258408470352034,0.09258408470352034,0.09258408470342179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.9738622721,595.659099198916,0.0,0.09258408470352034,0.09258408470353387,0.09258408470353387,0.37500461614368086,0.37500461614368086,0.5,10.000090668972728,0.0,0.0,0.0,0.0,0.0,0.0,26302.466134034446,20021.42030365793,0.7611993568067342,1.0428480185727371,0.6496830587583858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521842517784984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.592132146776,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.80031444658,1459.993960305749,0.37500461614368086,6.17534620354742,3.4279379638768592,,,,
747.0,-30.117903657627544,5.062261317296854,35.034272946715554,24.203816998656862,4.96865800876257,-26.609308993150563,-40.19869548557324,1.4599632268778477,-5.112471011047717,-5.112471011049803,40.06820069559745,42572.336522221805,25763.719769714728,25763.719769714728,68336.05629193653,77876.9187168804,77876.9187168804,25763.719769714728,103640.63848659513,103640.63848659513,103640.63848659513,129942.99378170398,125429.48766702032,4513.506114683648,0.0,92082.4856318175,56777.90343715653,39227.3135496233,26302.355295108846,65529.66884473215,20021.361904265937,1459.9891221750113,0.0,0.8860976963646352,2.8727671123752825,0.0014947054983599872,1.0,1.0,-3.0495352977508787,353103.9142380651,1557475.947326616,4.410814733355108,1557475.947326616,4.410814733355108,0.7612003442136258,0.09258401906895806,4.028046144702076,101325.0,128567.85121176146,1.268866037125699,1.0,0.0,4.028046144703981,1.2849144064780997,1.285210748029835,3.134875073696771,22860.335339735328,2331.105458004041,19431.285980427616,1981.439735325276,0.85,0.8500000411915475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.0324950329195,4632.441516551485,5.631374159131376,5.062261317296854,-2.4160016163893023,7.478262933686157,3.4280075850156644,3.5,0.9794307385759041,0.6,0.00023061934958395775,1.000153562779028,0.0002305839404732595,199.01962645281947,0.0,7.0643101161035414e-06,20.020254869037437,0.007604451991991902,7.710089607764941e-05,0.00015351845350630836,0.0006183794147867103,0.09258401906888536,0.09258401906888536,0.09258401906888536,0.092584019069249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.8624191541,595.6591343042872,0.0,0.09258401906888536,0.09258401906895806,0.09258401906895806,0.37500462044890964,0.37500462044890964,0.5,10.000090668973977,0.0,0.0,0.0,0.0,0.0,0.0,26302.355295108846,20021.361904265937,0.7612003442136258,1.0428262113433522,0.6496650642794167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521931102540135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.479659626224,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.866887656004,1459.9891221750113,0.37500462044890964,6.17534620354742,3.4280075850156644,,,,
748.0,-30.119373903411574,5.062147277440925,35.03426013117228,24.203814623784297,4.968692008097444,-26.610628892015708,-40.200040850881464,1.4598471410863565,-5.112404536239126,-5.112404536199084,40.06817613115191,42571.5584631344,25763.68478271171,25763.68478271171,68335.24324584611,77876.76630539657,77876.76630539657,25763.68478271171,103640.45108810827,103640.45108810827,103640.45108810827,129942.68283701834,125429.18047378618,4513.502363232152,0.0,92082.93993545632,56777.73209319902,39228.00871361922,26302.231748910075,65530.2404625293,20021.297060796307,1459.9837014967911,0.0,0.8860981257187515,2.872774152531052,0.0014947054983599872,1.0,1.0,-3.049989372205232,353104.8299990439,1557474.8866638578,4.410800290293608,1557474.8866638578,4.410800290293608,0.7612014543832752,0.09258394707302287,4.028046144702076,101325.0,128568.01378595394,1.2688676416082303,1.0,0.0,4.028046144701865,1.2849150227766082,1.2852113189704142,3.134873570080736,22860.44812484813,2331.116958884852,19431.37892128355,1981.4492126550404,0.85,0.8499999131759207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.088123319555,4632.441516551485,5.631298040226228,5.062147277440925,-2.4159539551948153,7.478101232635741,3.4280770544535395,3.5,0.9794505869867256,0.6,0.0002305839404732595,1.000153184670214,0.00023054862395833014,199.0208417452721,0.0,7.047107984194744e-06,19.971504027207903,0.007611499099976097,7.708913850965385e-05,0.00015349480196360564,0.0006182841452813103,0.09258394707301995,0.09258394707301995,0.09258394707301995,0.09258394707289479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.7436439972,595.6591717193005,0.0,0.09258394707301995,0.09258394707302287,0.09258394707302287,0.3750046247566117,0.3750046247566117,0.5,10.000090668977112,0.0,0.0,0.0,0.0,0.0,0.0,26302.231748910075,20021.297060796307,0.7612014543832752,1.0428047076207623,0.6496475239927916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522019484589619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.430908784394,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16611.9334796876,1459.9837014967911,0.3750046247566117,6.17534620354742,3.4280770544535395,,,,
749.0,-30.12084042381819,5.0620335705050765,35.03424731519992,24.20383805818858,4.968754532394764,-26.611942594591397,-40.20137769458813,1.459757114581655,-5.112336021325007,-5.112336021319989,40.06815048768498,42570.7612830416,25763.644832302154,25763.644832302154,68334.40611534375,77876.60293956676,77876.60293956676,25763.644832302154,103640.24777186892,103640.24777186892,103640.24777186892,129942.35180352455,125428.85333606723,4513.498467457327,0.0,92083.39326982366,56777.551613268195,39228.712951728296,26302.104031655635,65530.816983383935,20021.229969969892,1459.9781041386523,0.0,0.886098569430144,2.8727814087628025,0.0014947054983599872,1.0,1.0,-3.0504978166416663,353105.7738665926,1557473.7794124733,4.410785364277007,1557473.7794124733,4.410785364277007,0.7612025998328324,0.09258387233431989,4.028046144702076,101325.0,128568.17001307185,1.2688691834500059,1.0,0.0,4.028046144699891,1.2849155169514404,1.2852117678781008,3.1348723644173284,22860.560669330258,2331.1284352281623,19431.472632166675,1981.4587685057259,0.85,0.8499998277923232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.14366899925,4632.441516551485,5.631220939983641,5.0620335705050765,-2.415904750800002,7.4779383213050785,3.4281464212924955,3.5,0.9794704060835702,0.6,0.00023054862395833014,1.0001527983330127,0.00023051340189478355,199.0220539714215,0.0,7.0287225287480365e-06,19.919399646471934,0.0076185278225048446,7.707745705660581e-05,0.00015347116690172434,0.0006181889421614196,0.09258387233426402,0.09258387233426402,0.09258387233426402,0.09258387233446869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.61965150427,595.6592107778101,0.0,0.09258387233426402,0.09258387233431989,0.09258387233431989,0.3750046290663,0.3750046290663,0.5,10.000090668981402,0.0,0.0,0.0,0.0,0.0,0.0,26302.104031655635,20021.229969969892,0.7612025998328324,1.0427827587235894,0.6496296436199763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452210764899814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.37880440366,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.000095641808,1459.9781041386523,0.3750046290663,6.17534620354742,3.4281464212924955,,,,
750.0,-30.12230337876074,5.061919893833333,35.03423464611312,24.203834041859977,4.968785842176465,-26.613256215579405,-40.20271824030203,1.4596393465216466,-5.112282040551861,-5.112282040566181,40.06812909376904,42569.995038067165,25763.64120060927,25763.64120060927,68333.63623867644,77876.45487251194,77876.45487251194,25763.64120060927,103640.09607312121,103640.09607312121,103640.09607312121,129942.09822147767,125428.60291350681,4513.495307970869,0.0,92083.84784448135,56777.38801017197,39229.39981589931,26302.002148356467,65531.40196425578,20021.17624243634,1459.9736616732994,0.0,0.8860989233424419,2.872787125732644,0.0014947054983599872,1.0,1.0,-3.0508577994901884,353106.51751191524,1557472.8556489719,4.410773459021232,1557472.8556489719,4.410773459021232,0.7612035057067853,0.09258381184144933,4.028046144702076,101325.0,128568.335371069,1.268870815406553,1.0,0.0,4.028046144703284,1.28491614073605,1.2852123465467764,3.134870842539696,22860.67352172603,2331.1399429699263,19431.57176384978,1981.468877124174,0.85,0.8499999680841711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.199142454349,4632.441516551485,5.63115186867876,5.061919893833333,-2.4158662596022475,7.477786153435581,3.4282156984959165,3.5,0.9794901995702618,0.6,0.00023051340189478355,1.0001524286451127,0.0002304782704042979,199.0232632633553,0.0,7.009967432155565e-06,19.86624770272887,0.007625537789937,7.706574489849028e-05,0.00015344765699629328,0.0006180942431774857,0.09258381184136599,0.09258381184136599,0.09258381184136599,0.09258381184159693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.51620665594,595.6592433636629,0.0,0.09258381184136599,0.09258381184144933,0.09258381184144933,0.3750046333775819,0.3750046333775819,0.5,10.000090668982722,0.0,0.0,0.0,0.0,0.0,0.0,26302.002148356467,20021.17624243634,0.7612035057067853,1.0427617018776607,0.6496121517633187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522195591030482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.32565245992,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.06673721955,1459.9736616732994,0.3750046333775819,6.17534620354742,3.4282156984959165,,,,
751.0,-30.123762820310223,5.061806585729452,35.03422198244681,24.20383858205753,4.968826367185866,-26.61456574387357,-40.20405064858494,1.4595302107244457,-5.112212098900841,-5.112212098907109,40.06810391199035,42569.210035777105,25763.59697246544,25763.59697246544,68332.80700824254,77876.30417629916,77876.30417629916,25763.59697246544,103639.9011487646,103639.9011487646,103639.9011487646,129941.77404367428,125428.28262907908,4513.491414595193,0.0,92084.30215251895,56777.20801219389,39230.10460036118,26301.872894909666,65531.97749527084,20021.108517170444,1459.9679775850511,0.0,0.8860993726715258,2.8727945330928173,0.0014947054983599872,1.0,1.0,-3.051329471859276,353107.4810379472,1557471.768334409,4.4107583440494516,1557471.768334409,4.4107583440494516,0.7612046715139145,0.09258373705885867,4.028046144702076,101325.0,128568.49131980642,1.2688723545009268,1.0,0.0,4.028046144700638,1.284916723943204,1.2852128847449846,3.1348694196621913,22860.786307930874,2331.1514439620946,19431.67120879022,1981.4790176859806,0.85,0.8500001245385412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.254471022692,4632.441516551485,5.631074104323335,5.061806585729452,-2.4158160167201137,7.477622602449566,3.428284795317449,3.5,0.9795099415192711,0.6,0.0002304782704042979,1.0001520643699262,0.0002304432281999979,199.02446966402192,0.0,6.99198387975691e-06,19.815282315231084,0.007632529773816757,7.705410546645063e-05,0.00015342416493784728,0.0006179996160820311,0.09258373705922714,0.09258373705922714,0.09258373705922714,0.09258373705725255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.39444658835,595.6592817189395,0.0,0.09258373705922714,0.09258373705885867,0.09258373705885867,0.37500463769012676,0.37500463769012676,0.5,10.00009066897908,0.0,0.0,0.0,0.0,0.0,0.0,26301.872894909666,20021.108517170444,0.7612046715139145,1.042739890050988,0.6495944676604508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522283320268523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.27468707242,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.1334013414,1459.9679775850511,0.37500463769012676,6.17534620354742,3.428284795317449,,,,
752.0,-30.125218497934966,5.061693540335357,35.03420935606046,24.203855136316292,4.968879878345918,-26.615870601413647,-40.205378516670294,1.4594331710639958,-5.11214710548677,-5.112147105511507,40.06807966028132,42568.42268922725,25763.565447291494,25763.565447291494,68331.98813651875,77876.14946005942,77876.14946005942,25763.565447291494,103639.7149073509,103639.7149073509,103639.7149073509,129941.466760671,125427.9790326443,4513.487728026703,0.0,92084.75604617501,56777.0292752472,39230.80752325312,26301.7518533201,65532.55937657322,20021.04494408233,1459.9626711114684,0.0,0.8860997933056333,2.8728014164100655,0.0014947054983599872,1.0,1.0,-3.051784858130816,353108.37639822025,1557470.7211771999,4.410744194356783,1557470.7211771999,4.410744194356783,0.7612057575379736,0.09258366633072518,4.028046144702076,101325.0,128568.6500523485,1.2688739210693165,1.0,0.0,4.0280461447044065,1.2849172503677408,1.2852133662621803,3.134868135320976,22860.898991261638,2331.162934464026,19431.762992087155,1981.488376977577,0.85,0.8499999496745408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.309736466653,4632.441516551485,5.630999195955588,5.061693540335357,-2.4157693752806813,7.477462915616038,3.4283538138625005,3.5,0.9795296611035715,0.6,0.0002304432281999979,1.0001516739755427,0.00023040828125998121,199.02567296623133,0.0,6.974256126668566e-06,19.765041862978716,0.007639504029943425,7.704250731294226e-05,0.00015340072088705563,0.0006179051823636236,0.09258366633075939,0.09258366633075939,0.09258366633075939,0.09258366633054262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.2771836191,595.659318657594,0.0,0.09258366633075939,0.09258366633072518,0.09258366633072518,0.37500464200366224,0.37500464200366224,0.5,10.0000906689801,0.0,0.0,0.0,0.0,0.0,0.0,26301.7518533201,20021.04494408233,0.7612057575379736,1.0427181356348227,0.6495766851499583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452237083982748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.22444662017,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.20008708307,1459.9626711114684,0.37500464200366224,6.17534620354742,3.4283538138625005,,,,
753.0,-30.126670581959473,5.061580622443466,35.03419684327178,24.203848849888914,4.968907409592761,-26.617174780982843,-40.206710051838286,1.4593130555314309,-5.11208866121035,-5.112088661222501,40.06805768509595,42567.666034702655,25763.550147027152,25763.550147027152,68331.2161817298,77876.00755588812,77876.00755588812,25763.550147027152,103639.55770291528,103639.55770291528,103639.55770291528,129941.20056557965,125427.71616162425,4513.484403955403,0.0,92085.21099680949,56776.86947555812,39231.49057916819,26301.64286266438,65533.13344183257,20020.987671095554,1459.9578959752807,0.0,0.8861001721609154,2.872807606132926,0.0014947054983599872,1.0,1.0,-3.052151220994176,353109.1815379899,1557469.7723173804,4.410731450067994,1557469.7723173804,4.410731450067994,0.7612067343335301,0.09258360257900844,4.028046144702076,101325.0,128568.81457520429,1.2688755447836595,1.0,0.0,4.028046144701597,1.2849178845696716,1.2852139557039803,3.1348665880318864,22861.011936997147,2331.1744517237944,19431.86449311887,1981.4987272023443,0.85,0.8500001901346845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.3649137094335,4632.441516551485,5.630927944092572,5.061580622443466,-2.4157275607205984,7.477308183164064,3.428422722811497,3.5,0.9795493493747135,0.6,0.00023040828125998121,1.000151301315891,0.0002303734254575632,199.02687331068125,0.0,6.955338254930527e-06,19.711428614473114,0.007646459368198356,7.70308787503548e-05,0.0001533774025096264,0.0006178112548633192,0.09258360257898146,0.09258360257898146,0.09258360257898146,0.0925836025789226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.17092819035,595.6593521287934,0.0,0.09258360257898146,0.09258360257900844,0.09258360257900844,0.3750046463180088,0.3750046463180088,0.5,10.00009066898377,0.0,0.0,0.0,0.0,0.0,0.0,26301.64286266438,20020.987671095554,0.7612067343335301,1.0426972218928128,0.6495594487708398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522458134676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.17083337166,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.266799580644,1459.9578959752807,0.3750046463180088,6.17534620354742,3.428422722811497,,,,
754.0,-30.12811903975479,5.061468106041165,35.034184305785416,24.20387448454278,4.968970221780715,-26.618472221929487,-40.2080292236991,1.459225110680874,-5.112017198569276,-5.112017198570707,40.06803194692626,42566.87382315418,25763.50196827613,25763.50196827613,68330.37579143031,77875.85183479171,77875.85183479171,25763.50196827613,103639.35380306785,103639.35380306785,103639.35380306785,129940.86458892048,125427.38416484778,4513.480424072691,0.0,92085.66472526251,56776.68671368492,39232.19779064177,26301.510785852628,65533.70857649439,20020.91846217114,1459.9520877606194,0.0,0.8861006312893698,2.872815174620432,0.0014947054983599872,1.0,1.0,-3.0526527099373766,353110.16602324415,1557468.6609781636,4.410716005484929,1557468.6609781636,4.410716005484929,0.7612079254755294,0.09258352613411897,4.028046144702076,101325.0,128568.96311902128,1.2688770107971505,1.0,0.0,4.028046144701802,1.2849183680547547,1.2852143945112757,3.134865408454047,22861.124579314717,2331.185938043544,19431.951634950594,1981.5076131962082,0.85,0.8499998137682641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.419970444412,4632.441516551485,5.630849656359244,5.061468106041165,-2.415676135833908,7.477144241875073,3.428491481814669,3.5,0.9795689948041911,0.6,0.0002303734254575632,1.0001509252429062,0.00023033866153911972,199.02807067030446,0.0,6.937241371993388e-06,19.66014204822926,0.007653396609570349,7.701935975924669e-05,0.0001533540656983165,0.0006177172531104926,0.09258352613406326,0.09258352613406326,0.09258352613406326,0.09258352613415786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.04647783155,595.6593913315224,0.0,0.09258352613406326,0.09258352613411897,0.09258352613411897,0.3750046506330148,0.3750046506330148,0.5,10.00009066898458,0.0,0.0,0.0,0.0,0.0,0.0,26301.510785852628,20020.91846217114,0.7612079254755294,1.0426752472229082,0.6495416595181377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522545215020612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.119546805414,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.333535547423,1459.9520877606194,0.3750046506330148,6.17534620354742,3.428491481814669,,,,
