time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
755.0,-30.12956410501275,5.061355615075894,35.0341719249981,24.203867429774277,4.968996046142451,-26.619770319018656,-40.20935600912196,1.459104210663146,-5.111963697428678,-5.111963697428325,40.068011393126824,42566.12792820025,25763.498915832097,25763.498915832097,68329.62684403235,77875.71388176878,77875.71388176878,25763.498915832097,103639.21279760088,103639.21279760088,103639.21279760088,129940.62335461084,125427.14600621728,4513.477348393557,0.0,92086.11989720677,56776.53394357553,39232.873281812484,26301.410557009967,65534.28383882245,20020.86571625989,1459.9477047418668,0.0,0.8861009796889935,2.8728208408461313,0.0014947054983599872,1.0,1.0,-3.052974099011351,353110.90306828363,1557467.7734930806,4.41070428570681,1557467.7734930806,4.41070428570681,0.7612088208297194,0.09258346719086745,4.028046144702076,101325.0,128569.1289224272,1.2688786471495406,1.0,0.0,4.028046144701212,1.2849190055503656,1.2852149874826113,3.134863853131937,22861.23757999244,2331.197460905859,19432.053931040435,1981.5180444943417,0.85,0.8500000869614714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.474973025678,4632.441516551485,5.630781299803541,5.061355615075894,-2.415637934775143,7.476993549851037,3.4285601737373805,3.5,0.979588621067823,0.6,0.00023033866153911972,1.0001505735089367,0.0002303039838601478,199.02926523818888,0.0,6.918995616743622e-06,19.608433577851425,0.007660315605187092,7.700777589301035e-05,0.00015333088564610937,0.0006176238827905657,0.09258346719060817,0.09258346719060817,0.09258346719060817,0.09258346719274554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.9470952054,595.6594226377371,0.0,0.09258346719060817,0.09258346719086745,0.09258346719086745,0.375004654948537,0.375004654948537,0.5,10.00009066897946,0.0,0.0,0.0,0.0,0.0,0.0,26301.410557009967,20020.86571625989,0.7612088208297194,1.0426546662520166,0.6495245760660028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522632078897166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.06783833504,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.40029575686,1459.9477047418668,0.375004654948537,6.17534620354742,3.4285601737373805,,,,
756.0,-30.131005352036045,5.061243544333274,35.03415951355131,24.203892575483792,4.969057542661188,-26.621061347050457,-40.21067039631305,1.4590157608155014,-5.111891507204007,-5.111891507220434,40.0679857469473,42565.347113154836,25763.448489114486,25763.448489114486,68328.79560226933,77875.56162270939,77875.56162270939,25763.448489114486,103639.01011182387,103639.01011182387,103639.01011182387,129940.28764711891,125426.81428958695,4513.473357531958,0.0,92086.57381007817,56776.35930056121,39233.57167724107,26301.277535295034,65534.8492125361,20020.79607292401,1459.9418479488122,0.0,0.8861014422023581,2.8728284864187756,0.0014947054983599872,1.0,1.0,-3.0534688292212877,353111.89758071897,1557466.6661271062,4.410688727278242,1557466.6661271062,4.410688727278242,0.761210022823305,0.09258339050219072,4.028046144702076,101325.0,128569.28726523662,1.268880209871568,1.0,0.0,4.028046144703049,1.2849194910312554,1.2852154285149866,3.1348626686869165,22861.350268093596,2331.208951894235,19432.146080077186,1981.5274410810202,0.85,0.849999927921914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.529831156405,4632.441516551485,5.63070276882079,5.061243544333274,-2.415585963217748,7.476829507551022,3.4286286858062596,3.5,0.9796081959446455,0.6,0.0002303039838601478,1.0001501774014814,0.0002302694025996247,199.03045666233615,0.0,6.901872965949538e-06,19.559907985500992,0.007667217478153042,7.699630186126329e-05,0.0001533076819988845,0.0006175304174288185,0.09258339050219161,0.09258339050219161,0.09258339050219161,0.09258339050162774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.823089652,595.6594617003432,0.0,0.09258339050219161,0.09258339050219072,0.09258339050219072,0.37500465926444837,0.37500465926444837,0.5,10.000090668980276,0.0,0.0,0.0,0.0,0.0,0.0,26301.277535295034,20020.79607292401,0.761210022823305,1.042632987232063,0.6495070580709073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522718740312943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.01931274269,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.467075648197,1459.9418479488122,0.37500465926444837,6.17534620354742,3.4286286858062596,,,,
757.0,-30.132443121339765,5.061131513148895,35.034147255577146,24.203884926997148,4.96908178085861,-26.622353039793715,-40.211988625209756,1.4588941718174122,-5.111837467056432,-5.111837467056158,40.06796535213708,42564.59730108368,25763.44374212568,25763.44374212568,68328.04104320936,77875.42751653846,77875.42751653846,25763.44374212568,103638.87125866415,103638.87125866415,103638.87125866415,129940.0479685604,125426.57768711438,4513.470281446015,0.0,92087.02920112015,56776.1989855816,39234.25579504284,26301.17670989624,65535.432504939075,20020.743075416536,1459.9374317079307,0.0,0.8861017927792365,2.8728342097509136,0.0014947054983599872,1.0,1.0,-3.0537804803026916,353112.6420541269,1557465.7855087896,4.410676934274286,1557465.7855087896,4.410676934274286,0.7612109258930384,0.09258333151842134,4.028046144702076,101325.0,128569.44521831337,1.268881768747233,1.0,0.0,4.028046144703089,1.284920131374439,1.2852160245691804,3.1348611064202103,22861.46332316437,2331.2204803030977,19432.244581977786,1981.5374854795252,0.85,0.8500000331250918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.584640232058,4632.441516551485,5.630634283451709,5.061131513148895,-2.4155473475432654,7.476678860692161,3.428697137157362,3.5,0.979627753473532,0.6,0.0002302694025996247,1.0001498167649254,0.000230234909550303,199.03164522414176,0.0,6.882724073867484e-06,19.50564002534045,0.007674100202226909,7.698479588067359e-05,0.00015328460671895113,0.0006174374691364451,0.09258333151840292,0.09258333151840292,0.09258333151840292,0.09258333151852688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.72447574587,595.6594927644043,0.0,0.09258333151840292,0.09258333151842134,0.09258333151842134,0.37500466358069484,0.37500466358069484,0.5,10.000090668983633,0.0,0.0,0.0,0.0,0.0,0.0,26301.17670989624,20020.743075416536,0.7612109258930384,1.0426121936108352,0.6494898358666634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522805173731255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.965044782526,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.533883862663,1459.9374317079307,0.37500466358069484,6.17534620354742,3.428697137157362,,,,
758.0,-30.13387728799888,5.061019917694985,35.03413495855448,24.2039137397893,4.969146620472867,-26.62363736776576,-40.21329815788192,1.4588094305421426,-5.111764645116011,-5.11176464516467,40.067939709538194,42563.82713237946,25763.391454469278,25763.391454469278,68327.21858684874,77875.2767849674,77875.2767849674,25763.391454469278,103638.66823943668,103638.66823943668,103638.66823943668,129939.71102344742,125426.24474885305,4513.466274594375,0.0,92087.48316648477,56776.033513933166,39234.944058390676,26301.042784010744,65535.98684240142,20020.672997319078,1459.931530520463,0.0,0.886102258508414,2.87284192225609,0.0014947054983599872,1.0,1.0,-3.0542747138263735,353113.64527313097,1557464.6782986247,4.410661267688867,1557464.6782986247,4.410661267688867,0.7612121375465117,0.0925832545009983,4.028046144702076,101325.0,128569.60222489657,1.2688833182817327,1.0,0.0,4.028046144701743,1.2849205991220187,1.2852164481013366,3.134859965241762,22861.576024297454,2331.23197262036,19432.33750330624,1981.546960818041,0.85,0.8499999073840494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.639308868167,4632.441516551485,5.630555582590736,5.061019917694985,-2.415494887159378,7.476514804854363,3.4287654136572967,3.5,0.9796472610449419,0.6,0.000230234909550303,1.0001494430972244,0.00023020050767345366,199.03283082024166,0.0,6.865208355298215e-06,19.45600047891514,0.007680965410582208,7.697336737789623e-05,0.00015326154217240676,0.0006173445640786577,0.09258325450090991,0.09258325450090991,0.09258325450090991,0.0925832545014327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.60048751475,595.6595318215489,0.0,0.09258325450090991,0.0925832545009983,0.0925832545009983,0.3750046678972196,0.3750046678972196,0.5,10.000090668984454,0.0,0.0,0.0,0.0,0.0,0.0,26301.042784010744,20020.672997319078,0.7612121375465117,1.042590824963994,0.6494725902996688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522891399565778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.915405236105,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.600713705877,1459.931530520463,0.3750046678972196,6.17534620354742,3.4287654136572967,,,,
759.0,-30.13530801247635,5.060908322380313,35.03412282142214,24.203916149586462,4.96918134559725,-26.624921643066724,-40.21460765562949,1.4586979533012838,-5.11171260160279,-5.111712601592537,40.06791972874337,42563.071706384326,25763.391437760696,25763.391437760696,68326.46314414502,77875.14091868016,77875.14091868016,25763.391437760696,103638.53235644086,103638.53235644086,103638.53235644086,129939.47767302008,125426.01438779723,4513.463285222851,0.0,92087.93832091562,56775.8691087643,39235.63245794591,26300.94531657922,65536.57777452513,20020.621704584446,1459.9272677984718,0.0,0.8861025973647558,2.8728474341471193,0.0014947054983599872,1.0,1.0,-3.0545822166817516,353114.3622430668,1557463.8155568314,4.410649868964404,1557463.8155568314,4.410649868964404,0.7612130082626395,0.09258319721244515,4.028046144702076,101325.0,128569.7662466675,1.2688849370507524,1.0,0.0,4.028046144700785,1.2849211917818137,1.2852169966915878,3.134858519312256,22861.689020627313,2331.2434950393167,19432.43483457525,1981.556885845345,0.85,0.8499999635653357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.693932812335,4632.441516551485,5.630488362215668,5.060908322380313,-2.4154577223734326,7.476366044753746,3.4288336348839485,3.5,0.9796667528239853,0.6,0.00023020050767345366,1.0001490861385707,0.0002301661930844972,199.03401358319573,0.0,6.847102934852954e-06,19.40468971737327,0.007687812513517061,7.696194074844808e-05,0.00015323856692500557,0.0006172520187219397,0.09258319721239866,0.09258319721239866,0.09258319721239866,0.09258319721243252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.50387549336,595.6595622549981,0.0,0.09258319721239866,0.09258319721244515,0.09258319721244515,0.3750046722139568,0.3750046722139568,0.5,10.0000906689857,0.0,0.0,0.0,0.0,0.0,0.0,26300.94531657922,20020.621704584446,0.7612130082626395,1.0425698970614294,0.6494552073320056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522977410317313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.864094474564,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.66756779643,1459.9272677984718,0.3750046722139568,6.17534620354742,3.4288336348839485,,,,
760.0,-30.136735262983272,5.06079705131092,35.03411069381125,24.20394056187945,4.969240422787904,-26.626200308523845,-40.21590877147389,1.4586086941871155,-5.111645329458099,-5.111645329434254,40.067895729196685,42562.296434270385,25763.352528326268,25763.352528326268,68325.64896259665,77874.9955791818,77874.9955791818,25763.352528326268,103638.34810750808,103638.34810750808,103638.34810750808,129939.16938682992,125425.70982560904,4513.45956122088,0.0,92088.39264397787,56775.69349881766,39236.33238351135,26300.821279321848,65537.1536628332,20020.556744686364,1459.9218082135799,0.0,0.88610302872912,2.872854558903814,0.0014947054983599872,1.0,1.0,-3.055023777056306,353115.28900972265,1557462.7792938869,4.410635358388585,1557462.7792938869,4.410635358388585,0.7612141283370062,0.09258312566561269,4.028046144702076,101325.0,128569.91701752823,1.2688864250434566,1.0,0.0,4.028046144701792,1.2849216803009413,1.285217441229324,3.134857327458797,22861.801810562167,2331.25499641184,19432.53230326992,1981.5668248861662,0.85,0.8500000334309642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.748407435213,4632.441516551485,5.630412827432328,5.06079705131092,-2.4154093585110386,7.476206409821959,3.428901670160181,3.5,0.9796861914743374,0.6,0.0002301661930844972,1.0001487258546462,0.0002301319665110964,199.03519348663485,0.0,6.829770364463373e-06,19.355569212889197,0.007694642283881524,7.695058881247392e-05,0.00015321560427202326,0.0006171595240961222,0.09258312566597757,0.09258312566597757,0.09258312566597757,0.0925831256646983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.3878318941,595.6595988095266,0.0,0.09258312566597757,0.09258312566561269,0.09258312566561269,0.37500467653086567,0.37500467653086567,0.5,10.000090668973574,0.0,0.0,0.0,0.0,0.0,0.0,26300.821279321848,20020.556744686364,0.7612141283370062,1.0425483125817354,0.6494376709315026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523063215602097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.814973970075,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.734443039797,1459.9218082135799,0.37500467653086567,6.17534620354742,3.428901670160181,,,,
761.0,-30.13815888803308,5.0606858495234475,35.03409871669747,24.203925753850513,4.969255002816144,-26.62748021858604,-40.217217535804934,1.4584798182999326,-5.111590286244109,-5.111590286292467,40.0678758162079,42561.568846786075,25763.344214496967,25763.344214496967,68324.91306128303,77874.87169576669,77874.87169576669,25763.344214496967,103638.21591026365,103638.21591026365,103638.21591026365,129938.93546665387,125425.47896645848,4513.4565001953915,0.0,92088.84866626667,56775.545817275975,39237.00316554521,26300.719556390217,65537.72272193542,20020.503423054095,1459.917335839603,0.0,0.8861033826818827,2.8728603885113984,0.0014947054983599872,1.0,1.0,-3.0553072655819733,353116.0473073955,1557461.9194794907,4.4106234518526,1557461.9194794907,4.4106234518526,0.7612150450914095,0.09258306689351638,4.028046144702076,101325.0,128570.08215282105,1.2688880548020829,1.0,0.0,4.028046144704422,1.2849223540097017,1.2852180711123784,3.13485568379462,22861.915022345846,2331.2665408009716,19432.6291555988,1981.5767010751683,0.85,0.8500000606512984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.802811023886,4632.441516551485,5.630344068242778,5.0606858495234475,-2.4153700022433395,7.476055851766787,3.4289696172582147,3.5,0.9797056049309185,0.6,0.0002301319665110964,1.000148349771145,0.00023009783155044495,199.0363704052337,0.0,6.812292659211741e-06,19.306037396206072,0.007701454576540736,7.693917170700666e-05,0.00015319279480408975,0.0006170676465067499,0.09258306689340708,0.09258306689340708,0.09258306689340708,0.09258306689404984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.2915477221,595.6596291396961,0.0,0.09258306689340708,0.09258306689351638,0.09258306689351638,0.3750046808478583,0.3750046808478583,0.5,10.000090668977807,0.0,0.0,0.0,0.0,0.0,0.0,26300.719556390217,20020.503423054095,0.7612150450914095,1.042528031545636,0.6494209301010814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523148813506639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.765442153395,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.801340187558,1459.917335839603,0.3750046808478583,6.17534620354742,3.4289696172582147,,,,
762.0,-30.139579103540054,5.060575188186744,35.03408666137188,24.20395502066242,4.969318666047777,-26.628752165292283,-40.21851379713041,1.458395457010311,-5.11151277980855,-5.111512779793862,40.06784960536628,42560.804019094525,25763.279360404293,25763.279360404293,68324.08337949881,77874.7275973061,77874.7275973061,25763.279360404293,103638.0069577104,103638.0069577104,103638.0069577104,129938.58518007338,125425.13285595794,4513.4523241154375,0.0,92089.30297263112,56775.37939442406,39237.692864674515,26300.57822236298,65538.27108703749,20020.429656310334,1459.9110868191365,0.0,0.8861038744343597,2.8728685972068986,0.0014947054983599872,1.0,1.0,-3.05580905677499,353117.11506971344,1557460.787735456,4.410606909914229,1557460.787735456,4.410606909914229,0.7612163309507496,0.09258298651941474,4.028046144702076,101325.0,128570.23854696714,1.2688895982922985,1.0,0.0,4.0280461447014275,1.2849228192411817,1.2852184925878554,3.1348545487587036,22862.027808135317,2331.2780417507834,19432.721707824232,1981.5861387756506,0.85,0.8499999156203114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.857082430336,4632.441516551485,5.630263117116599,5.060575188186744,-2.4153140636072883,7.475889251794031,3.429037399804512,3.5,0.9797249713727176,0.6,0.00023009783155044495,1.0001479961761486,0.0002300637829902921,199.03754451739903,0.0,6.794098671990684e-06,19.254475636421596,0.007708248675212727,7.692786521626099e-05,0.00015316996633418396,0.0006169756923765564,0.0925829865191834,0.0925829865191834,0.0925829865191834,0.0925829865207571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.1648119376,595.659669062329,0.0,0.0925829865191834,0.09258298651941474,0.09258298651941474,0.3750046851649834,0.3750046851649834,0.5,10.000090668975671,0.0,0.0,0.0,0.0,0.0,0.0,26300.57822236298,20020.429656310334,0.7612163309507496,1.0425066491113513,0.6494038263928575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523234194938517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.71388039361,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.868262390293,1459.9110868191365,0.3750046851649834,6.17534620354742,3.429037399804512,,,,
763.0,-30.140995656245533,5.060464535644088,35.03407475697534,24.203965567890577,4.96936088030149,-26.630022904808236,-40.21980984890831,1.4582921194363245,-5.111460514058535,-5.111460514067845,40.06782984941031,42560.05419316526,25763.278305118805,25763.278305118805,68323.33249828407,77874.59435674771,77874.59435674771,25763.278305118805,103637.87266186651,103637.87266186651,103637.87266186651,129938.35335561029,125424.9040075141,4513.449348096203,0.0,92089.7581279709,56775.21796446621,39238.37795944965,26300.480693743786,65538.85865319344,20020.378382845833,1459.90681527419,0.0,0.8861042136062866,2.8728741326754528,0.0014947054983599872,1.0,1.0,-3.056110476128822,353117.83510681475,1557459.9347044323,4.410595500601989,1557459.9347044323,4.410595500601989,0.7612172042014491,0.09258292945935187,4.028046144702076,101325.0,128570.39399461974,1.2688911324413494,1.0,0.0,4.028046144703332,1.284923373086702,1.2852190028087527,3.134853197530152,22862.140804690825,2331.2895641927494,19432.819856880444,1981.5961471940414,0.85,0.8500000075624258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.91133555269,4632.441516551485,5.6301961327244685,5.060464535644088,-2.4152766839065047,7.475741219550592,3.429105160050478,3.5,0.9797443314429938,0.6,0.0002300637829902921,1.0001476161752034,0.00023002982686706728,199.03871561366734,0.0,6.7769418071769875e-06,19.205853081539583,0.007715025617019904,7.691656208909659e-05,0.00015314722090119552,0.0006168840727228977,0.0925829294593281,0.0925829294593281,0.0925829294593281,0.09258292945969436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.06928708183,595.659699153308,0.0,0.0925829294593281,0.09258292945935187,0.09258292945935187,0.375004689482189,0.375004689482189,0.5,10.00009066897677,0.0,0.0,0.0,0.0,0.0,0.0,26300.480693743786,20020.378382845833,0.7612172042014491,1.0424858458372765,0.6493865634489728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523319372840027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.66525783873,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16612.935205443373,1459.90681527419,0.375004689482189,6.17534620354742,3.429105160050478,,,,
764.0,-30.14240878320611,5.060354127319338,35.03406290709001,24.203979363106214,4.969406371637896,-26.63129026624817,-40.22110157003624,1.458192090440249,-5.111397292224467,-5.111397292211705,40.06780761340696,42559.30133706009,25763.248998969997,25763.248998969997,68322.55033603008,77874.46121486416,77874.46121486416,25763.248998969997,103637.71021383416,103637.71021383416,103637.71021383416,129938.07473180976,125424.62885329792,4513.445878511835,0.0,92090.21325682935,56775.05337914706,39239.06653075809,26300.364517975602,65539.43104873369,20020.317594008677,1459.9016951510723,0.0,0.8861046178366717,2.8728808285146896,0.0014947054983599872,1.0,1.0,-3.056482875670099,353118.7060815209,1557458.9745881334,4.410581902813664,1557458.9745881334,4.410581902813664,0.76121825537153,0.09258286277533224,4.028046144702076,101325.0,128570.55762665799,1.2688927473640068,1.0,0.0,4.028046144699141,1.2849239112605213,1.2852194974730864,3.134851884537294,22862.2537946721,2331.3010859643305,19432.914683729326,1981.6058168415643,0.85,0.8499999544339781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.965442701272,4632.441516551485,5.630123155773115,5.060354127319338,-2.415231264720861,7.4755853920402,3.4291727385137554,3.5,0.9797636395753587,0.6,0.00023002982686706728,1.0001472608665833,0.0002299959574630606,199.03988388992772,0.0,6.7585831538865175e-06,19.15382465811439,0.0077217842001737905,7.690529825822145e-05,0.00015312452860884583,0.0006167926671221842,0.09258286277534127,0.09258286277534127,0.09258286277534127,0.09258286277527263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.96177060035,595.6597330217256,0.0,0.09258286277534127,0.09258286277533224,0.09258286277533224,0.375004693799472,0.375004693799472,0.5,10.000090668977833,0.0,0.0,0.0,0.0,0.0,0.0,26300.364517975602,20020.317594008677,0.76121825537153,1.0424648069530376,0.6493694048917501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452340433201479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.6132294153,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.002174534053,1459.9016951510723,0.375004693799472,6.17534620354742,3.4291727385137554,,,,
765.0,-30.14382283933559,5.060243924383375,35.03405111556334,24.203999479673826,4.969459216441109,-26.63255785378167,-40.22239329116417,1.4580984145897091,-5.111335976488363,-5.1113359765384505,40.067785597430635,42558.54450088386,25763.2243523104,25763.2243523104,68321.76885319425,77874.32383890272,77874.32383890272,25763.2243523104,103637.54819121312,103637.54819121312,103637.54819121312,129937.79953805756,125424.35706132384,4513.442476733718,0.0,92090.66820378913,56774.88885748326,39239.75482922875,26300.251346844438,65540.00617607319,20020.25829693872,1459.896716220448,0.0,0.8861050115157043,2.87288732249044,0.0014947054983599872,1.0,1.0,-3.0568604092218834,353119.55079850834,1557458.0239736256,4.410568659967282,1557458.0239736256,4.410568659967282,0.7612192763070605,0.09258279743848595,4.028046144702076,101325.0,128570.71090294296,1.2688942600833255,1.0,0.0,4.028046144700822,1.2849244195285119,1.28521996233611,3.134850644507263,22862.36673949533,2331.3126031310726,19433.007621247034,1981.6152938309244,0.85,0.8499998203456343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.019460752859,4632.441516551485,5.630051308407628,5.060243924383375,-2.415187239702354,7.4754311640857285,3.4292402062285294,3.5,0.9797829160652941,0.6,0.0002299959574630606,1.0001473594091426,0.00022996207038824298,199.04105294649173,0.0,6.741362240912811e-06,19.105020590746907,0.007728525562414703,7.689403595242364e-05,0.00015310192151063695,0.0006167016046874009,0.09258279743975216,0.09258279743975216,0.09258279743975216,0.09258279743552618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.8553183709,595.6597665548929,0.0,0.09258279743975216,0.09258279743848595,0.09258279743848595,0.3750046981168167,0.3750046981168167,0.5,10.000090668902896,0.0,0.0,0.0,0.0,0.0,0.0,26300.251346844438,20020.25829693872,0.7612192763070605,1.0424437353522344,0.6493521588409734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523489086673405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.56442534793,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.069165035402,1459.896716220448,0.3750046981168167,6.17534620354742,3.4292402062285294,,,,
766.0,-30.14522875123018,5.060133853810969,35.0340394352339,24.204001924395584,4.9694910600773925,-26.633819938113767,-40.22368424395097,1.4579869974263677,-5.111278287124549,-5.111278287162717,40.06776522271105,42557.81959945103,25763.208468688783,25763.208468688783,68321.02806813981,77874.1998796188,77874.1998796188,25763.208468688783,103637.40834830758,103637.40834830758,103637.40834830758,129937.55363173314,125424.11432354961,4513.439308183536,0.0,92091.12336881126,56774.74308863502,39240.42253352915,26300.145283425558,65540.5678169547,20020.20278381333,1459.8920431717859,0.0,0.8861053806777093,2.8728934324061806,0.0014947054983599872,1.0,1.0,-3.057165292375714,353120.3455581863,1557457.144225456,4.410556241848778,1557457.144225456,4.410556241848778,0.7612202354041797,0.09258273655392636,4.028046144702076,101325.0,128570.8748133617,1.2688958777533847,1.0,0.0,4.028046144703138,1.2849250108471597,1.285220510246149,3.13484920185837,22862.47973845457,2331.324125818151,19433.104910557136,1981.6252145796104,0.85,0.8499998745923766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.073380657174,4632.441516551485,5.6299814984586,5.060133853810969,-2.4151458970710205,7.47527975088199,3.4293075518883795,3.5,0.9798021576823942,0.6,0.00022996207038824298,1.0001465123260054,0.00022992838304602826,199.04221528192267,0.0,6.7449190529725654e-06,19.11510059612425,0.007735270481467676,7.688278186919595e-05,0.00015307928851904704,0.0006166104379528842,0.09258273655390349,0.09258273655390349,0.09258273655390349,0.09258273655409537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.75680165505,595.6597975883211,0.0,0.09258273655390349,0.09258273655392636,0.09258273655392636,0.37500470243390605,0.37500470243390605,0.5,10.000090668904067,0.0,0.0,0.0,0.0,0.0,0.0,26300.145283425558,20020.20278381333,0.7612202354041797,1.0424234995789254,0.649335533959804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523573898006634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.57450535331,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.136089818167,1459.8920431717859,0.37500470243390605,6.17534620354742,3.4293075518883795,,,,
767.0,-30.146635200174764,5.060024139808687,35.03402776382681,24.204013519361638,4.969533450319461,-26.635081695848505,-40.22497125025836,1.4578846737200803,-5.111209970110849,-5.1112099701092,40.06774211948621,42557.07621419886,25763.165680275168,25763.165680275168,68320.24189447402,77874.07037205795,77874.07037205795,25763.165680275168,103637.23605233312,103637.23605233312,103637.23605233312,129937.25681744533,125423.82118406254,4513.435633382792,0.0,92091.57887405893,56774.584719431485,39241.10461625272,26300.02076511222,65541.12538136494,20020.13779087749,1459.88653715281,0.0,0.8861058141204398,2.8729006679160602,0.0014947054983599872,1.0,1.0,-3.0575587178435057,353121.2867318939,1557456.1466656618,4.410541661421151,1557456.1466656618,4.410541661421151,0.7612213682140819,0.09258266583515672,4.028046144702076,101325.0,128571.0333231994,1.268897442123853,1.0,0.0,4.028046144700845,1.2849255592043494,1.285221015441466,3.1348478640243718,22862.592821877977,2331.335657118178,19433.2065467324,1981.6355785851845,0.85,0.8500001158283376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.127185053197,4632.441516551485,5.629905952881787,5.060024139808687,-2.415096710774671,7.475120850583357,3.4293747538063424,3.5,0.9798213582303835,0.6,0.00022992838304602826,1.0001465699863612,0.00022989468738483375,199.04337807336182,0.0,6.705203221379052e-06,19.002545929388234,0.007741975684689055,7.687156370593065e-05,0.0001530568193400976,0.0006165199310632423,0.09258266583489358,0.09258266583489358,0.09258266583489358,0.09258266583610937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.64509187615,595.6598327776513,0.0,0.09258266583489358,0.09258266583515672,0.09258266583515672,0.3750047067510956,0.3750047067510956,0.5,10.000090668922448,0.0,0.0,0.0,0.0,0.0,0.0,26300.02076511222,20020.13779087749,0.7612213682140819,1.0424026364658556,0.6493186677307032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523658221808604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.46195068658,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.2031306219,1459.88653715281,0.3750047067510956,6.17534620354742,3.4293747538063424,,,,
768.0,-30.148034197060124,5.0599146636234344,35.034016143756205,24.204036115575605,4.969587132824315,-26.63633539439729,-40.22625333219764,1.4577935746201995,-5.111147229572055,-5.111147229596578,40.067720257861865,42556.34452457143,25763.137142230305,25763.137142230305,68319.48166680173,77873.93968033473,77873.93968033473,25763.137142230305,103637.07682256504,103637.07682256504,103637.07682256504,129936.98253820464,125423.55033019537,4513.432208009268,0.0,92092.03346877033,56774.43831293237,39241.77239537551,26299.905715639597,65541.6781110151,20020.077624919435,1459.881462418119,0.0,0.8861062145233597,2.8729073128296125,0.0014947054983599872,1.0,1.0,-3.0579211582449375,353122.15108266537,1557455.202716911,4.410528192416661,1557455.202716911,4.410528192416661,0.7612224105052294,0.09258259998244472,4.028046144702076,101325.0,128571.19127627616,1.268899000999518,1.0,0.0,4.0280461447030165,1.2849260550577208,1.285221468110167,3.1348466542855884,22862.705679252264,2331.3471653676093,19433.296900518068,1981.6447921071995,0.85,0.8499998719816282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.180928271288,4632.441516551485,5.629833598376248,5.0599146636234344,-2.4150515929218845,7.4749662565453185,3.429441879838672,3.5,0.9798405370967634,0.6,0.00022989468738483375,1.0001457950061605,0.00022986117477344158,199.04453471566964,0.0,6.706898230570197e-06,19.00734958543594,0.0077486825829196256,7.686038997054404e-05,0.00015303429741428973,0.0006164292117068206,0.09258259998241365,0.09258259998241365,0.09258259998241365,0.09258259998269687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.53938562336,595.6598660758284,0.0,0.09258259998241365,0.09258259998244472,0.09258259998244472,0.3750047110684343,0.3750047110684343,0.5,10.00009066892327,0.0,0.0,0.0,0.0,0.0,0.0,26299.905715639597,20020.077624919435,0.7612224105052294,1.04238224647043,0.6493020281306973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523742578757943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.466754342626,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.270113803002,1459.881462418119,0.3750047110684343,6.17534620354742,3.429441879838672,,,,
769.0,-30.149433724649874,5.0598053068212705,35.034004636251034,24.204039258789294,4.969619184105804,-26.637591997795987,-40.22753576338289,1.4576826792523345,-5.111090253106397,-5.111090253119191,40.067700265527044,42555.61204627802,25763.12281626092,25763.12281626092,68318.73486253894,77873.8178414204,77873.8178414204,25763.12281626092,103636.94065768132,103636.94065768132,103636.94065768132,129936.74177745315,125423.31268714422,4513.429090308926,0.0,92092.48949190561,56774.283699806525,39242.4508801101,26299.801119771833,65542.25199988193,20020.022901158238,1459.8768513033854,0.0,0.8861065786455217,2.8729133472749564,0.0014947054983599872,1.0,1.0,-3.058214907491788,353122.9360256021,1557454.3394815244,4.410515943854199,1557454.3394815244,4.410515943854199,0.7612233571647603,0.09258254006362832,4.028046144702076,101325.0,128571.35012017042,1.2689005686668682,1.0,0.0,4.028046144702134,1.2849266431628112,1.2852220132869776,3.1348452194805083,22862.81889124609,2331.35870977817,19433.393678790704,1981.6546607445666,0.85,0.8499998959547165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.234582107317,4632.441516551485,5.629764461156015,5.0598053068212705,-2.4150107273581196,7.4748160341793906,3.429508894755802,3.5,0.9798596842159435,0.6,0.00022986117477344158,1.000145851989884,0.00022982765395278216,199.0456918086315,0.0,6.670502141661062e-06,18.90420306946745,0.0077553530850612866,7.684921469364572e-05,0.00015301196007979587,0.0006163392358927298,0.0925825400632534,0.0925825400632534,0.0925825400632534,0.09258254006592113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.4427177667,595.6598965268504,0.0,0.0925825400632534,0.09258254006362832,0.09258254006362832,0.3750047153858221,0.3750047153858221,0.5,10.000090668940288,0.0,0.0,0.0,0.0,0.0,0.0,26299.801119771833,20020.022901158238,0.7612233571647603,1.0423617251153043,0.6492851671675042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523826489671565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.36360782666,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.337199392063,1459.8768513033854,0.3750047153858221,6.17534620354742,3.429508894755802,,,,
770.0,-30.150830377698142,5.059696297236214,35.03399312274791,24.204070725850784,4.969682721145118,-26.63884271488479,-40.228809777740366,1.457600487746028,-5.1110224933320865,-5.111022493341351,40.06767707746005,42554.85711617955,25763.08115020804,25763.08115020804,68317.93826638759,77873.6831179904,77873.6831179904,25763.08115020804,103636.76426819843,103636.76426819843,103636.76426819843,129936.4415824358,125423.01615978524,4513.4254226505545,0.0,92092.94389321624,56774.11789471543,39243.139998334234,26299.67731423737,65542.8173125716,20019.95822906308,1459.871382062224,0.0,0.8861070095426199,2.8729205238063535,0.0014947054983599872,1.0,1.0,-3.058626591944801,353123.86952782713,1557453.3382588637,4.410501449084659,1557453.3382588637,4.410501449084659,0.7612244815728306,0.09258246950847379,4.028046144702076,101325.0,128571.50723810578,1.2689021193003285,1.0,0.0,4.02804614470141,1.2849270969759696,1.2852224241304024,3.134844112309515,22862.931700606838,2331.370213131583,19433.493058586355,1981.6647946634534,0.85,0.8500000486845063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.288118276651,4632.441516551485,5.629689496016689,5.059696297236214,-2.4149619074291007,7.474658204665315,3.429575763226522,3.5,0.979878789493292,0.6,0.00022982765395278216,1.00014555406539,0.00022979420647182712,199.0468465368492,0.0,6.672174938146926e-06,18.908943774708387,0.007762025259999433,7.683811424964532e-05,0.00015298953970313686,0.0006162489255809656,0.09258246950825619,0.09258246950825619,0.09258246950825619,0.09258246950854973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.3305977751,595.6599318453938,0.0,0.09258246950825619,0.09258246950847379,0.09258246950847379,0.3750047197033141,0.3750047197033141,0.5,10.000090668957451,0.0,0.0,0.0,0.0,0.0,0.0,26299.67731423737,20019.95822906308,0.7612244815728306,1.0423405808233956,0.6492680489036167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523910433343519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.3683485319,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.40422771611,1459.871382062224,0.3750047197033141,6.17534620354742,3.429575763226522,,,,
771.0,-30.15221924834742,5.059587298207475,35.03398175786248,24.204085708502703,4.969726739509728,-26.640088207745524,-40.23008298883212,1.4575016670071614,-5.110970863791806,-5.110970863792671,40.067658338458976,42554.1325751641,25763.0798834475,25763.0798834475,68317.2124586116,77873.5607772905,77873.5607772905,25763.0798834475,103636.640660738,103636.640660738,103636.640660738,129936.22252963178,125422.79998021368,4513.422549418102,0.0,92093.3989807181,56773.970778493334,39243.80911358308,26299.58186889378,65543.39098247685,20019.908181795265,1459.8671863707177,0.0,0.8861073417560907,2.872925991971883,0.0014947054983599872,1.0,1.0,-3.0588908421822225,353124.5808108776,1557452.5291411816,4.410490273899409,1557452.5291411816,4.410490273899409,0.7612253412087174,0.09258241435175248,4.028046144702076,101325.0,128571.66892148081,1.268903714991175,1.0,0.0,4.028046144702198,1.2849276284484885,1.2852229127452448,3.134842815673456,22863.04468032095,2331.381733856205,19433.586689199055,1981.6743423288337,0.85,0.8499999436175816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.34159196719,4632.441516551485,5.629623437347683,5.059587298207475,-2.4149249728811615,7.474512271088637,3.4296425541797317,3.5,0.9798978726227805,0.6,0.00022979420647182712,1.000144744606075,0.00022976094981365491,199.04799484245748,0.0,6.657615608703142e-06,18.867682635064703,0.007768682875608136,7.682702228552697e-05,0.00015296718418630016,0.0006161588765275588,0.09258241435211341,0.09258241435211341,0.09258241435211341,0.09258241435166094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.2399902517,595.6599603873649,0.0,0.09258241435211341,0.09258241435175248,0.09258241435175248,0.3750047240208903,0.3750047240208903,0.5,10.000090668941922,0.0,0.0,0.0,0.0,0.0,0.0,26299.58186889378,20019.908181795265,0.7612253412087174,1.0423203840166941,0.6492513117995532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523994205524824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.32708739225,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.47126697589,1459.8671863707177,0.3750047240208903,6.17534620354742,3.4296425541797317,,,,
772.0,-30.153604866299865,5.059478529680957,35.033970474320974,24.20408127307894,4.969748493901247,-26.64133322764861,-40.231356060225494,1.4573830560608199,-5.110909018291181,-5.110909018284601,40.06763795567309,42553.42153552293,25763.052223182432,25763.052223182432,68316.47375870537,77873.44992126427,77873.44992126427,25763.052223182432,103636.5021444467,103636.5021444467,103636.5021444467,129935.97194114898,125422.55266832051,4513.419272828465,0.0,92093.85554238476,56773.82715660088,39244.47598420431,26299.469796702277,65543.9457809066,20019.849777702384,1459.8622197140821,0.0,0.8861077322008706,2.8729325421366076,0.0014947054983599872,1.0,1.0,-3.059177632957301,353125.43283730553,1557451.6490474965,4.410477139903589,1557451.6490474965,4.410477139903589,0.7612263643509916,0.09258235125257462,4.028046144702076,101325.0,128571.82670752924,1.2689052722183987,1.0,0.0,4.02804614470454,1.2849282521285852,1.2852234938340228,3.134841294079494,22863.158026010213,2331.393291899906,19433.682245249332,1981.6840863342052,0.85,0.849999909161309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.3949223349455,4632.441516551485,5.62955178921441,5.059478529680957,-2.414880545250508,7.474359074931465,3.4297091666347894,3.5,0.979916904752797,0.6,0.00022976094981365491,1.0001444072358383,0.0002297277754606054,199.04914047043349,0.0,6.619671124338358e-06,18.760147966374905,0.007775302546732475,7.681593301859677e-05,0.00015294501679505816,0.0006160695852527282,0.09258235125254544,0.09258235125254544,0.09258235125254544,0.09258235125255886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.141434549,595.6599914330641,0.0,0.09258235125254544,0.09258235125257462,0.09258235125257462,0.37500472833840287,0.37500472833840287,0.5,10.000090668945056,0.0,0.0,0.0,0.0,0.0,0.0,26299.469796702277,20019.849777702384,0.7612263643509916,1.0423002909691537,0.6492349679063576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524077511828388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.21955272356,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.53841558796,1459.8622197140821,0.37500472833840287,6.17534620354742,3.4297091666347894,,,,
773.0,-30.15498705677774,5.059370221964582,35.03395914929557,24.204109736625128,4.969806858056106,-26.64257142918544,-40.232620540168114,1.457297675761662,-5.110836076935129,-5.110836076988341,40.067614191671474,42552.6897196049,25762.996925965133,25762.996925965133,68315.68664557004,77873.324085438,77873.324085438,25762.996925965133,103636.32101140314,103636.32101140314,103636.32101140314,129935.65886702672,125422.24344457262,4513.415422454104,0.0,92094.3108072699,56773.67644159424,39245.14929519517,26299.337855623588,65544.48715081876,20019.781066425836,1459.856367332832,0.0,0.886108191692756,2.8729402674978566,0.0014947054983599872,1.0,1.0,-3.0595903869484573,353126.437729991,1557450.622958935,4.4104616832733425,1557450.622958935,4.4104616832733425,0.7612275706836857,0.09258227706573839,4.028046144702076,101325.0,128571.98905901739,1.268906874503009,1.0,0.0,4.028046144699793,1.2849287201480497,1.2852239193321273,3.1348401522521527,22863.271049761377,2331.4048171150575,19433.78484258693,1981.694548351061,0.85,0.8500001946479903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.448162517249,4632.441516551485,5.629474214735636,5.059370221964582,-2.4148278892576283,7.4741981112222104,3.4297756669596358,3.5,0.9799359048456102,0.6,0.0002297277754606054,1.000144051637493,0.0002296946875647382,199.05028327618717,0.0,6.6033264601709395e-06,18.713827188124444,0.007781905873192645,7.680492005365767e-05,0.00015292285540694772,0.0006159803181587887,0.09258227706570442,0.09258227706570442,0.09258227706570442,0.09258227706600715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.02652985987,595.6600276288,0.0,0.09258227706570442,0.09258227706573839,0.09258227706573839,0.3750047326559392,0.3750047326559392,0.5,10.000090668947053,0.0,0.0,0.0,0.0,0.0,0.0,26299.337855623588,20019.781066425836,0.7612275706836857,1.0422796731687702,0.6492184403196348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524160623940876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.173231945315,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.605583066703,1459.856367332832,0.3750047326559392,6.17534620354742,3.4297756669596358,,,,
774.0,-30.156366048271504,5.059261974831199,35.033947940818756,24.204138304945104,4.969864989697851,-26.643806786768362,-40.233880759309955,1.4572124023239237,-5.110782141921163,-5.110782141899724,40.06759490435012,42551.95422455911,25762.989656005193,25762.989656005193,68314.9438805643,77873.199701212,77873.199701212,25762.989656005193,103636.1893572172,103636.1893572172,103636.1893572172,129935.42781736254,125422.01537424902,4513.412443113516,0.0,92094.7661519439,56773.520675246145,39245.828307441945,26299.238460145345,65545.0667675873,20019.72899649237,1459.8519923119277,0.0,0.8861085376894672,2.8729459798709223,0.0014947054983599872,1.0,1.0,-3.059878265513248,353127.1807790569,1557449.79016729,4.410450044460748,1557449.79016729,4.410450044460748,0.7612284677684058,0.09258221984301905,4.028046144702076,101325.0,128572.14222395014,1.2689083861233668,1.0,0.0,4.028046144700015,1.2849291874892383,1.2852243442628661,3.1348390120804317,22863.38409332087,2331.416344350096,19433.87385590648,1981.7036251835725,0.85,0.8499998852568698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.501368445806,4632.441516551485,5.629407178513395,5.059261974831199,-2.414789204129414,7.474051178960613,3.429842125014664,3.5,0.9799548928613325,0.6,0.0002296946875647382,1.0001437198424863,0.00022966168062417376,199.05142344855318,0.0,6.58615504537601e-06,18.665163398595613,0.0077884920282380215,7.67939456505323e-05,0.0001529007419142059,0.0006158912439896043,0.09258221984334496,0.09258221984334496,0.09258221984334496,0.0925822198421816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.9332710643,595.660057005936,0.0,0.09258221984334496,0.09258221984301905,0.09258221984301905,0.37500473697349,0.37500473697349,0.5,10.000090668936153,0.0,0.0,0.0,0.0,0.0,0.0,26299.238460145345,20019.72899649237,0.7612284677684058,1.0422591241351322,0.6492014780523724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524243531372216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.124568155785,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.672773021914,1459.8519923119277,0.37500473697349,6.17534620354742,3.429842125014664,,,,
775.0,-30.157745820504413,5.059153801761521,35.0339368705376,24.204133974295132,4.969886336684971,-26.645046673876813,-40.235145448800154,1.4570938218995697,-5.110727889002703,-5.110727888968102,40.067576474698996,42551.23369031005,25762.98076835839,25762.98076835839,68314.21445866844,77873.09080883094,77873.09080883094,25762.98076835839,103636.07157718933,103636.07157718933,103636.07157718933,129935.21115799254,125421.80162952666,4513.409528465878,0.0,92095.22291059811,56773.36578474817,39246.50791761104,26299.13958080321,65545.64749841424,20019.677368079716,1459.8476209086414,0.0,0.8861088821941356,2.8729517259229853,0.0014947054983599872,1.0,1.0,-3.060112006800182,353127.9282090503,1557448.9944058354,4.410438455844342,1557448.9944058354,4.410438455844342,0.761229366708745,0.09258216377456943,4.028046144702076,101325.0,128572.30000999865,1.2689099433505913,1.0,0.0,4.028046144703148,1.2849298105121474,1.2852249250150778,3.1348374920935,22863.49748791413,2331.4279073806174,19433.973883458504,1981.713825155227,0.85,0.8500000445571153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.554444077515,4632.441516551485,5.629339950647386,5.059153801761521,-2.414750334857216,7.473904136618737,3.429908420832701,3.5,0.9799738345236289,0.6,0.00022966168062417376,1.0001438028437601,0.0002296286593699475,199.05256427800074,0.0,6.570078503035009e-06,18.619602477601216,0.007795062106741056,7.678293377568554e-05,0.00015287874684848823,0.0006158026468499377,0.09258216377436185,0.09258216377436185,0.09258216377436185,0.09258216377603537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.8441594673,595.6600850766712,0.0,0.09258216377436185,0.09258216377456943,0.09258216377456943,0.37500474129100075,0.37500474129100075,0.5,10.000090668894057,0.0,0.0,0.0,0.0,0.0,0.0,26299.13958080321,20019.677368079716,0.761229366708745,1.0422387613200583,0.6491847333011624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452432624782139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.07900723479,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.73998099043,1459.8476209086414,0.37500474129100075,6.17534620354742,3.429908420832701,,,,
