time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
776.0,-30.159117773139613,5.059046094915412,35.03392575791981,24.204162402916722,4.96994339234713,-26.646275709571544,-40.23640472497789,1.457008503824607,-5.110654978373873,-5.110654978378303,40.06755311261692,42550.5247510069,25762.924821532994,25762.924821532994,68313.44957253989,77872.97017585981,77872.97017585981,25762.924821532994,103635.89499739281,103635.89499739281,103635.89499739281,129934.90314071669,125421.49742772609,4513.405712990599,0.0,92095.67783257688,56773.2324077633,39247.1615831262,26299.008143323877,65546.16972645008,20019.60898727174,1459.8417828629451,0.0,0.8861093400640282,2.8729594480705747,0.0014947054983599872,1.0,1.0,-3.0605080339103097,353128.9326839858,1557447.985674139,4.410423053802548,1557447.985674139,4.410423053802548,0.7612305710606735,0.09258209022252203,4.028046144702076,101325.0,128572.46219445848,1.2689115439867602,1.0,0.0,4.0280461447001095,1.2849302779252707,1.2852253501033353,3.1348363517482154,22863.610426535593,2331.439423914955,19434.067437252474,1981.7233649872765,0.85,0.8499999376606426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.607392751934,4632.441516551485,5.629262597952856,5.059046094915412,-2.414697697751155,7.473743792666567,3.4299745585814,3.5,0.9799927310232571,0.6,0.0002296286593699475,1.000142989422827,0.00022959582959479024,199.053698653473,0.0,6.572965329410468e-06,18.627783743549266,0.007801635072070467,7.677197048609367e-05,0.00015285668888385384,0.0006157137963505321,0.09258209022292797,0.09258209022292797,0.09258209022292797,0.09258209022031828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.7311981896,595.6601206602144,0.0,0.09258209022292797,0.09258209022252203,0.09258209022252203,0.37500474560835423,0.37500474560835423,0.5,10.000090668891868,0.0,0.0,0.0,0.0,0.0,0.0,26299.008143323877,20019.60898727174,0.7612305710606735,1.0422187880335152,0.6491687451545523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524409012002946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.08718850074,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.80712735176,1459.8417828629451,0.37500474560835423,6.17534620354742,3.4299745585814,,,,
777.0,-30.160486627574436,5.058938467655771,35.03391477346705,24.204172670748108,4.969979766021673,-26.647504129845704,-40.23766008960081,1.4569046651185336,-5.110600403990134,-5.110600404003225,40.06753458527653,42549.81287810597,25762.91527115706,25762.91527115706,68312.72814926303,77872.85971878783,77872.85971878783,25762.91527115706,103635.7749899449,103635.7749899449,103635.7749899449,129934.68368138833,125421.28089963523,4513.402781753104,0.0,92096.13418480939,56773.08734412311,39247.82982298475,26298.908691443437,65546.73851442819,20019.557060657942,1459.8373858432865,0.0,0.8861096865659324,2.8729652281912315,0.0014947054983599872,1.0,1.0,-3.060749556028611,353129.6845456674,1557447.1856981597,4.410411398016436,1557447.1856981597,4.410411398016436,0.7612314752502056,0.09258203383305327,4.028046144702076,101325.0,128572.61842157635,1.2689130858285353,1.0,0.0,4.028046144702815,1.284930831604315,1.2852258617233405,3.1348350009415005,22863.723720230875,2331.4509766567458,19434.16164043144,1981.732971038167,0.85,0.8499998459671378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.660309279799,4632.441516551485,5.629195424209058,5.058938467655771,-2.414658532826915,7.473597000482686,3.43004065668576,3.5,0.9800116161959315,0.6,0.00022959582959479024,1.0001426680978496,0.00022956307826707737,199.05483047864,0.0,6.534888171015553e-06,18.519873076658076,0.007808169960241483,7.676104269116039e-05,0.00015283478690362984,0.0006156255741635295,0.09258203383304688,0.09258203383304688,0.09258203383304688,0.09258203383337894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.6416140319,595.6601488798121,0.0,0.09258203383304688,0.09258203383305327,0.09258203383305327,0.3750047499257415,0.3750047499257415,0.5,10.000090668894629,0.0,0.0,0.0,0.0,0.0,0.0,26298.908691443437,20019.557060657942,0.7612314752502056,1.042198737839961,0.6491522513929489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452449130802789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.979277833845,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.87438437328,1459.8373858432865,0.3750047499257415,6.17534620354742,3.43004065668576,,,,
778.0,-30.161852120848973,5.058831140611519,35.033903808825805,24.204204102885,4.970039535647495,-26.648727167503168,-40.23890703739596,1.4568222186015538,-5.110535457365074,-5.110535457344294,40.06751318798459,42549.08081937265,25762.879245310338,25762.879245310338,68311.960064683,77872.7403166422,77872.7403166422,25762.879245310338,103635.61956195254,103635.61956195254,103635.61956195254,129934.41055775069,125421.01121890233,4513.399338848357,0.0,92096.58970653173,56772.930209182894,39248.51055260981,26298.79099579815,65547.30154840797,20019.495722497177,1459.8321696271619,0.0,0.8861100965545727,2.8729721068759098,0.0014947054983599872,1.0,1.0,-3.0610919882249163,353130.57930551976,1557446.2618015336,4.410397606643038,1557446.2618015336,4.410397606643038,0.7612325496520262,0.09258196752697045,4.028046144702076,101325.0,128572.77175353737,1.268914599097334,1.0,0.0,4.028046144703043,1.2849312850241326,1.2852262731618702,3.134833894737355,22863.836807744272,2331.4625083738356,19434.26130411946,1981.743133906019,0.85,0.8500000007670117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.71310090945,4632.441516551485,5.629122620815128,5.058831140611519,-2.414611731995726,7.4734428726072455,3.430106599287294,3.5,0.9800304569392269,0.6,0.00022956307826707737,1.0001423193528653,0.00022953041164742877,199.05595953599564,0.0,6.519309985835679e-06,18.475724499858313,0.00781468927022732,7.675018958739875e-05,0.00015281288867967862,0.000615537367106967,0.09258196752697556,0.09258196752697556,0.09258196752697556,0.09258196752673009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.5381529814,595.6601814707167,0.0,0.09258196752697556,0.09258196752697045,0.09258196752697045,0.3750047542431757,0.3750047542431757,0.5,10.000090668895329,0.0,0.0,0.0,0.0,0.0,0.0,26298.79099579815,20019.495722497177,0.7612325496520262,1.042178067608676,0.6491355069430176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245734190967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.93512925705,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16613.941657730335,1459.8321696271619,0.3750047542431757,6.17534620354742,3.430106599287294,,,,
779.0,-30.16321441195443,5.0587238619573185,35.033892971265665,24.204227153118723,4.9700895255705815,-26.649948306154617,-40.24015747765077,1.4567312847334566,-5.110482609494966,-5.110482609483041,40.06749492532239,42548.377026464856,25762.873438503306,25762.873438503306,68311.25046496817,77872.62656979218,77872.62656979218,25762.873438503306,103635.50000829548,103635.50000829548,103635.50000829548,129934.19434964593,125420.79787499722,4513.396474648708,0.0,92097.0456534073,56772.79611005422,39249.166159281194,26298.69434135044,65547.86050063164,20019.44519815911,1459.8279025312274,0.0,0.8861104332612615,2.8729777041561158,0.0014947054983599872,1.0,1.0,-3.061338227169472,353131.30738396564,1557445.4732538625,4.41038628036575,1557445.4732538625,4.41038628036575,0.7612334262040443,0.09258191245934969,4.028046144702076,101325.0,128572.93421637773,1.2689162024809053,1.0,0.0,4.028046144703319,1.2849317779830516,1.2852267242573974,3.134832692070914,22863.95000080592,2331.474050853851,19434.360515175165,1981.75325061822,0.85,0.8500001318446784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.76582103236,4632.441516551485,5.629056509754326,5.0587238619573185,-2.4145738481413637,7.473297710098683,3.4301724530750377,3.5,0.9800492723071537,0.6,0.00022953041164742877,1.000141987168693,0.0002294978259009079,199.0570859569203,0.0,6.502485318950172e-06,18.428043393904787,0.00782119175554627,7.673930751091915e-05,0.00015279110413650963,0.000615449617961841,0.09258191245913647,0.09258191245913647,0.09258191245913647,0.09258191246144465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.4498486856,595.6602092871437,0.0,0.09258191245913647,0.09258191245934969,0.09258191245934969,0.37500475856063914,0.37500475856063914,0.5,10.000090668882653,0.0,0.0,0.0,0.0,0.0,0.0,26298.69434135044,20019.44519815911,0.7612334262040443,1.0421583548758224,0.6491192344264974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524655329429412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.887448151094,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.00895279415,1459.8279025312274,0.37500475856063914,6.17534620354742,3.4301724530750377,,,,
780.0,-30.164573403201278,5.058616746709405,35.033882238108966,24.204226943571143,4.9701129930774215,-26.65116913383613,-40.241404076199956,1.45661682380306,-5.110424549858237,-5.110424549849073,40.067476262513814,42547.67153616186,25762.85382974931,25762.85382974931,68310.52536591118,77872.5259664918,77872.5259664918,25762.85382974931,103635.3797962411,103635.3797962411,103635.3797962411,129933.96949796026,125420.57605607204,4513.393441888229,0.0,92097.50261870114,56772.64818817969,39249.838256134935,26298.589701719156,65548.42795785409,20019.39074771793,1459.8232553560554,0.0,0.8861107980804248,2.8729838534404686,0.0014947054983599872,1.0,1.0,-3.061569377893818,353132.1072656236,1557444.6674285799,4.410374008436113,1557444.6674285799,4.410374008436113,0.7612343846107174,0.0925818540147472,4.028046144702076,101325.0,128573.09417379378,1.2689177811378611,1.0,0.0,4.02804614470392,1.2849323808625115,1.285227285402583,3.134831221233796,22864.06344669939,2331.485619115538,19434.456417230944,1981.7630299063335,0.85,0.8500001087967791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.818409234801,4632.441516551485,5.628987546844057,5.058616746709405,-2.414532160764201,7.473148907473606,3.430238142582039,3.5,0.9800680407377255,0.6,0.0002294978259009079,1.0001416447907066,0.00022946532333320994,199.05820966055842,0.0,6.4864237461778225e-06,18.38252489666795,0.007827678179292447,7.672846028723225e-05,0.00015276936561367565,0.000615362054188748,0.09258185401455842,0.09258185401455842,0.09258185401455842,0.09258185401599825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.35960955085,595.6602377130573,0.0,0.09258185401455842,0.0925818540147472,0.0925818540147472,0.37500476287807233,0.37500476287807233,0.5,10.000090668878235,0.0,0.0,0.0,0.0,0.0,0.0,26298.589701719156,20019.39074771793,0.7612343846107174,1.0421382708038862,0.6491028520702112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45247370485569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.841929653856,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.076266491636,1459.8232553560554,0.37500476287807233,6.17534620354742,3.430238142582039,,,,
781.0,-30.1659289975073,5.058510073328224,35.033871469698845,24.204257991537474,4.970171134377106,-26.65238346188241,-40.242645890079416,1.4565339405307334,-5.110353175242892,-5.110353175257112,40.0674537790475,42546.96100571373,25762.800805741594,25762.800805741594,68309.76181145533,77872.41160864013,77872.41160864013,25762.800805741594,103635.21241438173,103635.21241438173,103635.21241438173,129933.67390411867,125420.28416340158,4513.389740717086,0.0,92097.95836678478,56772.5077638433,39250.500669934976,26298.461489736936,65548.96215967191,20019.324111170783,1459.817552499235,0.0,0.8861112448936426,2.8729914129716465,0.0014947054983599872,1.0,1.0,-3.0619364189407747,353133.0905883269,1557443.6966349701,4.410358978367723,1557443.6966349701,4.410358978367723,0.7612355619732125,0.09258178263007755,4.028046144702076,101325.0,128573.25240525103,1.268919342760928,1.0,0.0,4.028046144703062,1.2849328358132004,1.2852276986918967,3.1348301112974757,22864.176590409086,2331.4971565630553,19434.552035586818,1981.7727802651077,0.85,0.8500000845750595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.870893360637,4632.441516551485,5.628911412623409,5.058510073328224,-2.4144806266156444,7.472990699943869,3.4303037025855145,3.5,0.9800867721672899,0.6,0.00022946532333320994,1.0001412922818163,0.00022943290623436436,199.0593305665534,0.0,6.469902935324996e-06,18.335704918711038,0.007834148082227772,7.671765610661892e-05,0.00015274766722659101,0.0006152746520843056,0.0925817826301379,0.0925817826301379,0.0925817826301379,0.09258178262964914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.250896612,595.6602719583356,0.0,0.0925817826301379,0.09258178263007755,0.09258178263007755,0.37500476719551434,0.37500476719551434,0.5,10.000090668876064,0.0,0.0,0.0,0.0,0.0,0.0,26298.461489736936,20019.324111170783,0.7612355619732125,1.0421181291178698,0.6490867224117571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452481857061284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.7951096759,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.143600886597,1459.817552499235,0.37500476719551434,6.17534620354742,3.4303037025855145,,,,
782.0,-30.16728142560219,5.058403468318533,35.03386083749613,24.204264766909205,4.970201737304557,-26.653597648538586,-40.24389144089071,1.4564265279791502,-5.110299537500225,-5.110299537440757,40.06743617216602,42546.27965071689,25762.79260116286,25762.79260116286,68309.07225187976,77872.3105181326,77872.3105181326,25762.79260116286,103635.10311929545,103635.10311929545,103635.10311929545,129933.46755973827,125420.08064790707,4513.386911831206,0.0,92098.41520157922,56772.38433416557,39251.14540823739,26298.364440442823,65549.50984868022,20019.273543871055,1459.8132495144175,0.0,0.886111583254193,2.8729970939398837,0.0014947054983599872,1.0,1.0,-3.062141067277821,353133.82955288,1557442.9364033022,4.410347596477111,1557442.9364033022,4.410347596477111,0.7612364483429435,0.09258172815441018,4.028046144702076,101325.0,128573.41447835868,1.2689209422981365,1.0,0.0,4.028046144704058,1.2849334053646058,1.2852282267180195,3.134828721772627,22864.29000390487,2331.5087215210974,19434.64535245651,1981.7822959376049,0.85,0.8499999496654991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.923340877577,4632.441516551485,5.628845117651265,5.058403468318533,-2.414442129151189,7.472845597469721,3.430369217360041,3.5,0.9801054906742974,0.6,0.00022943290623436436,1.0001409638121035,0.00022940056905565158,199.06044886560906,0.0,6.452925995110302e-06,18.287592270142596,0.007840601008222883,7.670682082644886e-05,0.0001527260854079155,0.000615187719522794,0.09258172815450375,0.09258172815450375,0.09258172815450375,0.09258172815405043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.1657631318,595.6602987759325,0.0,0.09258172815450375,0.09258172815441018,0.09258172815441018,0.37500477151297235,0.37500477151297235,0.5,10.000090668874485,0.0,0.0,0.0,0.0,0.0,0.0,26298.364440442823,20019.273543871055,0.7612364483429435,1.042098902182029,0.649070904556482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524899889767098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.74699702733,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.210958033895,1459.8132495144175,0.37500477151297235,6.17534620354742,3.430369217360041,,,,
783.0,-30.168630413962905,5.0582972250294445,35.03385020004587,24.20429801512512,4.970261591139185,-26.654805843528344,-40.24512096131218,1.4563458327724021,-5.110232026108747,-5.110232026124126,40.06741475635532,42545.54672055099,25762.74919469074,25762.74919469074,68308.29591524173,77872.19813277764,77872.19813277764,25762.74919469074,103634.94732746838,103634.94732746838,103634.94732746838,129933.19035338149,125419.80695225454,4513.383401126944,0.0,92098.87100111235,56772.219588768436,39251.83490260434,26298.24302591311,65550.07792851745,20019.210412157863,1459.807851795361,0.0,0.8861120064235009,2.8730042443293504,0.0014947054983599872,1.0,1.0,-3.062477185634066,353134.7596557444,1557442.0117096915,4.410333361768107,1557442.0117096915,4.410333361768107,0.7612375622368319,0.09258166046126196,4.028046144702076,101325.0,128573.56491516287,1.2689224269939587,1.0,0.0,4.02804614470225,1.284933849736003,1.2852286296380766,3.1348276376481645,22864.40316038738,2331.5202602710797,19434.73877747068,1981.7918226377694,0.85,0.8499998290417394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.975662178804,4632.441516551485,5.628771288337319,5.0582972250294445,-2.4143934072767674,7.472690632306212,3.430434574970997,3.5,0.9801241642774278,0.6,0.00022940056905565158,1.0001406068197194,0.0002293683183058702,199.0615643314729,0.0,6.437053309613824e-06,18.24260907944558,0.007847038061532497,7.669612638535636e-05,0.0001527044426702952,0.0006151005415769618,0.09258166046122494,0.09258166046122494,0.09258166046122494,0.09258166046133329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.06221255223,595.6603313950319,0.0,0.09258166046122494,0.09258166046126196,0.09258166046126196,0.37500477583044556,0.37500477583044556,0.5,10.000090668876107,0.0,0.0,0.0,0.0,0.0,0.0,26298.24302591311,20019.210412157863,0.7612375622368319,1.0420780275765977,0.6490540982567105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524981019854348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.702013836635,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.278333424474,1459.807851795361,0.37500477583044556,6.17534620354742,3.430434574970997,,,,
784.0,-30.169976127286798,5.058191029411256,35.033839700319426,24.20431195003914,4.970299427811315,-26.656013276546684,-40.24636165760455,1.4562456223738962,-5.110179511940828,-5.110179511946367,40.067397455146185,42544.87441257749,25762.743474182716,25762.743474182716,68307.61788676021,77872.09676393814,77872.09676393814,25762.743474182716,103634.84023812086,103634.84023812086,103634.84023812086,129932.9881873399,125419.6075601226,4513.380627217289,0.0,92099.32768972362,56772.10533864453,39252.46927897677,26298.14794921904,65550.61722819581,20019.160860346514,1459.8036374134435,0.0,0.8861123379239454,2.8730098063152787,0.0014947054983599872,1.0,1.0,-3.0626776625126126,353135.4831435396,1557441.2646776424,4.4103222106530335,1557441.2646776424,4.4103222106530335,0.7612384301359522,0.09258160705157949,4.028046144702076,101325.0,128573.72888125773,1.2689240452134984,1.0,0.0,4.028046144700288,1.2849343852444268,1.285229123827098,3.1348263311794247,22864.51653759183,2331.5318215284356,19434.838340976487,1981.8019752898786,0.85,0.8499999686861269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.027928200213,4632.441516551485,5.628705762412332,5.058191029411256,-2.4143557238752904,7.472546753286547,3.4304998640259865,3.5,0.980142818293139,0.6,0.0002293683183058702,1.0001402669836879,0.0002293361500158569,199.06267710024952,0.0,6.4198847023459095e-06,18.19395324644831,0.007853457946234843,7.668533613329115e-05,0.00015268298217257904,0.0006150140977018727,0.09258160705158561,0.09258160705158561,0.09258160705158561,0.09258160705148702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.9785570559,595.6603577470513,0.0,0.09258160705158561,0.09258160705157949,0.09258160705157949,0.3750047801479437,0.3750047801479437,0.5,10.000090668878476,0.0,0.0,0.0,0.0,0.0,0.0,26298.14794921904,20019.160860346514,0.7612384301359522,1.0420591105796408,0.6490385020246204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525061944460027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.653358003634,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.34573264346,1459.8036374134435,0.3750047801479437,6.17534620354742,3.4304998640259865,,,,
785.0,-30.171318531478033,5.058085117712388,35.033829225452635,24.20434554750102,4.970358878994214,-26.6572155910849,-40.247586463205494,1.4561652191799346,-5.11011592009902,-5.1101159200712205,40.06737717295907,42544.15049075107,25762.709403864286,25762.709403864286,68306.85989461535,77871.98733857016,77871.98733857016,25762.709403864286,103634.69674243445,103634.69674243445,103634.69674243445,129932.73022908744,125419.35291507232,4513.377314015119,0.0,92099.78364109014,56771.946793239826,39253.15205316701,26298.03348665298,65551.18553982,20019.10132273643,1459.7985507531757,0.0,0.8861127369218369,2.8730165415934086,0.0014947054983599872,1.0,1.0,-3.0629804380462815,353136.3592500261,1557440.3889318567,4.410308789045323,1557440.3889318567,4.410308789045323,0.7612394794803463,0.09258154318101335,4.028046144702076,101325.0,128573.88310403626,1.2689255672739823,1.0,0.0,4.028046144702005,1.2849348279012403,1.2852295252491401,3.1348252512396453,22864.629731768393,2331.543364122141,19434.935971766485,1981.8119308598232,0.85,0.850000030604622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.080063585418,4632.441516551485,5.628634204769247,5.058085117712388,-2.4143098936271614,7.4723950113395485,3.430564990389549,3.5,0.9801614258255854,0.6,0.0002293361500158569,1.0001399235823174,0.0002293040649696464,199.0637871436647,0.0,6.403505927782432e-06,18.14753579933541,0.007859861452162626,7.667468545821598e-05,0.00015266146455764093,0.0006149274237559781,0.0925815431809717,0.0925815431809717,0.0925815431809717,0.09258154318093582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.8804878313,595.6603886394859,0.0,0.0925815431809717,0.09258154318101335,0.09258154318101335,0.3750047844654648,0.3750047844654648,0.5,10.000090668879162,0.0,0.0,0.0,0.0,0.0,0.0,26298.03348665298,20019.10132273643,0.7612394794803463,1.0420385128369856,0.649021831419159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525142673457776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.60694055652,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.413152506073,1459.7985507531757,0.3750047844654648,6.17534620354742,3.430564990389549,,,,
786.0,-30.17265777237511,5.057979259611441,35.033818883149955,24.204361822363012,4.970398583597955,-26.658417038872624,-40.2488186728209,1.456067356084469,-5.110063407862867,-5.1100634078717135,40.06736004804593,42543.47097123645,25762.702972113664,25762.702972113664,68306.17394335012,77871.88795810241,77871.88795810241,25762.702972113664,103634.59093021607,103634.59093021607,103634.59093021607,129932.52954546161,125419.15499033239,4513.374555129228,0.0,92100.24038148775,56771.82339458396,39253.79665211532,26297.938615245537,65551.73526736085,20019.05190839769,1459.7943418847128,0.0,0.8861130677699243,2.8730221033934713,0.0014947054983599872,1.0,1.0,-3.063176541739665,353137.0827137721,1557439.6495118141,4.410297659886839,1557439.6495118141,4.410297659886839,0.7612403466784341,0.0925814900439401,4.028046144702076,101325.0,128574.04322848059,1.268927147579379,1.0,0.0,4.028046144700609,1.2849353520846816,1.2852300083234456,3.134823972402165,22864.74312182928,2331.5549266904886,19435.033181889004,1981.8218435336232,0.85,0.8500000668423917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.132125452497,4632.441516551485,5.62856877756544,5.057979259611441,-2.4142722308278124,7.472251490439254,3.430630025409409,3.5,0.9801800072598311,0.6,0.0002293040649696464,1.0001395953722747,0.0002292720596511272,199.06489458223453,0.0,6.386970809344445e-06,18.100675273682157,0.007866248422971971,7.666397177935739e-05,0.00015264009319028898,0.0006148413389021092,0.09258149004390206,0.09258149004390206,0.09258149004390206,0.09258149004417891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.79768478085,595.6604147229766,0.0,0.09258149004390206,0.0925814900439401,0.0925814900439401,0.3750047887829976,0.3750047887829976,0.5,10.000090668880217,0.0,0.0,0.0,0.0,0.0,0.0,26297.938615245537,20019.05190839769,0.7612403466784341,1.042019309858922,0.6490060224602392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525223204795916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.56008003087,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.480593804532,1459.7943418847128,0.3750047887829976,6.17534620354742,3.430630025409409,,,,
787.0,-30.173993741774968,5.0578736693248585,35.03380858015291,24.20438651405277,4.970447327967915,-26.6596146186281,-40.25004274500532,1.455977943447901,-5.110000872165756,-5.110000872205572,40.067340497510585,42542.77179394825,25762.670834390025,25762.670834390025,68305.44262833828,77871.78590238241,77871.78590238241,25762.670834390025,103634.45673677244,103634.45673677244,103634.45673677244,129932.28324805721,125418.91191670155,4513.37133135567,0.0,92100.6968345745,56771.68272610154,39254.4601205255,26297.826511284777,65552.28663181028,20018.993667922536,1459.7893519763286,0.0,0.886113458704103,2.873028726833191,0.0014947054983599872,1.0,1.0,-3.063447672743507,353137.944272775,1557438.805358155,4.4102845095432155,1557438.805358155,4.4102845095432155,0.7612413770899317,0.09258142786015978,4.028046144702076,101325.0,128574.20318589672,1.2689287262363358,1.0,0.0,4.028046144700961,1.2849358365624726,1.2852304517854132,3.134822790434513,22864.856440562573,2331.566481985446,19435.12639438277,1981.8313485627375,0.85,0.8499999308941466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.184058562162,4632.441516551485,5.628497894070463,5.0578736693248585,-2.4142271992456026,7.472100868570461,3.4306949000784774,3.5,0.980198542879565,0.6,0.0002292720596511272,1.0001392558720197,0.00022924013661600084,199.06599932640614,0.0,6.371135357092805e-06,18.05579760200101,0.007872619558329064,7.665333022335043e-05,0.0001526187294277768,0.0006147552846808856,0.09258142786009681,0.09258142786009681,0.09258142786009681,0.09258142786038354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.70315327204,595.6604445010042,0.0,0.09258142786009681,0.09258142786015978,0.09258142786015978,0.3750047931005412,0.3750047931005412,0.5,10.000090668881057,0.0,0.0,0.0,0.0,0.0,0.0,26297.826511284777,20018.993667922536,0.7612413770899317,1.0419993891592485,0.6489898976812154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525303547217199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.51520235919,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.54805372751,1459.7893519763286,0.3750047931005412,6.17534620354742,3.4306949000784774,,,,
788.0,-30.175326508060273,5.057768248567677,35.03379835857097,24.204407922830455,4.970492060678751,-26.660809707910936,-40.25126639809457,1.4558852271287859,-5.109943056864154,-5.109943056880546,40.06732224055494,42542.084850676256,25762.65049086185,25762.65049086185,68304.73534153811,77871.68691844185,77871.68691844185,25762.65049086185,103634.3374093037,103634.3374093037,103634.3374093037,129932.06010545588,125418.69176609354,4513.368339362342,0.0,92101.15349518109,56771.551427538165,39255.113408492136,26297.722696152177,65552.83610464432,20018.93970068151,1459.7847344906754,0.0,0.8861138207903678,2.873034850325077,0.0014947054983599872,1.0,1.0,-3.0636780302007196,353138.740799998,1557438.0170600424,4.41027232960007,1557438.0170600424,4.41027232960007,0.7612423300672584,0.09258137016981485,4.028046144702076,101325.0,128574.35963571898,1.2689302702760323,1.0,0.0,4.028046144703536,1.2849363363292483,1.2852309106455742,3.134821571167664,22864.969810814597,2331.5780425338517,19435.222930418488,1981.8411924988134,0.85,0.849999938387239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.23591471907,4632.441516551485,5.628429683516334,5.057768248567677,-2.414185632802617,7.471953881370294,3.4307596791080437,3.5,0.9802170511737268,0.6,0.00022924013661600084,1.0001389234892337,0.00022920829420000925,199.06710143264817,0.0,6.354790888960785e-06,18.009477379314866,0.007878974349218025,7.664269367579906e-05,0.0001525974429402018,0.0006146695417266749,0.09258137016977454,0.09258137016977454,0.09258137016977454,0.0925813701700805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.61487653345,595.6604723087391,0.0,0.09258137016977454,0.09258137016981485,0.09258137016981485,0.37500479741809256,0.37500479741809256,0.5,10.000090668881885,0.0,0.0,0.0,0.0,0.0,0.0,26297.722696152177,20018.93970068151,0.7612423300672584,1.0419798654096497,0.6489739785287828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525383694224316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.468882136505,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.615534548124,1459.7847344906754,0.37500479741809256,6.17534620354742,3.4307596791080437,,,,
789.0,-30.176660440530682,5.057663043763271,35.03378821110933,24.20441323136913,4.970518947729106,-26.66200779523411,-40.25249424213541,1.455776200053726,-5.109883131895117,-5.109883131880826,40.067303935952054,42541.41026982914,25762.624576525122,25762.624576525122,68304.03484635426,77871.59487661146,77871.59487661146,25762.624576525122,103634.21945313658,103634.21945313658,103634.21945313658,129931.83522891006,125418.46994016744,4513.365288742615,0.0,92101.61088564056,56771.426272016564,39255.760681804444,26297.61577577347,65553.37645757792,20018.88423030698,1459.7799664792597,0.0,0.8861141938397854,2.8730411972726744,0.0014947054983599872,1.0,1.0,-3.0638960633586976,353139.56639380765,1557437.2267050173,4.410259780882845,1557437.2267050173,4.410259780882845,0.7612433157818537,0.0925813112869794,4.028046144702076,101325.0,128574.51964881118,1.268931849482469,1.0,0.0,4.028046144699347,1.284936912251248,1.2852314457819793,3.1348201661082475,22865.083362259404,2331.5896215587795,19435.317890664806,1981.8508757490895,0.85,0.8499998702276462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.287670548033,4632.441516551485,5.628360380819282,5.057663043763271,-2.4141425121713023,7.471805555934573,3.4308243332951687,3.5,0.9802355237986197,0.6,0.00022920829420000925,1.0001390465771502,0.00022917642800213204,199.06820451404718,0.0,6.338777454058888e-06,17.96409530480289,0.007885313126672084,7.663202207024229e-05,0.00015257627212976696,0.0006145842647253226,0.09258131128872128,0.09258131128872128,0.09258131128872128,0.09258131127799682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.52636966814,595.6605001889621,0.0,0.09258131128872128,0.0925813112869794,0.0925813112869794,0.37500480173565015,0.37500480173565015,0.5,10.000090668829616,0.0,0.0,0.0,0.0,0.0,0.0,26297.61577577347,20018.88423030698,0.7612433157818537,1.0419605905510663,0.648958338513033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525463649913521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.42350006199,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.68303500548,1459.7799664792597,0.37500480173565015,6.17534620354742,3.4308243332951687,,,,
790.0,-30.177986520190906,5.057558238302381,35.03377803422034,24.204456782341026,4.970587719655356,-26.663194335530697,-40.253705287445314,1.4557059761561981,-5.1098143930531705,-5.109814393049655,40.0672827919757,42540.699982104095,25762.576655306766,25762.576655306766,68303.27663741086,77871.4882554574,77871.4882554574,25762.576655306766,103634.06491076417,103634.06491076417,103634.06491076417,129931.55782114182,125418.19605165988,4513.361769481933,0.0,92102.06617284885,56771.277899520974,39256.43141480875,26297.492910377645,65553.9243251864,20018.82045872442,1459.7744906163248,0.0,0.8861146222915626,2.8730484777544993,0.0014947054983599872,1.0,1.0,-3.064224729646412,353140.5134193197,1557436.3137506314,4.410245368537845,1557436.3137506314,4.410245368537845,0.76124444740603,0.09258124336344781,4.028046144702076,101325.0,128574.6755975486,1.2689333885768428,1.0,0.0,4.028046144704095,1.28493730665465,1.2852317993275884,3.1348192038949696,22865.196391552498,2331.6011473390504,19435.418780552827,1981.8611636545434,0.85,0.850000080809855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.339337487916,4632.441516551485,5.628286381198361,5.057558238302381,-2.4140928561242103,7.471651094426591,3.430888876926786,3.5,0.9802539648362245,0.6,0.00022917642800213204,1.0001382294658063,0.00022914475344527096,199.0693011123594,0.0,6.343546796104679e-06,17.977611620160662,0.007891656673468188,7.662149781387101e-05,0.00015255493018826103,0.0006144982984001192,0.09258124336362011,0.09258124336362011,0.09258124336362011,0.09258124336211639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.42413351184,595.6605323939984,0.0,0.09258124336362011,0.09258124336344781,0.09258124336344781,0.3750048060529998,0.3750048060529998,0.5,10.000090668828314,0.0,0.0,0.0,0.0,0.0,0.0,26297.492910377645,20018.82045872442,0.76124444740603,1.0419403161675882,0.6489420796698144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452554367640716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.43701637735,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.75046767472,1459.7744906163248,0.3750048060529998,6.17534620354742,3.430888876926786,,,,
791.0,-30.179309807761552,5.057453383931665,35.033768034815054,24.204469040874415,4.970621085722785,-26.66438203912754,-40.25492398124186,1.4556039581569755,-5.109767069072404,-5.109767069057911,40.067267559066,42540.033546472434,25762.582524485613,25762.582524485613,68302.61607095804,77871.39823632716,77871.39823632716,25762.582524485613,103633.98076081277,103633.98076081277,103633.98076081277,129931.38844889498,125418.02914358584,4513.3593053091445,0.0,92102.52344426859,56771.15875438127,39257.071877652575,26297.407688082207,65554.47956573479,20018.776104601322,1459.770705431076,0.0,0.8861149197204602,2.873053490087462,0.0014947054983599872,1.0,1.0,-3.0643563656981314,353141.16541017976,1557435.6560249086,4.41023536357173,1557435.6560249086,4.41023536357173,0.7612452277443942,0.0925811958900258,4.028046144702076,101325.0,128574.83360630146,1.2689349480019882,1.0,0.0,4.028046144705276,1.2849378494338024,1.2852323015291838,3.134817879695117,22865.30991344458,2331.612723350439,19435.51568832165,1981.8710454968468,0.85,0.850000098922506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.390960114097,4632.441516551485,5.628224189057132,5.057453383931665,-2.4140589742673075,7.471512358198972,3.43095336568569,3.5,0.9802723901959114,0.6,0.00022914475344527096,1.0001379398985808,0.00022911314960065153,199.07039541240664,0.0,6.305431897378844e-06,17.869593997171645,0.007897962105365567,7.6610908439455e-05,0.00015253384500581597,0.000614413366312261,0.09258119588978131,0.09258119588978131,0.09258119588978131,0.09258119589215158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.3504787863,595.6605555957027,0.0,0.09258119588978131,0.0925811958900258,0.0925811958900258,0.37500481037038697,0.37500481037038697,0.5,10.000090668824885,0.0,0.0,0.0,0.0,0.0,0.0,26297.407688082207,20018.776104601322,0.7612452277443942,1.0419214144239763,0.6489264170546178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525623232623135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.32899875436,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.818013197513,1459.770705431076,0.37500481037038697,6.17534620354742,3.43095336568569,,,,
792.0,-30.180634074094723,5.057348861172702,35.033758033913024,24.2045045941137,4.9706808700680325,-26.66556810796094,-40.25613485192878,1.4555254910452209,-5.1097018522127655,-5.109701852150666,40.06724751707208,42539.33045328279,25762.542731077094,25762.542731077094,68301.87318435988,77871.29565654574,77871.29565654574,25762.542731077094,103633.83838762283,103633.83838762283,103633.83838762283,129931.12954704688,125417.7735765053,4513.355970541586,0.0,92102.97976593622,56771.01456581439,39257.73911124648,26297.291159424036,65555.03027067051,20018.715624476758,1459.765511426156,0.0,0.8861153261497448,2.8730603975611326,0.0014947054983599872,1.0,1.0,-3.064650845741653,353142.06391594827,1557434.7906533862,4.4102216920385695,1557434.7906533862,4.4102216920385695,0.7612463011157994,0.09258113152838644,4.028046144702076,101325.0,128574.98933233449,1.2689364848984406,1.0,0.0,4.028046144702326,1.284938281867653,1.2852326934510254,3.1348168247017485,22865.423199551846,2331.6242753184674,19435.611393338586,1981.88080469259,0.85,0.8500000731987115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.4424307168,4632.441516551485,5.628152209670245,5.057348861172702,-2.414011935970361,7.471360797143063,3.4310176650143607,3.5,0.9802907614326745,0.6,0.00022911314960065153,1.000138043430249,0.0002290815264009405,199.07149053249475,0.0,6.291389844943184e-06,17.829798820568985,0.00790425349521051,7.660038838107607e-05,0.00015251276121957546,0.0006143284398483792,0.09258113152814398,0.09258113152814398,0.09258113152814398,0.09258113152841872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.2535708744,595.6605861223069,0.0,0.09258113152814398,0.09258113152838644,0.09258113152838644,0.3750048146877956,0.3750048146877956,0.5,10.000090668846395,0.0,0.0,0.0,0.0,0.0,0.0,26297.291159424036,20018.715624476758,0.7612463011157994,1.041901329346473,0.6489102404139229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525702622161971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.289203577755,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.885570452505,1459.765511426156,0.3750048146877956,6.17534620354742,3.4310176650143607,,,,
793.0,-30.181950699729093,5.057244385666976,35.03374815711056,24.20453274333852,4.970731221638217,-26.66674800811061,-40.257344814576186,1.4554396435099892,-5.109650239199709,-5.109650239162677,40.067231095862596,42538.6567040888,25762.537060686274,25762.537060686274,68301.19376477507,77871.20119532284,77871.20119532284,25762.537060686274,103633.7382560091,103633.7382560091,103633.7382560091,129930.93664923773,125417.58335461811,4513.35329461962,0.0,92103.43589630502,56770.89140508017,39258.38276802761,26297.198393228617,65555.58116125622,20018.667376895974,1459.7613874377587,0.0,0.8861156498344583,2.8730658641864086,0.0014947054983599872,1.0,1.0,-3.06482975213504,353142.77500006073,1557434.0816197477,4.4102108038865575,1557434.0816197477,4.4102108038865575,0.7612471517897765,0.09258107995122711,4.028046144702076,101325.0,128575.15240761185,1.2689380943262951,1.0,0.0,4.0280461447026115,1.2849387488763404,1.285233119930726,3.1348156853581868,22865.536438167397,2331.6358224436885,19435.70552938837,1981.8904038982091,0.85,0.8499999806235066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.493841121296,4632.441516551485,5.628087760436072,5.057244385666976,-2.4139749145923153,7.471219300259292,3.43108188962196,3.5,0.98030911132056,0.6,0.0002290815264009405,1.000137248383898,0.00022905008964630485,199.07257934456277,0.0,6.295277501879597e-06,17.84081644032678,0.007910548772712389,7.658987754589627e-05,0.00015249164885504423,0.0006142433982698236,0.09258107995132306,0.09258107995132306,0.09258107995132306,0.09258107995096931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.1741704796,595.66061113393,0.0,0.09258107995132306,0.09258107995122711,0.09258107995122711,0.3750048190053214,0.3750048190053214,0.5,10.000090668834934,0.0,0.0,0.0,0.0,0.0,0.0,26297.198393228617,20018.667376895974,0.7612471517897765,1.0418822097963725,0.6488945098274778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525782071251132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.30022119752,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16614.95306399004,1459.7613874377587,0.3750048190053214,6.17534620354742,3.43108188962196,,,,
794.0,-30.183264310987724,5.057140068471456,35.03373838303219,24.20453707398849,4.970754539904728,-26.667928002651102,-40.258554742299,1.4553295597930551,-5.109593597272749,-5.109593597296632,40.067214306117144,42537.99577125315,25762.518063462736,25762.518063462736,68300.51383471588,77871.11970286268,77871.11970286268,25762.518063462736,103633.63776632541,103633.63776632541,103633.63776632541,129930.73571157323,125417.38525399477,4513.3504575784655,0.0,92103.89367567586,56770.76974426391,39259.026590457725,26297.09794524782,65556.12453570554,20018.61535556299,1459.7568973275968,0.0,0.8861160005803865,2.8730718634618357,0.0014947054983599872,1.0,1.0,-3.064993042569938,353143.55536995264,1557433.3566742304,4.410199005451666,1557433.3566742304,4.410199005451666,0.7612480813374534,0.09258102514329468,4.028046144702076,101325.0,128575.3099709559,1.2689396493555973,1.0,0.0,4.028046144699689,1.2849393289067397,1.2852336596975813,3.134814270280951,22865.650086163074,2331.647411314065,19435.806059448274,1981.9006551114066,0.85,0.8500001524649266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.5451231059005,4632.441516551485,5.628020559190614,5.057140068471456,-2.413934223728169,7.471074292199624,3.431145954279687,3.5,0.980327415508482,0.6,0.00022905008964630485,1.0001369356126135,0.00022901872882637305,199.07366567432103,0.0,6.258195831542735e-06,17.735726986592113,0.007916806968543931,7.657936834753084e-05,0.000152470721298774,0.0006141591011074713,0.09258102514325202,0.09258102514325202,0.09258102514325202,0.09258102514351757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.09298805834,595.660636706903,0.0,0.09258102514325202,0.09258102514329468,0.09258102514329468,0.3750048233228089,0.3750048233228089,0.5,10.000090668837743,0.0,0.0,0.0,0.0,0.0,0.0,26297.09794524782,20018.61535556299,0.7612480813374534,1.0418632022323953,0.6488790494026926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525861062761543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.19513174378,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.020666454027,1459.7568973275968,0.3750048233228089,6.17534620354742,3.431145954279687,,,,
795.0,-30.184574795877264,5.057036189918793,35.033728555944165,24.204587225709133,4.9708289961525285,-26.66910004292871,-40.25975213209165,1.455265793542428,-5.109523549877451,-5.10952354989117,40.067193228493,42537.29639906341,25762.46542631915,25762.46542631915,68299.76182538256,77871.01684488585,77871.01684488585,25762.46542631915,103633.482271205,103633.482271205,103633.482271205,129930.45554016778,125417.10863008979,4513.346910077994,0.0,92104.3496081109,56770.629162263955,39259.68938427439,26296.97326896278,65556.66265323717,20018.55072560421,1459.751331067125,0.0,0.8861164354785904,2.8730792826018656,0.0014947054983599872,1.0,1.0,-3.0653220740546203,353144.520432174,1557432.4465862433,4.410184376300888,1557432.4465862433,4.410184376300888,0.7612492327864694,0.09258095662710743,4.028046144702076,101325.0,128575.46424941054,1.2689411719655617,1.0,0.0,4.028046144704635,1.2849396920509266,1.2852339826260906,3.134813384333084,22865.763275639725,2331.658953428513,19435.90047675385,1981.9102829971348,0.85,0.8500000740172136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.596303553803,4632.441516551485,5.627946135468202,5.057036189918793,-2.413883619462945,7.470919809381738,3.4312098925684835,3.5,0.9803456835909953,0.6,0.00022901872882637305,1.0001366111557441,0.00022898744658664396,199.0747494290801,0.0,6.243113382374614e-06,17.692983325649656,0.007923050081926305,7.656896936380555e-05,0.00015244975946256752,0.0006140746658639539,0.09258095662696157,0.09258095662696157,0.09258095662696157,0.09258095662811898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.99107277003,595.660668810856,0.0,0.09258095662696157,0.09258095662710743,0.09258095662710743,0.37500482764032284,0.37500482764032284,0.5,10.000090668832184,0.0,0.0,0.0,0.0,0.0,0.0,26296.97326896278,20018.55072560421,0.7612492327864694,1.0418431790320848,0.6488630549127401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525939874241451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.15238808284,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.08828541849,1459.751331067125,0.37500482764032284,6.17534620354742,3.4312098925684835,,,,
796.0,-30.18588215662906,5.056932204004529,35.033718933428005,24.204595328215532,4.9708557967403655,-26.670274094539614,-40.26095731006933,1.455159506958736,-5.10947957107652,-5.109479571115825,40.06717947675044,42536.64301172604,25762.47830971173,25762.47830971173,68299.12132143776,77870.93656954933,77870.93656954933,25762.47830971173,103633.41487926106,103633.41487926106,103633.41487926106,129930.3094417956,125416.96478370357,4513.344658092029,0.0,92104.80733398111,56770.513776264546,39260.326175240625,26296.894562534533,65557.22073777516,20018.50983406818,1459.7478268717375,0.0,0.8861167104096905,2.8730839406683795,0.0014947054983599872,1.0,1.0,-3.0654019139918773,353145.1263412661,1557431.8528159128,4.410175128145106,1557431.8528159128,4.410175128145106,0.7612499562054283,0.09258091320730487,4.028046144702076,101325.0,128575.62448520712,1.2689427533699198,1.0,0.0,4.028046144701591,1.2849402539953194,1.285234504501284,3.1348120133815565,22865.87691035337,2331.670540944499,19435.992702549836,1981.919687411077,0.85,0.849999883177429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.647450370771,4632.441516551485,5.6278860679026455,5.056932204004529,-2.413852218860941,7.470784422865469,3.431273789319216,3.5,0.9803639398054902,0.6,0.00022898744658664396,1.000136286921112,0.00022895624284523721,199.07583061061106,0.0,6.22750403564952e-06,17.648746437030738,0.007929277585961955,7.65585040603284e-05,0.00015242894252631557,0.0006139908142841397,0.09258091320726348,0.09258091320726348,0.09258091320726348,0.09258091320751793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.92457982845,595.6606897565481,0.0,0.09258091320726348,0.09258091320730487,0.09258091320730487,0.37500483195782447,0.37500483195782447,0.5,10.000090668833275,0.0,0.0,0.0,0.0,0.0,0.0,26296.894562534533,20018.50983406818,0.7612499562054283,1.0418245397349901,0.6488475645096363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601849896598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.10815119422,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.155923227503,1459.7478268717375,0.37500483195782447,6.17534620354742,3.431273789319216,,,,
