time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
797.0,-30.187186367573855,5.056828626813805,35.03370929367453,24.20462106764319,4.97090210295582,-26.67144332012517,-40.262154245842225,1.4550710513400726,-5.10941124249706,-5.109411242488349,40.06715973437644,42535.96885874847,25762.42926288696,25762.42926288696,68298.39812163543,77870.8488433985,77870.8488433985,25762.42926288696,103633.27810628546,103633.27810628546,103633.27810628546,129930.05199249924,125416.71072408336,4513.341268415883,0.0,92105.26439118729,56770.38440638785,39260.977760888265,26296.773886213774,65557.75164710204,20018.447426209717,1459.7424224056379,0.0,0.8861171316607878,2.8730911777821757,0.0014947054983599872,1.0,1.0,-3.0656653025420724,353146.0677261533,1557431.0003826406,4.410160958072309,1557431.0003826406,4.410160958072309,0.7612510763803044,0.09258084765903891,4.028046144702076,101325.0,128575.78293936876,1.268944317190908,1.0,0.0,4.028046144702683,1.284940732342815,1.2852349428612753,3.134810846378723,22865.99037906494,2331.6821115329844,19436.0939683033,1981.9300136441395,0.85,0.8500000938554624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.698432299313,4632.441516551485,5.627812675713296,5.056828626813805,-2.4138029034025035,7.470631530216308,3.4313374805516106,3.5,0.9803821373004602,0.6,0.00022895624284523721,1.0001359600000046,0.00022892511818616755,199.07690919761103,0.0,6.21191073870714e-06,17.604555033496034,0.007935489496700662,7.654811163796313e-05,0.00015240813120727409,0.0006139069853307085,0.09258084765907373,0.09258084765907373,0.09258084765907373,0.09258084765905984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.8291207603,595.6607198267499,0.0,0.09258084765907373,0.09258084765903891,0.09258084765903891,0.3750048362753428,0.3750048362753428,0.5,10.000090668835155,0.0,0.0,0.0,0.0,0.0,0.0,26296.773886213774,20018.447426209717,0.7612510763803044,1.0418050711880162,0.6488320265728449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526096937063209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.063959790685,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.22357994058,1459.7424224056379,0.3750048362753428,6.17534620354742,3.4313374805516106,,,,
798.0,-30.18848756009085,5.056725238945671,35.03369970838552,24.204662872385256,4.970966040454274,-26.6726081292913,-40.26334667634217,1.4549988201412434,-5.109353239547886,-5.109353239547089,40.067142026311345,42535.28929717049,25762.406544175494,25762.406544175494,68297.695841346,77870.75482034554,77870.75482034554,25762.406544175494,103633.16136452103,103633.16136452103,103633.16136452103,129929.83179992651,125416.49348175281,4513.338318173696,0.0,92105.72084942608,56770.25532614075,39261.628359205926,26296.670435405482,65558.29879461142,20018.39375245758,1459.7378084549127,0.0,0.886117492702283,2.873097321254208,0.0014947054983599872,1.0,1.0,-3.0658872449262162,353146.86685304745,1557430.235787204,4.41014881334141,1557430.235787204,4.41014881334141,0.7612520300480735,0.09258079071440431,4.028046144702076,101325.0,128575.94211731957,1.26894588815514,1.0,0.0,4.028046144701103,1.2849411346094342,1.2852353052245638,3.1348098649876484,22866.103699077274,2331.6936669583674,19436.187915885912,1981.9395936314554,0.85,0.8499999900144872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.749373817781,4632.441516551485,5.6277450861601,5.056725238945671,-2.413761147705035,7.470486386650706,3.4314011217724167,3.5,0.9804003205064048,0.6,0.00022892511818616755,1.000135646765524,0.0002288940694459996,199.07798529865818,0.0,6.196200927417511e-06,17.560033428301224,0.007941685697628079,7.65377596297043e-05,0.00015238735855646325,0.0006138233121346947,0.09258079071448898,0.09258079071448898,0.09258079071448898,0.09258079071412346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.74349810963,595.6607467984167,0.0,0.09258079071448898,0.09258079071440431,0.09258079071440431,0.37500484059287775,0.37500484059287775,0.5,10.000090668827578,0.0,0.0,0.0,0.0,0.0,0.0,26296.670435405482,20018.39375245758,0.7612520300480735,1.041785664013596,0.6488162456812667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526175186987234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.01943818549,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.291256176097,1459.7378084549127,0.37500484059287775,6.17534620354742,3.4314011217724167,,,,
799.0,-30.189785639442448,5.056621859942273,35.033690284704655,24.20466737765821,4.970987768022864,-26.673774298450923,-40.264543088246114,1.454888858574186,-5.1093040551020295,-5.109304055102727,40.06712751855119,42534.63960358569,25762.40548040756,25762.40548040756,68297.04508399325,77870.68051690054,77870.68051690054,25762.40548040756,103633.0859973081,103633.0859973081,103633.0859973081,129929.66935234361,125416.33348479855,4513.3358675450645,0.0,92106.17889297528,56770.13797995222,39262.267681136735,26296.583355035516,65558.85103617224,20018.348666033395,1459.7339139638407,0.0,0.8861177970053524,2.8731025307089744,0.0014947054983599872,1.0,1.0,-3.0659805747921496,353147.5444854553,1557429.609373659,4.410138577185556,1557429.609373659,4.410138577185556,0.7612528363765589,0.09258074337246176,4.028046144702076,101325.0,128576.09945795932,1.2689474409865218,1.0,0.0,4.028046144702726,1.2849417132688405,1.2852358441185483,3.1348084532604106,22866.21741265769,2331.705262516526,19436.283843840138,1981.9493755604756,0.85,0.8499999581514126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.800222494484,4632.441516551485,5.627682342670995,5.056621859942273,-2.413725919310468,7.470347779252741,3.431464647476886,3.5,0.9804184707076817,0.6,0.0002288940694459996,1.0001353236440567,0.0002288630988574721,199.0790588353309,0.0,6.181120638699389e-06,17.517295890074067,0.007947866818266779,7.652737435800965e-05,0.00015236669508798996,0.0006137400787301747,0.09258074337252623,0.09258074337252623,0.09258074337252623,0.09258074337312099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.6733496732,595.6607688956092,0.0,0.09258074337252623,0.09258074337246176,0.09258074337246176,0.37500484491038805,0.37500484491038805,0.5,10.000090668823333,0.0,0.0,0.0,0.0,0.0,0.0,26296.583355035516,20018.348666033395,0.7612528363765589,1.0417669621194277,0.6488008702305826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526253256614838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.97670064726,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.358949407087,1459.7339139638407,0.37500484491038805,6.17534620354742,3.431464647476886,,,,
800.0,-30.191080427288842,5.056518940483135,35.03368081258445,24.2047049215995,4.971046217878425,-26.67493383335612,-40.265727136842884,1.4548122883819619,-5.109233482324896,-5.109233482270563,40.06710727358818,42533.95298152813,25762.350335096595,25762.350335096595,68296.30331662472,77870.59142277997,77870.59142277997,25762.350335096595,103632.94175787656,103632.94175787656,103632.94175787656,129929.40062893496,125416.06825172328,4513.332377211684,0.0,92106.63563358557,56769.997192574556,39262.931601123346,26296.45887105841,65559.39047218175,20018.284313359945,1459.728335903923,0.0,0.8861182315586216,2.8731100055584053,0.0014947054983599872,1.0,1.0,-3.0662656026540276,353148.51679463254,1557428.7352406816,4.410123959677785,1557428.7352406816,4.410123959677785,0.7612539928481339,0.09258067586083625,4.028046144702076,101325.0,128576.25212180719,1.2689489476615563,1.0,0.0,4.028046144699549,1.284942135521,1.285236226669878,3.134807423113136,22866.330802771376,2331.7168250902578,19436.38215814346,1981.9594008293823,0.85,0.8500000426735622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.8509350099475,4632.441516551485,5.627607954220252,5.056518940483135,-2.413674924012322,7.4701938644954575,3.431528003542437,3.5,0.9804365724406964,0.6,0.0002288630988574721,1.0001349819190388,0.00022883221064654114,199.0801296600634,0.0,6.1655956156314535e-06,17.473297974699538,0.00795403241388241,7.651709768688296e-05,0.00015234600117058913,0.0006136567226759695,0.09258067586090436,0.09258067586090436,0.09258067586090436,0.09258067586046416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.5754604814,595.6607997313106,0.0,0.09258067586090436,0.09258067586083625,0.09258067586083625,0.3750048492278919,0.3750048492278919,0.5,10.00009066882492,0.0,0.0,0.0,0.0,0.0,0.0,26296.45887105841,20018.284313359945,0.7612539928481339,1.041747075815238,0.6487850584818385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526331140256252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.93270273189,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.426661632075,1459.728335903923,0.3750048492278919,6.17534620354742,3.431528003542437,,,,
801.0,-30.192372380659123,5.056416078466321,35.033671450774456,24.20474257031458,4.971104423759115,-26.676090875641638,-40.266918344981946,1.4547357851152685,-5.109181978463084,-5.109181978469341,40.06709151208551,42533.308349261846,25762.34344201709,25762.34344201709,68295.65179127894,77870.50366633067,77870.50366633067,25762.34344201709,103632.84710834775,103632.84710834775,103632.84710834775,129929.21412848803,125415.88436833736,4513.329760150679,0.0,92107.09245524391,56769.89713816084,39263.550352314516,26296.36702014029,65559.9173724548,20018.236650672156,1459.7242397243406,0.0,0.8861185522804309,2.873115460697267,0.0014947054983599872,1.0,1.0,-3.066425526833541,353149.22638512176,1557428.054694297,4.410113171240156,1557428.054694297,4.410113171240156,0.761254839322111,0.09258062535790626,4.028046144702076,101325.0,128576.41358247784,1.2689505411544815,1.0,0.0,4.028046144704279,1.2849425572901105,1.2852366088438778,3.1348063941450075,22866.444213005998,2331.728389715754,19436.475914902105,1981.9689613580688,0.85,0.8499999271354576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.901620201167,4632.441516551485,5.627544141257673,5.056416078466321,-2.4136379414739277,7.470054019940249,3.4315913259388346,3.5,0.9804546645539528,0.6,0.00022883221064654114,1.0001346878325688,0.00022880139388271035,199.08119815075904,0.0,6.149229037100994e-06,17.426915091144217,0.007960181642919511,7.650676016374139e-05,0.00015232545048279975,0.0006135739435572485,0.09258062535809179,0.09258062535809179,0.09258062535809179,0.09258062535749542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.4992499343,595.6608237381045,0.0,0.09258062535809179,0.09258062535790626,0.09258062535790626,0.37500485354541396,0.37500485354541396,0.5,10.000090668815782,0.0,0.0,0.0,0.0,0.0,0.0,26296.36702014029,20018.236650672156,0.761254839322111,1.0417287655089933,0.6487700115243333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452640882720535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.88631984833,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.49439652757,1459.7242397243406,0.37500485354541396,6.17534620354742,3.4315913259388346,,,,
802.0,-30.1936611409732,5.05631328343737,35.0336622068848,24.20476736677813,4.971147930030734,-26.67724646668463,-40.26810176493598,1.454646348179456,-5.109130330291578,-5.109130330323739,40.06707619077559,42532.64519826976,25762.335403473215,25762.335403473215,68294.98060174298,77870.42360878467,77870.42360878467,25762.335403473215,103632.75901225788,103632.75901225788,103632.75901225788,129929.03447363267,125415.70729685371,4513.327176778948,0.0,92107.54982793146,56769.77141722534,39264.19823411792,26296.275461374775,65560.47369549269,20018.189227457795,1459.7201467204036,0.0,0.8861188721396898,2.87312093112915,0.0014947054983599872,1.0,1.0,-3.0665600837875786,353149.9379649433,1557427.393154075,4.410102411822251,1557427.393154075,4.410102411822251,0.7612556864511656,0.09258057545725737,4.028046144702076,101325.0,128576.57365124614,1.2689521209103987,1.0,0.0,4.028046144700524,1.2849430394317392,1.285237051495994,3.1348052178900185,22866.55776003876,2331.739968290778,19436.578180856322,1981.979389583224,0.85,0.8500001786374416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.952181590023,4632.441516551485,5.627480231679788,5.05631328343737,-2.413600900641926,7.469914184079296,3.4316544941312337,3.5,0.9804727126089239,0.6,0.00022880139388271035,1.0001343563512863,0.0002287706570919421,199.0822640107889,0.0,6.1350382665623e-06,17.386698447437556,0.007966316681186074,7.649649150654551e-05,0.00015230490237616484,0.0006134911748355368,0.09258057545723002,0.09258057545723002,0.09258057545723002,0.09258057545755878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.42516784393,595.6608470744179,0.0,0.09258057545723002,0.09258057545725737,0.09258057545725737,0.37500485786290755,0.37500485786290755,0.5,10.000090668802954,0.0,0.0,0.0,0.0,0.0,0.0,26296.275461374775,20018.189227457795,0.7612556864511656,1.041709688050016,0.648754391187291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526486344878142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.846103204625,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.562145047475,1459.7201467204036,0.37500485786290755,6.17534620354742,3.4316544941312337,,,,
803.0,-30.194946715558064,5.056210718101776,35.03365302213143,24.20478699440139,4.97118519364612,-26.67839985193525,-40.269284835644044,1.4545516480488603,-5.109071115855215,-5.109071115929243,40.06705940923399,42531.994378522926,25762.30784027125,25762.30784027125,68294.30221879418,77870.34780123485,77870.34780123485,25762.30784027125,103632.6556415061,103632.6556415061,103632.6556415061,129928.82695912456,125415.50268514607,4513.324273978492,0.0,92108.00748715301,56769.65406447626,39264.8371363075,26296.17131761845,65561.00845392596,20018.13542763024,1459.715475400164,0.0,0.8861192360054831,2.87312720296919,0.0014947054983599872,1.0,1.0,-3.0667276531619336,353150.75378995936,1557426.6685658698,4.41009017212,1557426.6685658698,4.41009017212,0.7612566554210909,0.09258051929873458,4.028046144702076,101325.0,128576.7285978139,1.2689536501141268,1.0,0.0,4.0280461447036435,1.2849435460363317,1.2852375187194074,3.134803981955004,22866.671378206254,2331.7515541195266,19436.667766896484,1981.9885248169849,0.85,0.8499998729776282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.002621560738,4632.441516551485,5.627412207878627,5.056210718101776,-2.413558303276611,7.469769021378387,3.431717511094944,3.5,0.9804907174556983,0.6,0.0002287706570919421,1.0001340256234965,0.00022874000007081402,199.0833272461382,0.0,6.119149894568411e-06,17.341670801206877,0.007972435831080642,7.648622715353552e-05,0.00015228442993840658,0.000613408710911552,0.09258051929871235,0.09258051929871235,0.09258051929871235,0.09258051929908438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.34402512317,595.6608726348752,0.0,0.09258051929871235,0.09258051929873458,0.09258051929873458,0.37500486218036355,0.37500486218036355,0.5,10.000090668803763,0.0,0.0,0.0,0.0,0.0,0.0,26296.17131761845,20018.13542763024,0.7612566554210909,1.0416908438311943,0.6487391725893442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526563671754176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.8010755584,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.629914469828,1459.715475400164,0.37500486218036355,6.17534620354742,3.431717511094944,,,,
804.0,-30.19622938652689,5.056108443415994,35.03364385258877,24.204826983064436,4.971244947934082,-26.679548386555208,-40.27045959429813,1.4544774723564762,-5.109008974525693,-5.10900897453547,40.0670414785953,42531.3217108313,25762.272962293326,25762.272962293326,68293.59467312462,77870.26326535347,77870.26326535347,25762.272962293326,103632.5362276468,103632.5362276468,103632.5362276468,129928.59787090386,125415.27667295552,4513.32119794835,0.0,92108.46438070125,56769.52282595205,39265.49061638799,26296.061643257064,65561.55225964506,20018.07871034336,1459.7105626544785,0.0,0.8861196190175654,2.8731337848297254,0.0014947054983599872,1.0,1.0,-3.0669470620048287,353151.60994173354,1557425.894359942,4.410077288383031,1557425.894359942,4.410077288383031,0.7612576735602714,0.09258045981872494,4.028046144702076,101325.0,128576.88204112714,1.2689551644818864,1.0,0.0,4.028046144702154,1.2849439564374794,1.2852378898198429,3.134802980722892,22866.784806288215,2331.763120564945,19436.76368567852,1981.998305810702,0.85,0.8499998513273077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.052979491738,4632.441516551485,5.627342688627752,5.056108443415994,-2.4135135218036967,7.469621965219691,3.4317804260244356,3.5,0.9805086931498387,0.6,0.00022874000007081402,1.000133724299042,0.00022870941606446647,199.08438809005762,0.0,6.103301769633342e-06,17.296757215140893,0.007978539132850276,7.647603617614913e-05,0.0001522639638946649,0.000613326272742961,0.09258045981886057,0.09258045981886057,0.09258045981886057,0.0925804598172193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.25732629426,595.6608999455365,0.0,0.09258045981886057,0.09258045981872494,0.09258045981872494,0.375004866497844,0.375004866497844,0.5,10.00009066879546,0.0,0.0,0.0,0.0,0.0,0.0,26296.061643257064,20018.07871034336,0.7612576735602714,1.0416714113579828,0.6487235314745666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526640808267257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.75616197233,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.69770475428,1459.7105626544785,0.375004866497844,6.17534620354742,3.4317804260244356,,,,
805.0,-30.197509039413074,5.056006218237372,35.03363480697799,24.204852303396933,4.9712880131373005,-26.680695791391837,-40.271637950185664,1.4543885034921273,-5.108958406280635,-5.108958406275157,40.0670267152694,42530.676991080494,25762.26702143366,25762.26702143366,68292.94401251416,77870.18704145767,77870.18704145767,25762.26702143366,103632.45406289134,103632.45406289134,103632.45406289134,129928.42634330817,125415.10765346141,4513.3186898467475,0.0,92108.92191218882,56769.41186120596,39266.122278869836,26295.972280416827,65562.09455928666,20018.032466794633,1459.706562814427,0.0,0.8861199313225436,2.8731391409056974,0.0014947054983599872,1.0,1.0,-3.0670631510392923,353152.30664661113,1557425.256914846,4.410066783092867,1557425.256914846,4.410066783092867,0.761258501998897,0.0925804113494742,4.028046144702076,101325.0,128577.04133043012,1.268956736545079,1.0,0.0,4.028046144702069,1.2849444359091071,1.285238330100356,3.1348018109843054,22866.89839274456,2331.7747031600557,19436.865489503445,1982.008686911784,0.85,0.8500000811509518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.103270409503,4632.441516551485,5.627279574042738,5.056006218237372,-2.413477267435148,7.46948348567252,3.4318432576910607,3.5,0.9805266450545888,0.6,0.00022870941606446647,1.0001334110305073,0.0002286789077757248,199.08544644780773,0.0,6.088798189044826e-06,17.25565406775304,0.007984627931039321,7.646581525413813e-05,0.00015224360081032834,0.0006132442492996049,0.09258041134977797,0.09258041134977797,0.09258041134977797,0.09258041134848054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.1859421945,595.6609224319658,0.0,0.09258041134977797,0.0925804113494742,0.0925804113494742,0.3750048708153075,0.3750048708153075,0.5,10.000090668782558,0.0,0.0,0.0,0.0,0.0,0.0,26295.972280416827,20018.032466794633,0.761258501998897,1.041652870787373,0.6487083318032303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452671777133907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.71505882494,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.76551035535,1459.706562814427,0.3750048708153075,6.17534620354742,3.4318432576910607,,,,
806.0,-30.198785664427753,5.055904228619879,35.0336258237989,24.204866273235552,4.971317906339306,-26.681841876863384,-40.27281228974459,1.4542880719617106,-5.108899170952668,-5.1088991709117115,40.06701042536602,42530.02878795394,25762.238754098904,25762.238754098904,68292.26754205284,77870.11825406233,77870.11825406233,25762.238754098904,103632.35700816123,103632.35700816123,103632.35700816123,129928.22567656441,125414.90984827843,4513.3158282859795,0.0,92109.37996159286,56769.29049549232,39266.76607344504,26295.86866840318,65562.63474184822,20017.979031953397,1459.7019049810306,0.0,0.8861202935056899,2.873145414989894,0.0014947054983599872,1.0,1.0,-3.0672069854859387,353153.12276375305,1557424.5535525733,4.410054600011098,1557424.5535525733,4.410054600011098,0.7612594694773014,0.09258035593772351,4.028046144702076,101325.0,128577.20095378965,1.2689583119051533,1.0,0.0,4.0280461447041205,1.2849449688614731,1.2852388239711066,3.134800510772948,22867.012107778497,2331.7862988664324,19436.956351235876,1982.0179522299538,0.85,0.8499998276829598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.153436478489,4632.441516551485,5.627211737559235,5.055904228619879,-2.4134346478676987,7.469338876487578,3.431905933834537,3.5,0.9805445525241534,0.6,0.0002286789077757248,1.0001330967315571,0.00022864847541097206,199.08650231122235,0.0,6.0737562844948515e-06,17.21302531025841,0.007990701687323817,7.645563042583869e-05,0.0001522232773498861,0.0006131623854631235,0.09258035593759815,0.09258035593759815,0.09258035593759815,0.09258035593792642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.1071766877,595.6609472435796,0.0,0.09258035593759815,0.09258035593772351,0.09258035593772351,0.3750048751327389,0.3750048751327389,0.5,10.000090668779215,0.0,0.0,0.0,0.0,0.0,0.0,26295.86866840318,20017.979031953397,0.7612594694773014,1.0416339704917672,0.6486931001997589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452679455409599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.67243006745,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.83333366298,1459.7019049810306,0.3750048751327389,6.17534620354742,3.431905933834537,,,,
807.0,-30.20005907714359,5.055802607549595,35.03361682213964,24.204909649584465,4.971380419145296,-26.682981765395848,-40.27398191448299,1.4542172875819188,-5.108833513755201,-5.108833513822035,40.066991925806775,42529.37493577479,25762.19452843417,25762.19452843417,68291.56946420897,77870.03627335622,77870.03627335622,25762.19452843417,103632.2308017904,103632.2308017904,103632.2308017904,129927.98407703302,125414.67146389438,4513.312613138643,0.0,92109.8368540826,56769.17551645286,39267.40148625527,26295.753275242623,65563.15476149789,20017.91943681653,1459.6967269105194,0.0,0.8861206965652649,2.8731523692778906,0.0014947054983599872,1.0,1.0,-3.0674410458941566,353154.0273601851,1557423.7547847729,4.410041041939873,1557423.7547847729,4.410041041939873,0.761260543757206,0.09258029371872432,4.028046144702076,101325.0,128577.35779334453,1.2689598597912117,1.0,0.0,4.028046144704429,1.284945362930602,1.2852391790243936,3.1347995493872407,22867.125535597675,2331.7978652850543,19437.053362623552,1982.0278446384395,0.85,0.8499998538235832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.203522690534,4632.441516551485,5.627140514997063,5.055802607549595,-2.4133872544066812,7.469189861956277,3.4319685106636557,3.5,0.9805624316181873,0.6,0.00022864847541097206,1.0001327631934627,0.00022861812333883417,199.08755552769398,0.0,6.058673055681534e-06,17.17027943980147,0.0079967603603795,7.644548773501663e-05,0.00015220298767595544,0.0006130806577202699,0.09258029371869939,0.09258029371869939,0.09258029371869939,0.09258029371891738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.01772695914,595.6609754207913,0.0,0.09258029371869939,0.09258029371872432,0.09258029371872432,0.3750048794501828,0.3750048794501828,0.5,10.000090668779807,0.0,0.0,0.0,0.0,0.0,0.0,26295.753275242623,20017.91943681653,0.761260543757206,1.0416150612739175,0.6486779821759013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452687115594518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.62968419699,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.901174973875,1459.6967269105194,0.3750048794501828,6.17534620354742,3.4319685106636557,,,,
808.0,-30.20132958856968,5.055701005778684,35.03360796632007,24.204926343541615,4.971412667886533,-26.684122092266257,-40.27515157414598,1.4541195577563872,-5.108784519389417,-5.108784519393026,40.066978130345234,42528.733789537924,25762.192212509104,25762.192212509104,68290.92600204702,77869.96890311704,77869.96890311704,25762.192212509104,103632.16111562615,103632.16111562615,103632.16111562615,129927.8284021249,125414.51817420915,4513.310227915753,0.0,92110.29492313236,56769.05980956222,39268.039015077935,26295.667286498756,65563.70630157669,20017.875031682917,1459.6928675159024,0.0,0.8861209973001755,2.873157558678486,0.0014947054983599872,1.0,1.0,-3.0675150884454183,353154.70238452643,1557423.1591283882,4.41003092585927,1557423.1591283882,4.41003092585927,0.7612613444482123,0.09258024757467764,4.028046144702076,101325.0,128577.51775076067,1.2689614384481684,1.0,0.0,4.0280461447028335,1.2849458829190272,1.285239660128919,3.134798280805036,22867.23925550884,2331.8094614887696,19437.15499410154,1982.0382081650248,0.85,0.8500000711462808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.253561471109,4632.441516551485,5.627078506379419,5.055701005778684,-2.4133521256537778,7.469053131432462,3.432031028688486,3.5,0.980580293910996,0.6,0.00022861812333883417,1.0001324620727636,0.00022858784411919356,199.08860635438194,0.0,6.042719847133535e-06,17.125068046776438,0.008002803080226632,7.643534598546103e-05,0.00015218277735337313,0.000612999249608309,0.09258024757460454,0.09258024757460454,0.09258024757460454,0.09258024757487097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.95102267055,595.6609964330473,0.0,0.09258024757460454,0.09258024757467764,0.09258024757467764,0.37500488376765245,0.37500488376765245,0.5,10.000090668776597,0.0,0.0,0.0,0.0,0.0,0.0,26295.667286498756,20017.875031682917,0.7612613444482123,1.0415964846149148,0.6486627463358517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452694756581472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.58447280397,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16615.96903808365,1459.6928675159024,0.37500488376765245,6.17534620354742,3.432031028688486,,,,
809.0,-30.20259706674584,5.055599745420467,35.033599096569695,24.20497565707194,4.971481180226885,-26.685256057802647,-40.27631274713201,1.4540547722993162,-5.1087203297042265,-5.108720329692723,40.06696001676593,42528.07044847729,25762.151242985703,25762.151242985703,68290.221691463,77869.88678563856,77869.88678563856,25762.151242985703,103632.03802862426,103632.03802862426,103632.03802862426,129927.5924813653,125414.28539793953,4513.307083425766,0.0,92110.75168524118,56768.93534829,39268.68481883465,26295.55445274104,65564.23927157569,20017.816752192455,1459.6878047250823,0.0,0.886121391448974,2.8731643575528727,0.0014947054983599872,1.0,1.0,-3.067742636710477,353155.5867652962,1557422.3770260673,4.410017667541857,1557422.3770260673,4.410017667541857,0.7612623946822998,0.09258018672722931,4.028046144702076,101325.0,128577.66952379109,1.2689629363315182,1.0,0.0,4.0280461447016975,1.2849462486017882,1.2852399869860909,3.1347973886730176,22867.35265095974,2331.8210246067456,19437.25047457825,1982.0479444640373,0.85,0.8500000315411443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.303468987605,4632.441516551485,5.6270082176711735,5.055599745420467,-2.4133058100138443,7.468905555434311,3.432093383166844,3.5,0.9805981094762412,0.6,0.00022858784411919356,1.0001321471836067,0.00022855764087066074,199.08965468207484,0.0,6.0282476397475725e-06,17.08405381104462,0.008008831327866379,7.642527905169697e-05,0.0001521625650674966,0.0006129178335881084,0.09258018672758861,0.09258018672758861,0.09258018672758861,0.09258018672571912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.86343928415,595.6610240223453,0.0,0.09258018672758861,0.09258018672722931,0.09258018672722931,0.37500488808512755,0.37500488808512755,0.5,10.000090668770504,0.0,0.0,0.0,0.0,0.0,0.0,26295.55445274104,20017.816752192455,0.7612623946822998,1.04157727520632,0.6486473559514728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527023802360886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.54345856823,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.03691686884,1459.6878047250823,0.37500488808512755,6.17534620354742,3.432093383166844,,,,
810.0,-30.20386158429617,5.055498438334016,35.03359038968206,24.20500087263065,4.971522286682819,-26.686390125313643,-40.277477622125275,1.453965638337726,-5.108674727523635,-5.108674727538197,40.06694697628178,42527.435548779315,25762.15685037312,25762.15685037312,68289.59239915243,77869.81809246373,77869.81809246373,25762.15685037312,103631.97494283685,103631.97494283685,103631.97494283685,129927.44916570716,125414.14431576504,4513.304849942133,0.0,92111.20949530357,56768.826951007366,39269.31393810689,26295.474222870314,65564.7881609772,20017.775283779207,1459.6842077031913,0.0,0.8861216720881978,2.873169187674629,0.0014947054983599872,1.0,1.0,-3.067803443593675,353156.2150556433,1557421.8139694761,4.4100082274471335,1557421.8139694761,4.4100082274471335,0.7612631403456067,0.09258014354352676,4.028046144702076,101325.0,128577.82903579845,1.2689645105926322,1.0,0.0,4.028046144702345,1.2849467280611009,1.285240427743422,3.134796218968649,22867.466306574883,2331.8326142540914,19437.343471532367,1982.0574275142244,0.85,0.8499998736608488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.353323041763,4632.441516551485,5.626948169491051,5.055498438334016,-2.4132731940644945,7.468771632398511,3.432155671301746,3.5,0.9806159060862132,0.6,0.00022855764087066074,1.0001318398570878,0.00022852751183615963,199.09070057077102,0.0,6.013154320675218e-06,17.04127934479357,0.008014844482187054,7.641518125466933e-05,0.0001521424596159914,0.0006128368479016855,0.0925801435435284,0.0925801435435284,0.0925801435435284,0.09258014354409207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.8003855415,595.6610438846549,0.0,0.0925801435435284,0.09258014354352676,0.09258014354352676,0.3750048924025953,0.3750048924025953,0.5,10.000090668757444,0.0,0.0,0.0,0.0,0.0,0.0,26295.474222870314,20017.775283779207,0.7612631403456067,1.0415589574008108,0.6486322421169777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527099857660115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.50068410198,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.10481406976,1459.6842077031913,0.3750048924025953,6.17534620354742,3.432155671301746,,,,
811.0,-30.20512304031676,5.055397387885065,35.03358173548595,24.205015471112006,4.971551200932861,-26.687522582271445,-40.27864228757096,1.4538657702212123,-5.108614949014736,-5.108614949007177,40.06693108279619,42526.81281228401,25762.126053874366,25762.126053874366,68288.93886615838,77869.75578412015,77869.75578412015,25762.126053874366,103631.88183799452,103631.88183799452,103631.88183799452,129927.252119321,125413.95011131381,4513.302008007192,0.0,92111.66778894124,56768.724817095404,39269.936635384256,26295.37028132649,65565.30691671075,20017.721777439834,1459.6795235806915,0.0,0.886122035604133,2.8731755193437163,0.0014947054983599872,1.0,1.0,-3.06793130653557,353157.0386636362,1557421.127725077,4.409995999565622,1557421.127725077,4.409995999565622,0.7612641146816368,0.09258008845429953,4.028046144702076,101325.0,128577.99250080848,1.268966123866849,1.0,0.0,4.028046144700599,1.2849472575955305,1.2852409186826512,3.134794927100428,22867.580082242093,2331.844216143341,19437.447260232948,1982.068011016295,0.85,0.8500001832431395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.403030375589,4632.441516551485,5.6268803517197075,5.055397387885065,-2.4132301705056323,7.468627558390697,3.4322177765730344,3.5,0.9806336504494384,0.6,0.00022852751183615963,1.000131521999903,0.00022849745939332747,199.09174393694315,0.0,5.998410586347551e-06,16.99949560170896,0.008020842892773402,7.640508650735621e-05,0.0001521224253288034,0.000612756148868416,0.09258008845427829,0.09258008845427829,0.09258008845427829,0.0925800884543603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.7235367934,595.6610680924749,0.0,0.09258008845427829,0.09258008845429953,0.09258008845429953,0.3750048967200293,0.3750048967200293,0.5,10.00009066875973,0.0,0.0,0.0,0.0,0.0,0.0,26295.37028132649,20017.721777439834,0.7612641146816368,1.0415407488736006,0.6486176121512996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527175736064855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.4589003589,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.172728332614,1459.6795235806915,0.3750048967200293,6.17534620354742,3.4322177765730344,,,,
812.0,-30.206381486946565,5.055296715177364,35.033573055076026,24.205062828864925,4.97161650761253,-26.688648738647426,-40.279794624634064,1.4537989996282499,-5.108549283599416,-5.108549283571852,40.06691301806634,42526.152131435745,25762.080724924173,25762.080724924173,68288.23285635991,77869.67884399291,77869.67884399291,25762.080724924173,103631.75956891708,103631.75956891708,103631.75956891708,129927.01494554746,125413.71611596462,4513.2988295828345,0.0,92112.12479270925,56768.59808022798,39270.58523609029,26295.25537663038,65565.84061272067,20017.66251226336,1459.674358195345,0.0,0.8861224371202246,2.8731824745597603,0.0014947054983599872,1.0,1.0,-3.0681512655633014,353157.9433811722,1557420.3477337016,4.40998249344979,1557420.3477337016,4.40998249344979,0.7612651874092022,0.09258002690083407,4.028046144702076,101325.0,128578.14277058435,1.26896760691423,1.0,0.0,4.028046144702367,1.2849476320996236,1.2852412546545078,3.1347940134495507,22867.693537687137,2331.855785379017,19437.54025090352,1982.0774934257388,0.85,0.8500000325292733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.452664175468,4632.441516551485,5.626809451695763,5.055296715177364,-2.413182760371389,7.468479475548753,3.432279790418157,3.5,0.980651368690902,0.6,0.00022849745939332747,1.000131209569488,0.00022846748227333636,199.0927848236465,0.0,5.983193253018483e-06,16.95636967905438,0.008026826086026421,7.639509982988182e-05,0.00015210235956344566,0.0006126753230396262,0.09258002690077811,0.09258002690077811,0.09258002690077811,0.09258002690126692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.6361895811,595.6610956073735,0.0,0.09258002690077811,0.09258002690083407,0.09258002690083407,0.3750049010374976,0.3750049010374976,0.5,10.000090668760233,0.0,0.0,0.0,0.0,0.0,0.0,26295.25537663038,20017.66251226336,0.7612651874092022,1.0415215029380873,0.6486022559006906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527251431514878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.415774436246,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.240661777523,1459.674358195345,0.3750049010374976,6.17534620354742,3.432279790418157,,,,
813.0,-30.207636983842644,5.055196029254873,35.03356452560613,24.205086996685736,4.971655457249222,-26.68977487980942,-40.280950733553595,1.4537088023636475,-5.108502276192553,-5.108502276179795,40.06690001226247,42525.51977390144,25762.082310698992,25762.082310698992,68287.60208460042,77869.61477493883,77869.61477493883,25762.082310698992,103631.69708563783,103631.69708563783,103631.69708563783,129926.87024371981,125413.57368097764,4513.296562742171,0.0,92112.58280540074,56768.487804295866,39271.21666789431,26295.17315808198,65566.3898259763,20017.62009482717,1459.6706630197789,0.0,0.8861227248186284,2.873187453546029,0.0014947054983599872,1.0,1.0,-3.0682055131473476,353158.59103561693,1557419.7861739334,4.409972815915056,1557419.7861739334,4.409972815915056,0.7612659545721467,0.0925799830257525,4.028046144702076,101325.0,128578.30406422672,1.2689691987587142,1.0,0.0,4.028046144702686,1.284948116068331,1.2852417002127572,3.1347928327464643,22867.807243606843,2331.8673801560008,19437.638817928877,1982.087544465121,0.85,0.8500001163584698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.502254024778,4632.441516551485,5.626748853962575,5.055196029254873,-2.4131490877411834,7.468345116996057,3.4323417497978093,3.5,0.9806690713708026,0.6,0.00022846748227333636,1.0001309033500119,0.00022843757902897286,199.0938232801565,0.0,5.968228300023898e-06,16.913959002267728,0.008032794314326444,7.638508167660497e-05,0.0001520824005967314,0.0006125949274007007,0.09257998302573596,0.09257998302573596,0.09257998302573596,0.09257998302542096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.5733034631,595.6611154168793,0.0,0.09257998302573596,0.0925799830257525,0.0925799830257525,0.37500490535498626,0.37500490535498626,0.5,10.00009066876113,0.0,0.0,0.0,0.0,0.0,0.0,26295.17315808198,20017.62009482717,0.7612659545721467,1.0415031583383905,0.6485871783816524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527326947133437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.373363759456,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.30861346203,1459.6706630197789,0.37500490535498626,6.17534620354742,3.4323417497978093,,,,
814.0,-30.208889503281956,5.055095618095045,35.033556029823586,24.205114237871044,4.971697517633271,-26.690898007714136,-40.282106353528775,1.4536216819052095,-5.10844177683515,-5.108441776826051,40.0668839252913,42524.89836419545,25762.049339179466,25762.049339179466,68286.94770337491,77869.55048732874,77869.55048732874,25762.049339179466,103631.5998265082,103631.5998265082,103631.5998265082,129926.6677867604,125413.3741010151,4513.293685745308,0.0,92113.04073884182,56768.38861576298,39271.835692309825,26295.067960252192,65566.90365256202,20017.56593948159,1459.6659222179685,0.0,0.8861230927218356,2.873193861598831,0.0014947054983599872,1.0,1.0,-3.0683474635676475,353159.42457963247,1557419.091577172,4.409960440475222,1557419.091577172,4.409960440475222,0.7612669406194454,0.09257992725633676,4.028046144702076,101325.0,128578.46029134459,1.2689707406004893,1.0,0.0,4.028046144702578,1.2849485854875369,1.2852421313130837,3.134791687539583,22867.92092985189,2331.8789729267273,19437.72980182418,1982.0968222404372,0.85,0.8499998693125652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.551706036109,4632.441516551485,5.6266808792868295,5.055095618095045,-2.4131055010763407,7.468201119171386,3.4324035374031534,3.5,0.9806867249723296,0.6,0.00022843757902897286,1.0001305942303989,0.000228407750294606,199.0948592834752,0.0,5.953551248809118e-06,16.87236423912504,0.008038747865575253,7.637506897412823e-05,0.00015206251005484461,0.0006125148073801374,0.09257992725630981,0.09257992725630981,0.09257992725630981,0.09257992725638066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.4955191761,595.6611399193974,0.0,0.09257992725630981,0.09257992725633676,0.09257992725633676,0.3750049096724928,0.3750049096724928,0.5,10.00009066876281,0.0,0.0,0.0,0.0,0.0,0.0,26295.067960252192,20017.56593948159,0.7612669406194454,1.0414850160566735,0.6485726181235308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452740228649505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.331768996315,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.376582291312,1459.6659222179685,0.3750049096724928,6.17534620354742,3.4324035374031534,,,,
815.0,-30.210139019970125,5.054995442095464,35.03354756917347,24.205156531557463,4.971756056045382,-26.69201681026543,-40.28325373129917,1.4535497184788078,-5.108383125755211,-5.108383125807366,40.066867947388964,42524.25586046939,25762.02111994979,25762.02111994979,68286.27698041918,77869.48028200371,77869.48028200371,25762.02111994979,103631.5014019535,103631.5014019535,103631.5014019535,129926.4669587957,125413.17609306348,4513.290865732232,0.0,92113.49810473608,56768.27368328415,39272.471579391036,26294.965556842206,65567.43713623325,20017.5131508738,1459.6613151928045,0.0,0.8861234507742765,2.8732000738940062,0.0014947054983599872,1.0,1.0,-3.0685004113869354,353160.2326600412,1557418.40169132,4.409948396399774,1557418.40169132,4.409948396399774,0.7612678977502996,0.09257987263381522,4.028046144702076,101325.0,128578.61907956272,1.268972307718359,1.0,0.0,4.028046144703921,1.2849489838290482,1.2852424914151988,3.1347907157362864,22868.034475198154,2331.890551329777,19437.82801991693,1982.1068376985957,0.85,0.8499999438516895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.601089723451,4632.441516551485,5.626614027977227,5.054995442095464,-2.4130632468277935,7.468058688923257,3.4324652400853637,3.5,0.9807043543101039,0.6,0.000228407750294606,1.0001302824637972,0.00022837799664652582,199.09589281261262,0.0,5.938747671372737e-06,16.830410900670337,0.008044686613246626,7.636512888560197e-05,0.00015204262140900403,0.000612434694996936,0.0925798726338014,0.0925798726338014,0.0925798726338014,0.09257987263392473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.41826227243,595.6611642557871,0.0,0.0925798726338014,0.09257987263381522,0.09257987263381522,0.3750049139900168,0.3750049139900168,0.5,10.000090668763336,0.0,0.0,0.0,0.0,0.0,0.0,26294.965556842206,20017.5131508738,0.7612678977502996,1.0414663125925883,0.6485575419413495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452747744793086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.28981565786,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.444568919083,1459.6613151928045,0.3750049139900168,6.17534620354742,3.4324652400853637,,,,
816.0,-30.211385594276003,5.054895325246187,35.03353922301033,24.205188278015726,4.971802474135232,-26.693134170658848,-40.28440093444658,1.4534671307823643,-5.108332984154231,-5.108332984133661,40.06685432933836,42523.62510471045,25762.014021913383,25762.014021913383,68285.63912662384,77869.41661951385,77869.41661951385,25762.014021913383,103631.43064142723,103631.43064142723,103631.43064142723,129926.30876208202,125413.02029614296,4513.288465939051,0.0,92113.95595838198,56768.16444354865,39273.10168314814,26294.878120654786,65567.97980380293,20017.468086759276,1459.6573802972991,0.0,0.8861237567262096,2.8732053848775343,0.0014947054983599872,1.0,1.0,-3.0685764090209204,353160.92350005725,1557417.8136950224,4.409938104872947,1557417.8136950224,4.409938104872947,0.761268715333403,0.09257982615503334,4.028046144702076,101325.0,128578.7768656112,1.268973864945583,1.0,0.0,4.028046144701897,1.284949431729747,1.2852429011842832,3.134789623027953,22868.148141633304,2331.902142080456,19437.9234396639,1982.1165678048978,0.85,0.8499998915205379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.650395893334,4632.441516551485,5.626551886341826,5.054895325246187,-2.4130272709425364,7.467922596188723,3.4325268463556484,3.5,0.9807219561016138,0.6,0.00022837799664652582,1.000129976982647,0.00022834831662133884,199.096923917435,0.0,5.923829128957873e-06,16.78813175146661,0.008050610442375584,7.635519150574262e-05,0.0001520228051407832,0.0006123548741541268,0.09257982615497379,0.09257982615497379,0.09257982615497379,0.09257982615525795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.3524158048,595.661184997816,0.0,0.09257982615497379,0.09257982615503334,0.09257982615503334,0.3750049183075501,0.3750049183075501,0.5,10.00009066876374,0.0,0.0,0.0,0.0,0.0,0.0,26294.878120654786,20017.468086759276,0.761268715333403,1.0414479648595683,0.6485425543375379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527552429917683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.24753650866,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.51257395132,1459.6573802972991,0.3750049183075501,6.17534620354742,3.4325268463556484,,,,
817.0,-30.212629279900437,5.054795403755616,35.03353094778147,24.205209442321234,4.971836673544789,-26.69425016664383,-40.28554785819722,1.4533738450567186,-5.108276560964725,-5.108276560986673,40.066839683652596,42523.00591417971,25761.990578868616,25761.990578868616,68284.99649304833,77869.3595950008,77869.3595950008,25761.990578868616,103631.35017386942,103631.35017386942,103631.35017386942,129926.1306217451,125412.84480510197,4513.285816643144,0.0,92114.41429529061,56768.06061458945,39273.72631189018,26294.780447875688,65568.50675976588,20017.417871302223,1459.6529709040344,0.0,0.8861240985401193,2.8732113612144,0.0014947054983599872,1.0,1.0,-3.068668418052539,353161.70088770165,1557417.1813309474,4.409926607036517,1557417.1813309474,4.409926607036517,0.7612696333777298,0.09257977476558117,4.028046144702076,101325.0,128578.93426192706,1.2689754183264452,1.0,0.0,4.028046144702367,1.284949929537893,1.285243360966792,3.1347884085652145,22868.261928042935,2331.913745065128,19438.02062837367,1982.1264782952048,0.85,0.8499999120850185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.6995823662655,4632.441516551485,5.626486323340492,5.054795403755616,-2.412986690969251,7.467782094724867,3.4325883035096085,3.5,0.9807395152884596,0.6,0.00022834831662133884,1.0001296770918846,0.00022831870891514388,199.09795264229496,0.0,5.909201716519997e-06,16.74667766461767,0.008056519644092104,7.634525774128832e-05,0.00015200305888005052,0.0006122753353047101,0.09257977476555122,0.09257977476555122,0.09257977476555122,0.09257977476576323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.28160047554,595.6612073050678,0.0,0.09257977476555122,0.09257977476558117,0.09257977476558117,0.3750049226250904,0.3750049226250904,0.5,10.00009066876593,0.0,0.0,0.0,0.0,0.0,0.0,26294.780447875688,20017.417871302223,0.7612696333777298,1.041429794081407,0.6485278987666784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527627236072915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.206082421806,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.580596278727,1459.6529709040344,0.3750049226250904,6.17534620354742,3.4325883035096085,,,,
