time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
818.0,-30.21387004078711,5.0546958022364965,35.03352266899875,24.20525620635601,4.97189931265058,-26.695360644311144,-40.286690171901114,1.453306407749727,-5.108214182354857,-5.108214182347305,40.066823030656515,42522.38024747514,25761.95218229441,25761.95218229441,68284.33242976955,77869.2910640157,77869.2910640157,25761.95218229441,103631.24324631011,103631.24324631011,103631.24324631011,129925.91514523145,125412.63230222005,4513.282843011401,0.0,92114.8716187747,56767.96080228694,39274.345351653064,26294.67189892134,65569.0172505744,20017.36197555084,1459.6480803634265,0.0,0.8861244781085875,2.873217968359993,0.0014947054983599872,1.0,1.0,-3.0688419330423926,353162.5603295189,1557416.4622951518,4.409913839230302,1557416.4622951518,4.409913839230302,0.7612706502860753,0.0925797171281127,4.028046144702076,101325.0,128579.09460907582,1.2689770008297638,1.0,0.0,4.028046144701309,1.2849503062445977,1.2852436997131096,3.1347874895446064,22868.37546286048,2331.9253223945466,19438.123291551852,1982.1369470259317,0.85,0.850000181391129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.748682108869,4632.441516551485,5.626417602467983,5.0546958022364965,-2.4129416962591295,7.467637498495626,3.4326496527353636,3.5,0.9807570436386753,0.6,0.00022831870891514388,1.0001293734321834,0.00022828917436112646,199.0989789573027,0.0,5.894833685851e-06,16.705958665701733,0.008062414477777955,7.633536509320832e-05,0.00015198334382193556,0.0006121959221408776,0.09257971712810115,0.09257971712810115,0.09257971712810115,0.09257971712792935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.2010793406,595.6612326697046,0.0,0.09257971712810115,0.0925797171281127,0.0925797171281127,0.3750049269426434,0.3750049269426434,0.5,10.00009066876649,0.0,0.0,0.0,0.0,0.0,0.0,26294.67189892134,20017.36197555084,0.7612706502860753,1.0414115582794001,0.6485133075119047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527701869613956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.16536342289,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.648634923575,1459.6480803634265,0.3750049269426434,6.17534620354742,3.4326496527353636,,,,
819.0,-30.21511202365726,5.054596218714025,35.033514537349916,24.205266369413607,4.971921115699771,-26.69647646589046,-40.28783702580256,1.4532019755777965,-5.108166253739455,-5.108166253676642,40.06681071828748,42521.768133964135,25761.950022693363,25761.950022693363,68283.7181566575,77869.23963711335,77869.23963711335,25761.950022693363,103631.18965980671,103631.18965980671,103631.18965980671,129925.77880423887,125412.49819293582,4513.280611303056,0.0,92115.3304965406,56767.858986804,39274.96834415178,26294.589144432157,65569.55748858393,20017.319454912642,1459.6443413304694,0.0,0.8861247679939459,2.87322304496953,0.0014947054983599872,1.0,1.0,-3.0688600671333575,353163.2206828945,1557415.9306778326,4.409904088161653,1557415.9306778326,4.409904088161653,0.7612714290746498,0.09257967383419234,4.028046144702076,101325.0,128579.25183836336,1.2689785525621846,1.0,0.0,4.028046144702805,1.2849508559104756,1.2852442115520668,3.1347861485705844,22868.489383542965,2331.936939071239,19438.218209285496,1982.1466259411213,0.85,0.8500000976572584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.797725468949,4632.441516551485,5.6263568664315455,5.054596218714025,-2.41290734487501,7.467503563589035,3.4327109319500217,3.5,0.9807745519857205,0.6,0.00022828917436112646,1.0001295021740793,0.00022825961424482725,199.10000629246525,0.0,5.880299548827657e-06,16.66476892137758,0.008068294777326783,7.632543431845385e-05,0.00015196374004267262,0.0006121169572133959,0.0925796738336268,0.0925796738336268,0.0925796738336268,0.0925796738383115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.14154637785,595.6612514229394,0.0,0.0925796738336268,0.09257967383419234,0.09257967383419234,0.3750049312602002,0.3750049312602002,0.5,10.000090668720715,0.0,0.0,0.0,0.0,0.0,0.0,26294.589144432157,20017.319454912642,0.7612714290746498,1.041393609657136,0.6484986289768303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527776328371949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.12417367857,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.71669070448,1459.6443413304694,0.3750049312602002,6.17534620354742,3.4327109319500217,,,,
820.0,-30.21634668252206,5.054497085724333,35.03350633792575,24.205327068362408,4.971998639905128,-26.69757985642622,-40.2889707480557,1.4531487358394464,-5.10809778840752,-5.10809778841074,40.066792499496145,42521.1331625429,25761.89595876303,25761.89595876303,68283.02912130594,77869.16728263149,77869.16728263149,25761.89595876303,103631.06324139453,103631.06324139453,103631.06324139453,129925.53327168673,125412.25592425508,4513.2773474316455,0.0,92115.7867812454,56767.75266119844,39275.59346671885,26294.470030292203,65570.06349701106,20017.25812728104,1459.6389737003703,0.0,0.8861251843824559,2.873230296844938,0.0014947054983599872,1.0,1.0,-3.0690880329207744,353164.1639897971,1557415.1440360388,4.409890081829006,1557415.1440360388,4.409890081829006,0.7612725453002254,0.09257961055900864,4.028046144702076,101325.0,128579.40734169204,1.268980087260716,1.0,0.0,4.028046144699968,1.2849511660846495,1.2852444838117705,3.134785391865015,22868.60266047387,2331.948490103539,19438.315590381582,1982.156556049373,0.85,0.8500001455698384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.846639968995,4632.441516551485,5.626284954356427,5.054497085724333,-2.412857852025769,7.467354937750102,3.432772050591137,3.5,0.9807920144546106,0.6,0.00022825961424482725,1.000128739754381,0.0002282302319408249,199.10102757869944,0.0,5.885419341177451e-06,16.679278412896895,0.00807418019666796,7.631561842662523e-05,0.00015194399581820202,0.000612037426566137,0.09257961055904364,0.09257961055904364,0.09257961055904364,0.09257961055872584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.0534542606,595.6612791724802,0.0,0.09257961055904364,0.09257961055900864,0.09257961055900864,0.3750049355775741,0.3750049355775741,0.5,10.000090668721093,0.0,0.0,0.0,0.0,0.0,0.0,26294.470030292203,20017.25812728104,0.7612725453002254,1.041375064772029,0.648483940609287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527850861192473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.13868317009,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.78468064629,1459.6389737003703,0.3750049355775741,6.17534620354742,3.432772050591137,,,,
821.0,-30.217578803360606,5.054397803858396,35.033498335514416,24.20535811632874,4.972042620995222,-26.698684459866033,-40.29010454015804,1.453065380089971,-5.108057923762715,-5.108057923777062,40.06678178498505,42520.50963544764,25761.91382391167,25761.91382391167,68282.42345935931,77869.11065884362,77869.11065884362,25761.91382391167,103631.0244827553,103631.0244827553,103631.0244827553,129925.42521508118,125412.1497554255,4513.275459655678,0.0,92116.24492610287,56767.64390262775,39276.22335941679,26294.40073232588,65570.62409174268,20017.222432830833,1459.635852144119,0.0,0.8861254272152462,2.8732345193308015,0.0014947054983599872,1.0,1.0,-3.0690772394697774,353164.7132408741,1557414.681410073,4.409881913507725,1557414.681410073,4.409881913507725,0.7612731941147457,0.09257957399738363,4.028046144702076,101325.0,128579.56212123152,1.2689816148160031,1.0,0.0,4.028046144700652,1.2849516168137192,1.2852448968869241,3.1347842922602633,22868.71639920501,2331.9600882263576,19438.407302192674,1982.165908051442,0.85,0.8499999284117414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.895530061854,4632.441516551485,5.626228782634765,5.054397803858396,-2.4128294277611713,7.467227231619567,3.432833139170437,3.5,0.9808094683344105,0.6,0.0002282302319408249,1.000128476392822,0.00022820091351061838,199.10204677476497,0.0,5.850046919499968e-06,16.57903296986291,0.00808003024358746,7.630580309732701e-05,0.00015192442884349788,0.0006119586098891165,0.09257957399791002,0.09257957399791002,0.09257957399791002,0.09257957399439819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.001647152,595.6612954920259,0.0,0.09257957399791002,0.09257957399738363,0.09257957399738363,0.37500493989498634,0.37500493989498634,0.5,10.00009066870978,0.0,0.0,0.0,0.0,0.0,0.0,26294.40073232588,20017.222432830833,0.7612731941147457,1.0413569247689705,0.6484688871644011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527924955215548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.03843772705,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.85277591291,1459.635852144119,0.37500493989498634,6.17534620354742,3.432833139170437,,,,
822.0,-30.218811814546,5.054298744415607,35.03349038870636,24.205378163047158,4.9720745265549136,-26.69979116916962,-40.29124241843817,1.4529709322646152,-5.108000768313502,-5.108000768283837,40.066767384461784,42519.89914280476,25761.88713313234,25761.88713313234,68281.7862759371,77869.05846353977,77869.05846353977,25761.88713313234,103630.9455966721,103630.9455966721,103630.9455966721,129925.24788436848,125411.97507209658,4513.272812271892,0.0,92116.70351940187,56767.54419288035,39276.84369613502,26294.302287696384,65571.1459838314,20017.171899492467,1459.631398636833,0.0,0.8861257718792596,2.8732405732769934,0.0014947054983599872,1.0,1.0,-3.069161763976524,353165.5007240825,1557414.059631,4.40987031982991,1557414.059631,4.40987031982991,0.761274122449672,0.09257952259799845,4.028046144702076,101325.0,128579.72564191761,1.2689832286397,1.0,0.0,4.0280461447000935,1.284952119314399,1.2852453618275554,3.1347830663536995,22868.830249265935,2331.971697701655,19438.50567190194,1982.1759389701826,0.85,0.8499999982520268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.944251636235,4632.441516551485,5.626163088560561,5.054298744415607,-2.412788328148204,7.46708707256381,3.4328940176170866,3.5,0.9808268621763104,0.6,0.00022820091351061838,1.0001285705369063,0.00022817157736840937,199.103066716554,0.0,5.8373594623402564e-06,16.543076716272285,0.0080858676030498,7.629595356717891e-05,0.00015190495994343948,0.0006118801882612947,0.09257952259806976,0.09257952259806976,0.09257952259806976,0.09257952259933658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.9320174224,595.6613174257996,0.0,0.09257952259806976,0.09257952259799845,0.09257952259799845,0.37500494421238245,0.37500494421238245,0.5,10.00009066867626,0.0,0.0,0.0,0.0,0.0,0.0,26294.302287696384,20017.171899492467,0.761274122449672,1.0413389189930293,0.6484544155029616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527998897647443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.00248147346,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.920880869362,1459.631398636833,0.37500494421238245,6.17534620354742,3.4328940176170866,,,,
823.0,-30.220037845020272,5.054200029096152,35.03348242275634,24.205431318283104,4.972142599240018,-26.700887735819247,-40.29236747939137,1.4529100218688493,-5.107937748464508,-5.107937748468173,40.06675093855156,42519.265684986174,25761.845838334215,25761.845838334215,68281.11152332039,77868.9937950597,77868.9937950597,25761.845838334215,103630.83963339392,103630.83963339392,103630.83963339392,129925.03268764693,125411.76284797757,4513.269839669357,0.0,92117.16028573939,56767.432175575,39277.47567796043,26294.19305425302,65571.66873221345,20017.115718857935,1459.626469198455,0.0,0.886126153970031,2.8732472483963356,0.0014947054983599872,1.0,1.0,-3.0693304335798643,353166.369008124,1557413.3495386513,4.409857467212077,1557413.3495386513,4.409857467212077,0.7612751483780642,0.09257946493989322,4.028046144702076,101325.0,128579.88003172437,1.2689847523486244,1.0,0.0,4.028046144702427,1.2849524649199222,1.2852456698144397,3.1347822232109595,22868.94364576665,2331.9832609266823,19438.60627770754,1982.1861979072914,0.85,0.8500001827284177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.992894137738,4632.441516551485,5.626094303687576,5.054200029096152,-2.4127428704478358,7.466942899543987,3.432954797691609,3.5,0.9808442279118882,0.6,0.00022817157736840937,1.0001278438752401,0.00022814241075851138,199.10408089309163,0.0,5.840915879446231e-06,16.55315560235062,0.008091708518929246,7.628621614015527e-05,0.0001518853612282541,0.0006118012437321511,0.0925794649397416,0.0925794649397416,0.0925794649397416,0.09257946494139149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.85249763576,595.6613424750025,0.0,0.0925794649397416,0.09257946493989322,0.09257946493989322,0.3750049485296765,0.3750049485296765,0.5,10.000090668671067,0.0,0.0,0.0,0.0,0.0,0.0,26294.19305425302,20017.115718857935,0.7612751483780642,1.0413203269566307,0.6484395853738232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528072894231356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.01256035954,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16616.988926918504,1459.626469198455,0.3750049485296765,6.17534620354742,3.432954797691609,,,,
824.0,-30.221265615977657,5.054101273233286,35.03347462555196,24.205442040134244,4.972163460515558,-26.70199086041414,-40.29350095717234,1.4528061302352406,-5.107893129396814,-5.107893129402852,40.06673987540904,42518.65979551338,25761.85070354626,25761.85070354626,68280.51049905963,77868.94858903483,77868.94858903483,25761.85070354626,103630.7992925811,103630.7992925811,103630.7992925811,129924.91579097946,125411.64799141446,4513.267799564997,0.0,92117.61939243082,56767.33060207881,39278.09865594668,26294.116498398358,65572.21515434503,20017.076456959698,1459.6230015723568,0.0,0.8861264223847433,2.873251974495679,0.0014947054983599872,1.0,1.0,-3.069310051414277,353166.98376821534,1557412.8718607896,4.40984843838892,1557412.8718607896,4.40984843838892,0.7612758716642557,0.09257942532352088,4.028046144702076,101325.0,128580.0363701944,1.26898629528936,1.0,0.0,4.028046144703126,1.2849530112981922,1.2852461788377096,3.1347808902619154,22869.057623282035,2331.994883398718,19438.696172097392,1982.1953645839703,0.85,0.849999877227458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.041487245859,4632.441516551485,5.6260356616775615,5.054101273233286,-2.412710970711051,7.466812243944337,3.4330155164775995,3.5,0.980861576136457,0.6,0.00022814241075851138,1.000128026663029,0.00022811320618593056,199.1050965185206,0.0,5.807191056507238e-06,16.457579454141513,0.008097515709985754,7.627640702727498e-05,0.00015186600373123642,0.0006117232708409179,0.09257942532312427,0.09257942532312427,0.09257942532312427,0.09257942532415239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7990046051,595.6613593256226,0.0,0.09257942532312427,0.09257942532352088,0.09257942532352088,0.3750049528470021,0.3750049528470021,0.5,10.000090668703406,0.0,0.0,0.0,0.0,0.0,0.0,26294.116498398358,20017.076456959698,0.7612758716642557,1.041302483656222,0.648424941805492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528146472596917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.916984211326,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16617.05707171418,1459.6230015723568,0.3750049528470021,6.17534620354742,3.4330155164775995,,,,
825.0,-30.2224862753846,5.054002984134499,35.03346677234462,24.205484194122278,4.972218508877577,-26.70308396558919,-40.294625459331996,1.4527341115076469,-5.107824458204561,-5.10782445819886,40.066722665164306,42518.047289705275,25761.79469185284,25761.79469185284,68279.84198155811,77868.8921439132,77868.8921439132,25761.79469185284,103630.68683576604,103630.68683576604,103630.68683576604,129924.6850753522,125411.42045929962,4513.26461605257,0.0,92118.07662829242,56767.23177402594,39278.71650474053,26293.998239586163,65572.71474432669,20017.015765384964,1459.6176501257155,0.0,0.8861268361556004,2.8732592482337957,0.0014947054983599872,1.0,1.0,-3.0694846526667448,353167.9299193555,1557412.1287658452,4.409834520143078,1557412.1287658452,4.409834520143078,0.7612769873563363,0.09257936349343958,4.028046144702076,101325.0,128580.19526976476,1.2689878635061906,1.0,0.0,4.028046144703253,1.284953408611816,1.2852465387135135,3.134779920972954,22869.171136346475,2332.006458509937,19438.79446811855,1982.205387988615,0.85,0.8499999563702617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.089938554165,4632.441516551485,5.625963900588301,5.054002984134499,-2.4126613490180375,7.466664333152536,3.4330760585074613,3.5,0.9808788738592746,0.6,0.00022811320618593056,1.0001272863317212,0.00022808417418807448,199.10610627028333,0.0,5.814779242486719e-06,16.479084373207364,0.00810333048922824,7.626667674175105e-05,0.0001518465294441795,0.0006116448275140174,0.09257936349354454,0.09257936349354454,0.09257936349354454,0.09257936349475154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7157891733,595.6613855389718,0.0,0.09257936349354454,0.09257936349343958,0.09257936349343958,0.3750049571645034,0.3750049571645034,0.5,10.000090668680242,0.0,0.0,0.0,0.0,0.0,0.0,26293.998239586163,20017.015765384964,0.7612769873563363,1.0412843550520476,0.6484106606762672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528220156128846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.93848913039,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16617.125140774504,1459.6176501257155,0.3750049571645034,6.17534620354742,3.4330760585074613,,,,
826.0,-30.22370390599641,5.053904784916548,35.03345900722249,24.205530539061897,4.972278062127937,-26.704173907504575,-40.295745665766276,1.4526661893459925,-5.1077735987731785,-5.107773598764542,40.06670950024107,42517.43002240284,25761.78390615415,25761.78390615415,68279.21392855699,77868.83448066229,77868.83448066229,25761.78390615415,103630.61838681644,103630.61838681644,103630.61838681644,129924.52867735877,125411.26644115464,4513.262236204129,0.0,92118.5343036771,56767.129845460804,39279.33828690699,26293.910290542335,65573.24857744933,20016.97055265564,1459.6136783955021,0.0,0.8861271441243033,2.873264635337371,0.0014947054983599872,1.0,1.0,-3.069551273493346,353168.63066147413,1557411.5603382948,4.409824160830225,1557411.5603382948,4.409824160830225,0.7612778141962229,0.0925793173323137,4.028046144702076,101325.0,128580.34743252781,1.2689893652359023,1.0,0.0,4.028046144701284,1.2849537864000973,1.2852468792812601,3.134778999318703,22869.28475852662,2332.018044747862,19438.888652809896,1982.214992154293,0.85,0.8499998516815123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.1383704852005,4632.441516551485,5.625902041353787,5.053904784916548,-2.4126248022270387,7.466529587143587,3.4331365767513833,3.5,0.9808961647861095,0.6,0.00022808417418807448,1.0001269717481904,0.00022805521761840952,199.10711352559662,0.0,5.780448050370308e-06,16.381789774749453,0.00810911093727861,7.625698476810435e-05,0.00015182718941997013,0.0006115669250040625,0.09257931733231285,0.09257931733231285,0.09257931733231285,0.09257931733226779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.6521336984,595.6614055908198,0.0,0.09257931733231285,0.0925793173323137,0.0925793173323137,0.37500496148192297,0.37500496148192297,0.5,10.000090668680786,0.0,0.0,0.0,0.0,0.0,0.0,26293.910290542335,20016.97055265564,0.7612778141962229,1.0412663000508753,0.6483959685508796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528293413575928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.84119453194,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16617.193311377185,1459.6136783955021,0.37500496148192297,6.17534620354742,3.4331365767513833,,,,
827.0,-30.224918720750775,5.053806633390053,35.03345136113381,24.205561831500404,4.972320376421058,-26.705263096736076,-40.296861925721146,1.4525830769705743,-5.107725020675161,-5.107725020596179,40.06669740442502,42516.80869575866,25761.77818317945,25761.77818317945,68278.5868789381,77868.78579378195,77868.78579378195,25761.77818317945,103630.56397696139,103630.56397696139,103630.56397696139,129924.39082646294,125411.13082036909,4513.260006093852,0.0,92118.99266270771,56767.01556465859,39279.9745533879,26293.82684950155,65573.80140288945,20016.927747494185,1459.6099000948784,0.0,0.886127436538795,2.873269780806383,0.0014947054983599872,1.0,1.0,-3.0695720233148336,353169.2999723694,1557411.0380721176,4.409814324727442,1557411.0380721176,4.409814324727442,0.7612786020865443,0.09257927402703402,4.028046144702076,101325.0,128580.50187801072,1.2689908894943076,1.0,0.0,4.028046144703487,1.2849542351127075,1.2852472908864159,3.134777904637797,22869.39855042824,2332.0296482925605,19438.98912169821,1982.2252371297243,0.85,0.8500000154719507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.186692675847,4632.441516551485,5.6258414238458485,5.053806633390053,-2.412589977089616,7.466396610479669,3.433196958294192,3.5,0.9809134166554835,0.6,0.00022805521761840952,1.000126679361717,0.00022802633138829461,199.10811846054344,0.0,5.765459003592404e-06,16.339310816180873,0.008114876396282202,7.624732807198283e-05,0.0001518078895464267,0.0006114891842228426,0.09257927402708403,0.09257927402708403,0.09257927402708403,0.09257927402680034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.59364760993,595.6614240142793,0.0,0.09257927402708403,0.09257927402703402,0.09257927402703402,0.3750049657993721,0.3750049657993721,0.5,10.000090668681587,0.0,0.0,0.0,0.0,0.0,0.0,26293.82684950155,20016.927747494185,0.7612786020865443,1.041247959065699,0.6483810269673521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452836648995449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.79871557337,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16617.26150196808,1459.6099000948784,0.3750049657993721,6.17534620354742,3.433196958294192,,,,
828.0,-30.226130833789885,5.053708717984926,35.03344375768373,24.20559476539495,4.972364185060818,-26.706349708204925,-40.29798157336188,1.4525015751875414,-5.107667649459472,-5.107667649475957,40.06668334248338,42516.213068392644,25761.749848615156,25761.749848615156,68277.9629170078,77868.7375468303,77868.7375468303,25761.749848615156,103630.48739544547,103630.48739544547,103630.48739544547,129924.21587818679,125410.95849629828,4513.2573818885185,0.0,92119.45099282842,56766.92651443007,39280.58275377595,26293.72848274132,65574.31123651727,20016.877324931713,1459.6054416391412,0.0,0.8861277810706796,2.8732758576656336,0.0014947054983599872,1.0,1.0,-3.0696481031084772,353170.090436451,1557410.4309139145,4.409802735529647,1557410.4309139145,4.409802735529647,0.761279532420455,0.0925792230344761,4.028046144702076,101325.0,128580.66261489214,1.2689924758439886,1.0,0.0,4.0280461447006815,1.284954676143837,1.2852476948987015,3.1347768286974027,22869.512335152707,2332.0412511053937,19439.087974272752,1982.2353172870198,0.85,0.8500001088520347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.234895063133,4632.441516551485,5.625776016947473,5.053708717984926,-2.412548691862716,7.466257409847643,3.4332571905585607,3.5,0.9809306258738745,0.6,0.00022802633138829461,1.0001263988700937,0.00022799751276029757,199.10912116948515,0.0,5.751482927597732e-06,16.299702616811974,0.008120627879209799,7.623764320500229e-05,0.00015178868818329234,0.0006114118402460963,0.09257922303441435,0.09257922303441435,0.09257922303441435,0.09257922303501173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.5256548596,595.6614454323936,0.0,0.09257922303441435,0.0925792230344761,0.0925792230344761,0.3750049701168458,0.3750049701168458,0.5,10.00009066867952,0.0,0.0,0.0,0.0,0.0,0.0,26293.72848274132,20016.877324931713,0.761279532420455,1.0412303481273153,0.6483669026281141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843939803899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.759107374,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16617.3297083823,1459.6054416391412,0.3750049701168458,6.17534620354742,3.4332571905585607,,,,
829.0,-30.227340127593347,5.053611016708372,35.03343618844294,24.20564523143696,4.972427344678737,-26.707431859553893,-40.29909297879783,1.4524377913308606,-5.10761133122071,-5.107611331223328,40.06666912261117,42515.59548107697,25761.72415318611,25761.72415318611,68277.31963426308,77868.68198642899,77868.68198642899,25761.72415318611,103630.4061396151,103630.4061396151,103630.4061396151,129924.03759717186,125410.78282574638,4513.254771425473,0.0,92119.90862289317,56766.82211763687,39281.20722806256,26293.631457556763,65574.83868561932,20016.827510800624,1459.6010526925231,0.0,0.8861281207903237,2.873281823001627,0.0014947054983599872,1.0,1.0,-3.0697459661779476,353170.8663939059,1557409.8169367171,4.409791308209648,1557409.8169367171,4.409791308209648,0.7612804470585142,0.0925791723557081,4.028046144702076,101325.0,128580.81694902283,1.268993999003433,1.0,0.0,4.028046144700496,1.2849550341276137,1.2852480159315431,3.1347759553600345,22869.625946081753,2332.0528361960255,19439.1780071295,1982.2444980833925,0.85,0.8499998230386453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.283023202776,4632.441516551485,5.625711278960918,5.053611016708372,-2.41250816308874,7.466119179797111,3.433317330466997,3.5,0.9809478087048563,0.6,0.00022799751276029757,1.0001261061142261,0.00022796876450524088,199.11012155514325,0.0,5.738051693802705e-06,16.261638500236867,0.0081263659309036,7.622803075733734e-05,0.00015176948200296023,0.000611334476865455,0.09257917235590896,0.09257917235590896,0.09257917235590896,0.09257917235464254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.45689849823,595.661467091048,0.0,0.09257917235590896,0.0925791723557081,0.0925791723557081,0.3750049744343278,0.3750049744343278,0.5,10.00009066867379,0.0,0.0,0.0,0.0,0.0,0.0,26293.631457556763,20016.827510800624,0.7612804470585142,1.041212163122506,0.6483522694566798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452851214467502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.72104325743,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16617.39792842706,1459.6010526925231,0.3750049744343278,6.17534620354742,3.433317330466997,,,,
830.0,-30.228546442384637,5.053513328680986,35.03342876646368,24.20566091258081,4.97245118858301,-26.708515200058326,-40.30021206764502,1.452338870582277,-5.107564748453171,-5.10756474847272,40.06665823301276,42515.02275417672,25761.72256328638,25761.72256328638,68276.74531746311,77868.64481330085,77868.64481330085,25761.72256328638,103630.36737658724,103630.36737658724,103630.36737658724,129923.91964565308,125410.66695031541,4513.252695337661,0.0,92120.36772342154,56766.7456643815,39281.80228782227,26293.552269065833,65575.35455688811,20016.787020652602,1459.5974518205016,0.0,0.88612839861379,2.873286757145227,0.0014947054983599872,1.0,1.0,-3.0697140229956403,353171.5082162286,1557409.3467515851,4.409781962926817,1557409.3467515851,4.409781962926817,0.7612811998857303,0.09257913196646096,4.028046144702076,101325.0,128580.97885510225,1.2689955968922009,1.0,0.0,4.0280461447003555,1.28495555638339,1.2852485013642454,3.1347746812655006,22869.739922067103,2332.064458512041,19439.27639985266,1982.2545313488972,0.85,0.8499998892027463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.331072101942,4632.441516551485,5.625651903665832,5.053513328680986,-2.412474826317859,7.465988154998845,3.4333773717785445,3.5,0.9809649633652985,0.6,0.00022796876450524088,1.0001257966867971,0.00022794009039708068,199.11111948527937,0.0,5.724068558835949e-06,16.22201029574108,0.008132089999462437,7.621835298877055e-05,0.00015175041151647034,0.0006112576600658719,0.09257913196639764,0.09257913196639764,0.09257913196639764,0.09257913196660941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.40424474614,595.6614836772852,0.0,0.09257913196639764,0.09257913196646096,0.09257913196646096,0.3750049787518016,0.3750049787518016,0.5,10.000090668676147,0.0,0.0,0.0,0.0,0.0,0.0,26293.552269065833,20016.787020652602,0.7612811998857303,1.0411952139462926,0.6483384350944527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452858472280468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.68141505293,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16617.46616454674,1459.5974518205016,0.3750049787518016,6.17534620354742,3.4333773717785445,,,,
831.0,-30.22974998400349,5.05341607139267,35.033421287699454,24.2057166522369,4.9725196279507555,-26.709591616928588,-40.30131882810963,1.452280380911634,-5.107498359780834,-5.107498359767411,40.06664175065848,42514.410685213574,25761.670874597963,25761.670874597963,68276.08155981154,77868.58919034032,77868.58919034032,25761.670874597963,103630.26006493828,103630.26006493828,103630.26006493828,129923.69820465232,125410.44857203394,4513.249632618373,0.0,92120.82523618241,56766.646731042085,39282.42056126703,26293.438139714046,65575.85870098107,20016.7284744588,1459.59228361858,0.0,0.8861287980593746,2.8732937891829655,0.0014947054983599872,1.0,1.0,-3.0698779567163115,353172.42292799003,1557408.6350869176,4.409768526588683,1557408.6350869176,4.409768526588683,0.7612822776579073,0.09257907246707744,4.028046144702076,101325.0,128581.13402437435,1.26899712829385,1.0,0.0,4.028046144701522,1.284955889295854,1.2852487975057245,3.1347738690932143,22869.85350387437,2332.0760406330774,19439.37908949776,1982.2650027784985,0.85,0.8500001579023909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.378993553505,4632.441516551485,5.625581746097723,5.05341607139267,-2.4124268899336663,7.465842961326336,3.4334372542514644,3.5,0.9809820726432755,0.6,0.00022794009039708068,1.0001255087172694,0.00022791148551888225,199.11211513011236,0.0,5.709333776018586e-06,16.18025192123667,0.008137799333238455,7.620878295214409e-05,0.0001517313074449366,0.0006111807079841823,0.09257907246706659,0.09257907246706659,0.09257907246706659,0.09257907246702168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.32454873197,595.6615087819924,0.0,0.09257907246706659,0.09257907246707744,0.09257907246707744,0.3750049830693013,0.3750049830693013,0.5,10.000090668676544,0.0,0.0,0.0,0.0,0.0,0.0,26293.438139714046,20016.7284744588,0.7612822776579073,1.0411770873049975,0.6483241169448464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528657122833704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.639656678424,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16617.534420036165,1459.59228361858,0.3750049830693013,6.17534620354742,3.4334372542514644,,,,
832.0,-30.230954490108346,5.0533187620395745,35.033413958136634,24.20575217055159,4.972565611154648,-26.710671285901842,-40.30242977952582,1.4522014700191028,-5.107454958032463,-5.107454958019167,40.066631097980164,42513.81201623585,25761.67712236768,25761.67712236768,68275.48913860353,77868.54267009378,77868.54267009378,25761.67712236768,103630.21979246146,103630.21979246146,103630.21979246146,129923.58360705119,125410.33594830663,4513.247658744561,0.0,92121.28361465049,56766.55295470416,39283.034066607026,26293.363814589724,65576.39788119675,20016.690374236474,1459.5889144439454,0.0,0.8861290587511392,2.8732983864012804,0.0014947054983599872,1.0,1.0,-3.069863135387493,353173.020923929,1557408.1751340672,4.409759757582168,1557408.1751340672,4.409759757582168,0.7612829805796687,0.09257903412722723,4.028046144702076,101325.0,128581.29052987261,1.268998672883026,1.0,0.0,4.0280461447013085,1.2849563176232643,1.2852491891728406,3.134772824147518,22869.96730060152,2332.0876446698435,19439.4753480046,1982.2748184145044,0.85,0.8500001374069873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.426888363524,4632.441516551485,5.625524274190066,5.0533187620395745,-2.412395872100512,7.465714634140086,3.4334971038506237,3.5,0.9809991725287496,0.6,0.00022791148551888225,1.000125610543036,0.00022788286102895977,199.11311158164716,0.0,5.695577801127857e-06,16.141267488396345,0.008143494911039583,7.619917779414832e-05,0.00015171230772473393,0.0006111041762344695,0.09257903412741918,0.09257903412741918,0.09257903412741918,0.09257903412737531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.27304081776,595.6615250072842,0.0,0.09257903412741918,0.09257903412722723,0.09257903412722723,0.37500498738681387,0.37500498738681387,0.5,10.000090668623114,0.0,0.0,0.0,0.0,0.0,0.0,26293.363814589724,20016.690374236474,0.7612829805796687,1.041159492509739,0.6483096569783711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528729357111156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.600672245586,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16617.60269087099,1459.5889144439454,0.37500498738681387,6.17534620354742,3.4334971038506237,,,,
833.0,-30.232152390366085,5.053221651735298,35.03340669249184,24.20577777028086,4.972599621431171,-26.711745932273423,-40.30353619074447,1.4521126810362013,-5.107399902220834,-5.107399902216928,40.06661828306086,42513.22322403288,25761.653236512975,25761.653236512975,68274.87646054586,77868.50457126008,77868.50457126008,25761.653236512975,103630.15780777307,103630.15780777307,103630.15780777307,129923.42801836562,125410.18281809286,4513.24520027277,0.0,92121.74193268773,56766.460585355206,39283.64594148058,26293.27021059256,65576.91615207314,20016.642519892288,1459.5846572412465,0.0,0.886129386904868,2.873304218054544,0.0014947054983599872,1.0,1.0,-3.069892071122524,353173.779492478,1557407.6218186251,4.40974871933208,1557407.6218186251,4.40974871933208,0.7612838707232523,0.09257898628271262,4.028046144702076,101325.0,128581.44948511908,1.2690002416493371,1.0,0.0,4.028046144702188,1.2849567922143763,1.2852496270889753,3.13477166633791,22870.08108232615,2332.099247176778,19439.568054764968,1982.2842718731645,0.85,0.8499999621683781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.474640554786,4632.441516551485,5.625460398529917,5.053221651735298,-2.41235631373673,7.465577965472028,3.4335567756480945,3.5,0.9810162216137412,0.6,0.00022788286102895977,1.0001249228472537,0.0002278543968089511,199.11410257711424,0.0,5.699511255902854e-06,16.15241489922869,0.008149194422295487,7.61896130026486e-05,0.00015169324802631119,0.0006110274028897185,0.09257898628263415,0.09257898628263415,0.09257898628263415,0.09257898628302667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2110777192,595.6615445260173,0.0,0.09257898628263415,0.09257898628271262,0.09257898628271262,0.3750049917041209,0.3750049917041209,0.5,10.000090668620631,0.0,0.0,0.0,0.0,0.0,0.0,26293.27021059256,20016.642519892288,0.7612838707232523,1.0411419210719841,0.6482955545735719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528801649962648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.61181965642,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16617.670902265887,1459.5846572412465,0.3750049917041209,6.17534620354742,3.4335567756480945,,,,
834.0,-30.233347530271296,5.053124863978036,35.033399424946786,24.205821321252756,4.972653417541422,-26.7128162523929,-40.30463816653935,1.4520418520872984,-5.107338928163358,-5.107338928150758,40.06660369694433,42512.62782261632,25761.614530871608,25761.614530871608,68274.24235348793,77868.45888756786,77868.45888756786,25761.614530871608,103630.07341843947,103630.07341843947,103630.07341843947,129923.23947192855,125409.99703345704,4513.242438471515,0.0,92122.20006207448,56766.368997224214,39284.25673872252,26293.166053489087,65577.42279221161,20016.58919303645,1459.5799286792922,0.0,0.8861297517633107,2.8733106765945906,0.0014947054983599872,1.0,1.0,-3.0699870005876733,353174.6196051452,1557406.9920289826,4.4097364464360105,1557406.9920289826,4.4097364464360105,0.761284858290402,0.0925789325733915,4.028046144702076,101325.0,128581.60643602617,1.2690017906343565,1.0,0.0,4.0280461447041676,1.2849571824336323,1.285249980819952,3.1347707143620123,22870.19481721654,2332.1108449079493,19439.665181458116,1982.2941760395363,0.85,0.8499999819338687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.5223106810045,4632.441516551485,5.625393388910182,5.053124863978036,-2.4123123650282627,7.465437229006299,3.4336163453097037,3.5,0.9810332415170582,0.6,0.0002278543968089511,1.0001246361892222,0.00022782600144432538,199.115091297701,0.0,5.667627622581727e-06,16.062056682396616,0.008154862049918069,7.61800876582616e-05,0.0001516743091506895,0.0006109511162247856,0.09257893257341133,0.09257893257341133,0.09257893257341133,0.09257893257315525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.1405504559,595.6615667425124,0.0,0.09257893257341133,0.0925789325733915,0.0925789325733915,0.37500499602146725,0.37500499602146725,0.5,10.000090668622267,0.0,0.0,0.0,0.0,0.0,0.0,26293.166053489087,20016.58919303645,0.761284858290402,1.04112420779056,0.6482814665852558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528873547022072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.52146143959,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16617.73920584772,1459.5799286792922,0.37500499602146725,6.17534620354742,3.4336163453097037,,,,
835.0,-30.234540090285538,5.053028180441872,35.03339223592648,24.20587066970768,4.972713452680919,-26.713883663865364,-40.30573591645805,1.451976921213905,-5.1072883422891096,-5.10728834221817,40.066591427499375,42512.026042158206,25761.602024339172,25761.602024339172,68273.62806649737,77868.41161475652,77868.41161475652,25761.602024339172,103630.01363909569,103630.01363909569,103630.01363909569,129923.09316337957,125409.85302164972,4513.24014172986,0.0,92122.65798450907,56766.27241217061,39284.872858153845,26293.079524283876,65577.95238243772,20016.5448610682,1459.5760035053781,0.0,0.886130055071926,2.8733160347983664,0.0014947054983599872,1.0,1.0,-3.0700231212346125,353175.3165885519,1557406.4622661513,4.409726243922433,1557406.4622661513,4.409726243922433,0.7612856775708312,0.09257888793638593,4.028046144702076,101325.0,128581.76266314404,1.2690033324761316,1.0,0.0,4.028046144701295,1.2849575449117558,1.2852503068919345,3.1347698300636857,22870.308500729127,2332.1224374000426,19439.760875586137,1982.3039341249191,0.85,0.8499999409700302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.569928822291,4632.441516551485,5.625332165407981,5.053028180441872,-2.4122760494069424,7.465304229848815,3.4336758504224885,3.5,0.9810502429778538,0.6,0.00022782600144432538,1.0001243683438545,0.0002277976706252958,199.1160778926425,0.0,5.653945619883666e-06,16.02328188675031,0.008160515995537953,7.61705999365826e-05,0.0001516554015077428,0.0006108749553665087,0.09257888793662915,0.09257888793662915,0.09257888793662915,0.0925788879361419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.08122487576,595.6615854304115,0.0,0.09257888793662915,0.09257888793638593,0.09257888793638593,0.3750050003388615,0.3750050003388615,0.5,10.000090668616043,0.0,0.0,0.0,0.0,0.0,0.0,26293.079524283876,20016.5448610682,0.7612856775708312,1.0411064326671715,0.6482670546685634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45289452790851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.48268664394,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16617.807524798605,1459.5760035053781,0.3750050003388615,6.17534620354742,3.4336758504224885,,,,
836.0,-30.235729731335777,5.052931543167699,35.03338517753253,24.20588977346199,4.9727391934583665,-26.7149518339388,-40.30683373622594,1.4518813961045502,-5.107240768490044,-5.107240768487712,40.06658081837415,42511.43725738307,25761.596472900972,25761.596472900972,68273.03373028405,77868.38057756676,77868.38057756676,25761.596472900972,103629.97705046773,103629.97705046773,103629.97705046773,129922.97627849346,125409.73821462167,4513.238063871791,0.0,92123.11716368263,56766.17384330879,39285.49257819316,26292.99922802573,65578.4918062189,20016.503899470314,1459.5723412337761,0.0,0.8861303369404161,2.8733210739615163,0.0014947054983599872,1.0,1.0,-3.069980632847603,353175.9720719016,1557406.004194138,4.409716762603183,1557406.004194138,4.409716762603183,0.7612864445732271,0.09257884745422153,4.028046144702076,101325.0,128581.91900161412,1.2690048754168677,1.0,0.0,4.028046144700166,1.284958050417844,1.2852507761073868,3.134768596836474,22870.422496238876,2332.1340617069923,19439.85587025122,1982.3136208849323,0.85,0.8499998578272078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.6174427055885,4632.441516551485,5.625272589948322,5.052931543167699,-2.4122419899269714,7.465173533094671,3.433735225662376,3.5,0.9810672073321074,0.6,0.0002277976706252958,1.0001240651271301,0.000227769412384192,199.1170620813668,0.0,5.641121568658987e-06,15.98693852557957,0.008166157117106611,7.616111270384237e-05,0.00015163655792145342,0.0006107990525314035,0.09257884745424856,0.09257884745424856,0.09257884745424856,0.09257884745421009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.02992728417,595.6616015894505,0.0,0.09257884745424856,0.09257884745422153,0.09257884745422153,0.3750050046562627,0.3750050046562627,0.5,10.000090668618407,0.0,0.0,0.0,0.0,0.0,0.0,26292.99922802573,20016.503899470314,0.7612864445732271,1.0410888059461232,0.6482527439484611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529016856978474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.44634328277,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16617.875855595314,1459.5723412337761,0.3750050046562627,6.17534620354742,3.433735225662376,,,,
837.0,-30.2369167490912,5.052835316222744,35.03337807340143,24.20594209050762,4.97280193574698,-26.716013959645064,-40.3079268411733,1.4518194316613697,-5.1071759111857205,-5.107175911161174,40.06656538194857,42510.840370333324,25761.547233394584,25761.547233394584,68272.38760372791,77868.33429563002,77868.33429563002,25761.547233394584,103629.8815290246,103629.8815290246,103629.8815290246,129922.77003307032,125409.53490352139,4513.235129548934,0.0,92123.57503076416,56766.08110543494,39286.10436147691,26292.888504045728,65578.99286552264,20016.447222840754,1459.5673129078648,0.0,0.8861307247471342,2.8733279438579644,0.0014947054983599872,1.0,1.0,-3.0701056710207126,353176.8656931199,1557405.3376898484,4.409703717805511,1557405.3376898484,4.409703717805511,0.7612874948966064,0.0925787903775695,4.028046144702076,101325.0,128582.07511737982,1.2690064161596823,1.0,0.0,4.028046144702429,1.2849583987322275,1.2852510881885653,3.1347677470930173,22870.536166009548,2332.1456527978003,19439.953080904303,1982.3235336128346,0.85,0.8499998836842393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.664838480708,4632.441516551485,5.625203621219781,5.052835316222744,-2.4121951849406043,7.465030501163348,3.4337944537187366,3.5,0.9810841296339248,0.6,0.000227769412384192,1.0001237927386575,0.00022774121967490321,199.1180441084209,0.0,5.62669794817581e-06,15.946061985130244,0.008171783815054788,7.61516673015696e-05,0.00015161774508262239,0.0006107232735484792,0.09257879037750191,0.09257879037750191,0.09257879037750191,0.09257879037837828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.95528859575,595.661625101066,0.0,0.09257879037750191,0.0925787903775695,0.0925787903775695,0.37500500897370376,0.37500500897370376,0.5,10.000090668617279,0.0,0.0,0.0,0.0,0.0,0.0,26292.888504045728,20016.447222840754,0.7612874948966064,1.0410709988140316,0.648238689140999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529088260346255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.40546674232,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16617.944205116597,1459.5673129078648,0.37500500897370376,6.17534620354742,3.4337944537187366,,,,
838.0,-30.238104798775908,5.0527391010595535,35.03337110628747,24.205963813606672,4.972830711987263,-26.71708047180807,-40.30902438154442,1.451726608900675,-5.1071299979431615,-5.10712999791551,40.06655512698968,42510.25728592831,25761.54581957999,25761.54581957999,68271.8031055083,77868.30186847139,77868.30186847139,25761.54581957999,103629.84768805138,103629.84768805138,103629.84768805138,129922.65869688042,125409.4255722792,4513.233124601213,0.0,92124.03417217279,56765.98958445349,39286.716208576996,26292.811008829038,65579.52721740604,20016.407686637052,1459.5637785851309,0.0,0.8861309968344971,2.873332807145654,0.0014947054983599872,1.0,1.0,-3.070058629235916,353177.4982990794,1557404.89490884,4.40969456550709,1557404.89490884,4.40969456550709,0.7612882350204248,0.09257875131993518,4.028046144702076,101325.0,128582.23178990636,1.2690079623972994,1.0,0.0,4.028046144702549,1.2849588913084307,1.2852515446486095,3.1347665454109985,22870.650152143804,2332.157276148716,19440.054350781647,1982.333860266416,0.85,0.8500000752693694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.712204097163,4632.441516551485,5.62514513390882,5.0527391010595535,-2.412162312559184,7.464901413618737,3.4338536444956214,3.5,0.9811010412844633,0.6,0.00022774121967490321,1.0001239015706078,0.00022771300567585217,199.11902699777693,0.0,5.613677131697902e-06,15.909160991231854,0.008177397492186485,7.614218466295676e-05,0.00015159903501194645,0.000610647908520426,0.09257875132031454,0.09257875132031454,0.09257875132031454,0.0925787513214961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.9057036932,595.661640720592,0.0,0.09257875132031454,0.09257875131993518,0.09257875131993518,0.3750050132911627,0.3750050132911627,0.5,10.000090668576346,0.0,0.0,0.0,0.0,0.0,0.0,26292.811008829038,20016.407686637052,0.7612882350204248,1.0410536031950484,0.6482245159377314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529159506930114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.36856574842,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.01256753652,1459.5637785851309,0.3750050132911627,6.17534620354742,3.4338536444956214,,,,
