time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
839.0,-30.239286065802492,5.052643257877136,35.03336409541075,24.206030868832045,4.9729092346432155,-26.71813578380972,-40.31011270182205,1.4516796422499945,-5.107067045953158,-5.107067045926558,40.06653993009314,42509.665415823765,25761.501181889827,25761.501181889827,68271.1665977136,77868.25135473789,77868.25135473789,25761.501181889827,103629.75253662773,103629.75253662773,103629.75253662773,129922.4558465127,125409.22558667437,4513.230259838339,0.0,92124.49097689445,56765.905037913784,39287.31770997852,26292.703309884982,65580.0210198635,20016.35251687769,1459.5588920151838,0.0,0.8861313740243084,2.8733394752463783,0.0014947054983599872,1.0,1.0,-3.070189141863807,353178.365671291,1557404.2387482787,4.409681877846903,1557404.2387482787,4.409681877846903,0.7612892550821261,0.09257869562183267,4.028046144702076,101325.0,128582.38595700878,1.2690094839083028,1.0,0.0,4.028046144701224,1.2849591693518163,1.2852517864995963,3.134765867100649,22870.763558173738,2332.168840345453,19440.14996814028,1982.3436105234998,0.85,0.850000041261963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.75944389464,4632.441516551485,5.625077364321602,5.052643257877136,-2.412116888826771,7.464760146703908,3.43391267844843,3.5,0.9811179081281229,0.6,0.00022771300567585217,1.000123195361136,0.0002276849559454792,199.1200042842606,0.0,5.61794403876016e-06,15.921253405846294,0.008183015436225245,7.613278276307716e-05,0.000151580222912775,0.0006105721325168846,0.0925786956217039,0.0925786956217039,0.0925786956217039,0.09257869562335086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.83222319564,595.6616638673686,0.0,0.0925786956217039,0.09257869562183267,0.09257869562183267,0.37500501760847643,0.37500501760847643,0.5,10.000090668573623,0.0,0.0,0.0,0.0,0.0,0.0,26292.703309884982,20016.35251687769,0.7612892550821261,1.0410360584824299,0.6482106097975789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529230816120735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.380658163034,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.0808697162,1459.5588920151838,0.37500501760847643,6.17534620354742,3.43391267844843,,,,
840.0,-30.24046489865084,5.052547257920136,35.03335729745904,24.20604770248758,4.972931210900677,-26.71919461605832,-40.31120528290046,1.4515817903603891,-5.107029393984305,-5.107029393960818,40.066532051788045,42509.1016360413,25761.51999483985,25761.51999483985,68270.62163088116,77868.22639993877,77868.22639993877,25761.51999483985,103629.74639477862,103629.74639477862,103629.74639477862,129922.38683334272,125409.1581631639,4513.228670178828,0.0,92124.95042475719,56765.82566103625,39287.916404134376,26292.640438564107,65580.55684269848,20016.320545494258,1459.5560127513425,0.0,0.8861315952218383,2.8733434634838892,0.0014947054983599872,1.0,1.0,-3.070064349544623,353178.88445269456,1557403.8985845307,4.409674437354797,1557403.8985845307,4.409674437354797,0.7612898595051638,0.09257866460305013,4.028046144702076,101325.0,128582.5461371293,1.269011064763181,1.0,0.0,4.028046144698555,1.2849596851663547,1.2852522663869492,3.1347646087282444,22870.87762038808,2332.1804714543787,19440.247311560877,1982.353536789921,0.85,0.8500000583375519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.8066448418385,4632.441516551485,5.625023498285595,5.052547257920136,-2.412090116786867,7.464637374707003,3.4339716642568336,3.5,0.9811347612162382,0.6,0.0002276849559454792,1.000122942672635,0.00022765696718948894,199.12097956535933,0.0,5.585262432035603e-06,15.8286337323889,0.00818860069865728,7.612334513423101e-05,0.0001515616108112482,0.0006104971621130848,0.09257866460296664,0.09257866460296664,0.09257866460296664,0.0925786646038325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7941297825,595.6616758670119,0.0,0.09257866460296664,0.09257866460305013,0.09257866460305013,0.37500502192582674,0.37500502192582674,0.5,10.000090668570529,0.0,0.0,0.0,0.0,0.0,0.0,26292.640438564107,20016.320545494258,0.7612898595051638,1.041019242862409,0.6481967168714902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529301718865655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.288038489576,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.149268173474,1459.5560127513425,0.37500502192582674,6.17534620354742,3.4339716642568336,,,,
841.0,-30.241640813592788,5.052451709880608,35.03335043760259,24.206099530588858,4.972992156206268,-26.72024691898482,-40.312289307452716,1.4515193284108205,-5.106962983986477,-5.106962983951757,40.06651666976969,42508.515074881274,25761.465764743367,25761.465764743367,68269.98083962464,77868.18550445,77868.18550445,25761.465764743367,103629.65126919336,103629.65126919336,103629.65126919336,129922.17880790023,125408.95310753424,4513.225700365993,0.0,92125.40842405647,56765.7379944853,39288.52269952352,26292.52753870687,65581.05023823038,20016.262833112763,1459.5508765151747,0.0,0.8861319907681298,2.873350497890086,0.0014947054983599872,1.0,1.0,-3.0701833493523054,353179.79947327665,1557403.2344309865,4.409661132243854,1557403.2344309865,4.409661132243854,0.7612909334656235,0.09257860678739052,4.028046144702076,101325.0,128582.70303236028,1.2690126131987198,1.0,0.0,4.02804614470413,1.2849600352529589,1.285252580586962,3.1347637546634743,22870.99132298304,2332.1920658923327,19440.340538700668,1982.3630433125143,0.85,0.8499999087999778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.853679797417,4632.441516551485,5.624953888457606,5.052451709880608,-2.412042182538715,7.464493892419323,3.434030443032934,3.5,0.9811515551522668,0.6,0.00022765696718948894,1.0001226395241494,0.00022762905087100755,199.12195244081423,0.0,5.573148509598211e-06,15.79430287620133,0.008194173847166879,7.611398248500783e-05,0.0001515429847044811,0.0006104221352955308,0.09257860678741466,0.09257860678741466,0.09257860678741466,0.09257860678712104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7197541629,595.6616992957556,0.0,0.09257860678741466,0.09257860678739052,0.09257860678739052,0.3750050262432048,0.3750050262432048,0.5,10.000090668571614,0.0,0.0,0.0,0.0,0.0,0.0,26292.52753870687,20016.262833112763,0.7612909334656235,1.0410016398277615,0.6481828961333254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529372476164286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.25370763339,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.217676019885,1459.5508765151747,0.3750050262432048,6.17534620354742,3.434030443032934,,,,
842.0,-30.24281725820393,5.052356189692979,35.03334369578379,24.206135083828144,4.973035009380196,-26.721301620410756,-40.31337364632634,1.4514404123386813,-5.10691667592971,-5.106916675931571,40.06650635575492,42507.92759166955,25761.462422516386,25761.462422516386,68269.39001418593,77868.15196747064,77868.15196747064,25761.462422516386,103629.61438998702,103629.61438998702,103629.61438998702,129922.06380010952,125408.84011985702,4513.223680252506,0.0,92125.86715199401,56765.642778542184,39289.138192724255,26292.449410122492,65581.58760284675,20016.222977589077,1459.5473125843328,0.0,0.8861322650868697,2.873355403028323,0.0014947054983599872,1.0,1.0,-3.0701474505265764,353180.4375232691,1557402.789099899,4.409651904905663,1557402.789099899,4.409651904905663,0.7612916798038188,0.09257856743008187,4.028046144702076,101325.0,128582.85953785865,1.2690141577878968,1.0,0.0,4.0280461447016025,1.2849604621849704,1.2852529717429395,3.1347627131287075,22871.105206469245,2332.20367877606,19440.436827082223,1982.3728619948938,0.85,0.8499998863886721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.900695489161,4632.441516551485,5.6248954148480514,5.052356189692979,-2.4120090215264702,7.46436521121945,3.434089198137543,3.5,0.9811683423250123,0.6,0.00022762905087100755,1.0001226959516536,0.00022760112513436177,199.1229257628993,0.0,5.558751840975373e-06,15.753502717324206,0.008199732599007855,7.610461818618569e-05,0.00015152443268482186,0.0006103474069042659,0.09257856742983081,0.09257856742983081,0.09257856742983081,0.09257856743002323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.66988345736,595.6617150053133,0.0,0.09257856742983081,0.09257856743008187,0.09257856743008187,0.3750050305606218,0.3750050305606218,0.5,10.000090668584496,0.0,0.0,0.0,0.0,0.0,0.0,26292.449410122492,20016.222977589077,0.7612916798038188,1.040984101019575,0.6481686269794478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529443058977265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.21290747451,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.286103027258,1459.5473125843328,0.3750050305606218,6.17534620354742,3.434089198137543,,,,
843.0,-30.24398766306358,5.0522608936395645,35.03333698536708,24.206183629017346,4.973091632235446,-26.722349288595648,-40.31445320053024,1.4513747121571705,-5.106861220551139,-5.10686122050168,40.066493778149855,42507.346298754994,25761.435526409827,25761.435526409827,68268.78182516483,77868.11525132031,77868.11525132031,25761.435526409827,103629.55077773014,103629.55077773014,103629.55077773014,129921.90628665726,125408.68505508032,4513.221231576941,0.0,92126.32494256756,56765.55599000789,39289.74328062186,26292.355508927125,65582.09878954898,20016.175029267903,1459.5430344911524,0.0,0.8861325944138141,2.873361277096848,0.0014947054983599872,1.0,1.0,-3.0701832119997903,353181.2016097199,1557402.2460339542,4.409640827245809,1557402.2460339542,4.409640827245809,0.7612925750403667,0.09257851973857856,4.028046144702076,101325.0,128583.01281414357,1.269015670507215,1.0,0.0,4.028046144700714,1.2849608272946678,1.2852533010504048,3.1347618224149665,22871.2188572461,2332.215267930037,19440.53331126771,1982.3827006437175,0.85,0.8499998811872909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.947590154785,4632.441516551485,5.624831948249255,5.0522608936395645,-2.4119691440461972,7.464230037685762,3.4341478023974092,3.5,0.9811850863992598,0.6,0.00022760112513436177,1.0001220671787798,0.00022757334589806248,199.1238940963979,0.0,5.560654384991757e-06,15.758894527066639,0.008205293253392847,7.609529626572392e-05,0.00015150582886863786,0.0006102724698742092,0.09257851973858572,0.09257851973858572,0.09257851973858572,0.09257851973846139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.6090678294,595.6617341625819,0.0,0.09257851973858572,0.09257851973857856,0.09257851973857856,0.3750050348781172,0.3750050348781172,0.5,10.000090668584923,0.0,0.0,0.0,0.0,0.0,0.0,26292.355508927125,20016.175029267903,0.7612925750403667,1.0409667132526108,0.6481547111683603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529513674238976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.21829928426,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.35448022643,1459.5430344911524,0.3750050348781172,6.17534620354742,3.4341478023974092,,,,
844.0,-30.245155546582517,5.052165674506331,35.03333037432501,24.206221487280004,4.973135998694632,-26.723396005845505,-40.31553254518656,1.451298090339622,-5.106812878392645,-5.106812878394092,40.06648322453726,42506.77510993673,25761.426295987992,25761.426295987992,68268.20140592472,77868.08485343494,77868.08485343494,25761.426295987992,103629.51114942293,103629.51114942293,103629.51114942293,129921.78532325581,125408.56618468942,4513.219138566389,0.0,92126.78365124097,56765.47390771967,39290.344159468106,26292.274173832873,65582.61833330098,20016.133577662687,1459.5393197680812,0.0,0.8861328800050605,2.8733663977107278,0.0014947054983599872,1.0,1.0,-3.0701513510838367,353181.8676884312,1557401.790358172,4.409631220740006,1557401.790358172,4.409631220740006,0.7612933535275372,0.09257847893438852,4.028046144702076,101325.0,128583.17455319471,1.2690172667475421,1.0,0.0,4.028046144704248,1.2849612432083612,1.2852536813616655,3.1347608077615092,22871.332735949796,2332.2268803260845,19440.636285004693,1982.3932010426288,0.85,0.8500001512569209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.9944112142675,4632.441516551485,5.624772430488187,5.052165674506331,-2.411934511763233,7.464100186269564,3.434206315070784,3.5,0.9812018043059384,0.6,0.00022757334589806248,1.0001218053677463,0.00022754562961896767,199.12486035217293,0.0,5.5315097069375e-06,15.676298509460874,0.008210824763099785,7.608597721012212e-05,0.00015148736868794037,0.0006101981114145202,0.09257847893429369,0.09257847893429369,0.09257847893429369,0.09257847893504666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.55803867127,595.6617502370568,0.0,0.09257847893429369,0.09257847893438852,0.09257847893438852,0.3750050391956256,0.3750050391956256,0.5,10.000090668585562,0.0,0.0,0.0,0.0,0.0,0.0,26292.274173832873,20016.133577662687,0.7612933535275372,1.0409496165428342,0.6481408670497226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529583927619976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.13570326665,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.422939207136,1459.5393197680812,0.3750050391956256,6.17534620354742,3.434206315070784,,,,
845.0,-30.246320873827027,5.052070663781127,35.033323798847086,24.206271184980892,4.9731933298693525,-26.724439162891564,-40.3166075591929,1.4512334316550495,-5.106758434588244,-5.106758434611932,40.066471028572096,42506.19705215822,25761.401287024193,25761.401287024193,68267.59833918241,77868.04991877206,77868.04991877206,25761.401287024193,103629.45120579624,103629.45120579624,103629.45120579624,129921.63337354641,125408.41662510851,4513.216748437898,0.0,92127.24187980691,56765.389013388376,39290.94762935393,26292.18216775018,65583.1297971041,20016.08662553659,1459.5351246483808,0.0,0.8861332027699657,2.8733721646464043,0.0014947054983599872,1.0,1.0,-3.0701769214215915,353182.6178393835,1557401.2637715829,4.4096203638193785,1557401.2637715829,4.4096203638193785,0.7612942317921482,0.09257843236690623,4.028046144702076,101325.0,128583.32610352074,1.2690187624329705,1.0,0.0,4.028046144702151,1.2849616030123032,1.285254005631285,3.1347599299926383,22871.446495462347,2332.2384805680176,19440.727236662668,1982.402475530652,0.85,0.8499999001164912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.041123432448,4632.441516551485,5.624709602545593,5.052070663781127,-2.411895398669021,7.463966062450147,3.434264692121658,3.5,0.9812184834633308,0.6,0.00022754562961896767,1.0001215399055494,0.00022751797710551948,199.12582450126794,0.0,5.519000204236255e-06,15.640846578805546,0.008216343763304022,7.607669659419656e-05,0.0001514689330247711,0.0006101238517125662,0.09257843236694886,0.09257843236694886,0.09257843236694886,0.09257843236698453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4990683956,595.6617688130291,0.0,0.09257843236694886,0.09257843236690623,0.09257843236690623,0.37500504351314523,0.37500504351314523,0.5,10.000090668579581,0.0,0.0,0.0,0.0,0.0,0.0,26292.18216775018,20016.08662553659,0.7612942317921482,1.0409323030234041,0.6481269982640433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529654030305228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.10025133599,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.491409685204,1459.5351246483808,0.37500504351314523,6.17534620354742,3.434264692121658,,,,
846.0,-30.247483395109708,5.051975727077986,35.03331733794952,24.206294724158965,4.973220998011999,-26.72548275076116,-40.317682608123846,1.4511423633414566,-5.106710509901063,-5.10671050990068,40.066461183562694,42505.63130180943,25761.39240437697,25761.39240437697,68267.0237061864,77868.02924270011,77868.02924270011,25761.39240437697,103629.42164707708,103629.42164707708,103629.42164707708,129921.52388726415,125408.30916085362,4513.214726410536,0.0,92127.70119669828,56765.303255922125,39291.55326752907,26292.10224018707,65583.65550771613,20016.046009747526,1459.531460857563,0.0,0.8861334836495718,2.8733772410550302,0.0014947054983599872,1.0,1.0,-3.070108178099872,353183.27816806966,1557400.8386911137,4.409610915808964,1557400.8386911137,4.409610915808964,0.7612950013237554,0.09257839287580398,4.028046144702076,101325.0,128583.48411227355,1.2690203218581155,1.0,0.0,4.028046144703506,1.2849620862653073,1.2852544534599755,3.134758751061237,22871.560525161825,2332.2501083613492,19440.82226925138,1982.4121661577992,0.85,0.8499998173654935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.087758653393,4632.441516551485,5.624650391404545,5.051975727077986,-2.411861096648247,7.463836823726233,3.4343229733437317,3.5,0.9812351352410662,0.6,0.00022751797710551948,1.000121248392237,0.00022749039426096598,199.12678633704397,0.0,5.506329539902451e-06,15.604937916083545,0.008221850092843925,7.606741672346926e-05,0.00015145056038205022,0.0006100498458598864,0.09257839287582226,0.09257839287582226,0.09257839287582226,0.09257839287581782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.45146549476,595.6617838082118,0.0,0.09257839287582226,0.09257839287580398,0.09257839287580398,0.37500504783064725,0.37500504783064725,0.5,10.000090668581572,0.0,0.0,0.0,0.0,0.0,0.0,26292.10224018707,20016.046009747526,0.7612950013237554,1.0409151972041961,0.6481131765643728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529723980193623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.06434267327,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.55989244452,1459.531460857563,0.37500504783064725,6.17534620354742,3.4343229733437317,,,,
847.0,-30.24864332053167,5.051881177351686,35.03331083359041,24.206353292707377,4.973287667941444,-26.726520096726166,-40.318752942234255,1.451086636603376,-5.10664771900889,-5.106647719017596,40.06644700778719,42505.0572136306,25761.345967156038,25761.345967156038,68266.40318078664,77867.99235222784,77867.99235222784,25761.345967156038,103629.33831938388,103629.33831938388,103629.33831938388,129921.33426039244,125408.12230786792,4513.211952524519,0.0,92128.1591199009,56765.223981293726,39292.15015400797,26291.995941008554,65584.14609501652,20015.99173925527,1459.526616693938,0.0,0.8861338562975593,2.873383892172921,0.0014947054983599872,1.0,1.0,-3.070195392698338,353184.14333173615,1557400.2266203011,4.409598380971135,1557400.2266203011,4.409598380971135,0.7612960151129349,0.0925783388357652,4.028046144702076,101325.0,128583.64367995704,1.26902189666871,1.0,0.0,4.02804614470261,1.284962403998123,1.2852547358203215,3.134757975929045,22871.674208865083,2332.2617008728857,19440.922220919783,1982.4223583914777,0.85,0.8499999625468809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.134284718002,4632.441516551485,5.624583116069523,5.051881177351686,-2.411815827156856,7.463697004508543,3.4343811185445863,3.5,0.9812517481555961,0.6,0.00022749039426096598,1.000120978785365,0.00022746287607850233,199.1277460332753,0.0,5.492483193974549e-06,15.565697371723873,0.008227342576037898,7.605817859102238e-05,0.0001514322156699436,0.0006099759525130097,0.09257833883580814,0.09257833883580814,0.09257833883580814,0.09257833883576264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.38292235084,595.6618053996888,0.0,0.09257833883580814,0.0925783388357652,0.0925783388357652,0.37500505214816715,0.37500505214816715,0.5,10.000090668581924,0.0,0.0,0.0,0.0,0.0,0.0,26291.995941008554,20015.99173925527,0.7612960151129349,1.0408979493593489,0.6480995750413588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529793762293006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.025102128915,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.628392572362,1459.526616693938,0.37500505214816715,6.17534620354742,3.4343811185445863,,,,
848.0,-30.249800614943187,5.0517865945911575,35.03330447473412,24.206388287153118,4.973327644277129,-26.727557742901553,-40.319823276344664,1.4510071498559365,-5.106604939904855,-5.1066049399022555,40.066438197209685,42504.49459583779,25761.349931263456,25761.349931263456,68265.84452710125,77867.96832387715,77867.96832387715,25761.349931263456,103629.3182551406,103629.3182551406,103629.3182551406,129921.24287190239,125408.032720652,4513.2101512503905,0.0,92128.61802981842,56765.144301908906,39292.74858656612,26291.924616761782,65584.6732033279,20015.955491693632,1459.523347417325,0.0,0.886134107100644,2.8733884235514178,0.0014947054983599872,1.0,1.0,-3.070108137005832,353184.732764132,1557399.8462040203,4.409589944659645,1557399.8462040203,4.409589944659645,0.7612967016850848,0.09257830366422362,4.028046144702076,101325.0,128583.80113194895,1.269023450599052,1.0,0.0,4.02804614470193,1.284962832779662,1.2852551293377268,3.1347569298860662,22871.78813752951,2332.2733183635096,19441.019097159064,1982.4322370186624,0.85,0.8499999641592946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.180777268941,4632.441516551485,5.624526887478964,5.0517865945911575,-2.411785287857957,7.463571882449115,3.4344392222556155,3.5,0.9812683492158901,0.6,0.00022746287607850233,1.0001207055045294,0.00022743542337097647,199.12870356082473,0.0,5.479633648918015e-06,15.529281761033655,0.008232822209686816,7.604894149592129e-05,0.00015141393458258104,0.0006099023154495379,0.09257830366426108,0.09257830366426108,0.09257830366426108,0.0925783036641668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.34032117535,595.6618188192982,0.0,0.09257830366426108,0.09257830366422362,0.09257830366422362,0.37500505646569476,0.37500505646569476,0.5,10.000090668582516,0.0,0.0,0.0,0.0,0.0,0.0,26291.924616761782,20015.955491693632,0.7612967016850848,1.0408810655419611,0.6480857877276276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529863389210553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.98868651822,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.69690595324,1459.523347417325,0.37500505646569476,6.17534620354742,3.4344392222556155,,,,
849.0,-30.250955323229416,5.051692267215441,35.03329812973615,24.206440534349554,4.973386664404068,-26.72859114929801,-40.320889244880505,1.4509450500582382,-5.106548662810496,-5.106548662797112,40.066425879345935,42503.92482054037,25761.319285085632,25761.319285085632,68265.244105626,77867.9369015549,77867.9369015549,25761.319285085632,103629.25618664053,103629.25618664053,103629.25618664053,129921.08601688876,125407.87831347085,4513.207703417915,0.0,92129.07625541753,56765.06417419401,39293.346756915016,26291.82983024822,65585.17658716324,20015.9071737549,1459.5190192805917,0.0,0.8861344396815973,2.873394384713715,0.0014947054983599872,1.0,1.0,-3.070136378163795,353185.5081799219,1557399.3143536118,4.409578757575274,1557399.3143536118,4.409578757575274,0.7612976085341538,0.09257825593764724,4.028046144702076,101325.0,128583.95747041899,1.2690249935397877,1.0,0.0,4.0280461447023255,1.2849631800660162,1.2852554414255248,3.134756082656883,22871.901896305517,2332.2849185303357,19441.116472716945,1982.4421665621742,0.85,0.8499999939164331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.227135440424,4632.441516551485,5.624463268590387,5.051692267215441,-2.411744834389848,7.4634371016052885,3.4344971584184427,3.5,0.9812849024052693,0.6,0.00022743542337097647,1.0001204368978156,0.00022740803505269636,199.12965895677465,0.0,5.466622058859651e-06,15.492406914808251,0.008238288831745676,7.603974310708622e-05,0.00015139568026389024,0.0006098287862115112,0.09257825593773993,0.09257825593773993,0.09257825593773993,0.0925782559377886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.28076149226,595.6618375809336,0.0,0.09257825593773993,0.09257825593764724,0.09257825593764724,0.37500506078322954,0.37500506078322954,0.5,10.000090668577085,0.0,0.0,0.0,0.0,0.0,0.0,26291.82983024822,20015.9071737549,0.7612976085341538,1.0408639216653008,0.6480721259330957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529932858832033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.951811672,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.765433377845,1459.5190192805917,0.37500506078322954,6.17534620354742,3.4344971584184427,,,,
850.0,-30.25210741702955,5.051597990702177,35.03329189084678,24.206480872258567,4.973432049239338,-26.729623565436036,-40.321955003868766,1.4508709411495886,-5.106502209830921,-5.106502209827962,40.0664162508633,42503.36566057473,25761.31318159098,25761.31318159098,68264.67884216571,77867.91256918645,77867.91256918645,25761.31318159098,103629.22575077743,103629.22575077743,103629.22575077743,129920.9780284916,125407.77229070237,4513.2057377892315,0.0,92129.53498878106,56764.98808006612,39293.941009683265,26291.752277714164,65585.69328739743,20015.86774700564,1459.5154660110925,0.0,0.8861347122451173,2.8733993052621534,0.0014947054983599872,1.0,1.0,-3.0700768703845824,353186.1482348388,1557398.8986226418,4.40956958931216,1557398.8986226418,4.40956958931216,0.7612983545403251,0.09257821755983413,4.028046144702076,101325.0,128584.11085805613,1.2690265073580669,1.0,0.0,4.028046144701416,1.2849635834148183,1.2852558096712439,3.134755098660039,22872.01578113877,2332.296531551424,19441.216934692035,1982.452410832653,0.85,0.8500001539315167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.273428809421,4632.441516551485,5.624405088909131,5.051597990702177,-2.411711620004036,7.463309610706213,3.43455501398442,3.5,0.9813014325669771,0.6,0.00022740803505269636,1.0001201653252512,0.00022738071177551,199.13061219760507,0.0,5.453826478518008e-06,15.456144240120034,0.008243742658224194,7.603054755485241e-05,0.00015137748749784394,0.000609755504910377,0.0925782175595922,0.0925782175595922,0.0925782175595922,0.09257821756279701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.2342056005,595.661852246301,0.0,0.0925782175595922,0.09257821755983413,0.09257821755983413,0.3750050651007459,0.3750050651007459,0.5,10.000090668568815,0.0,0.0,0.0,0.0,0.0,0.0,26291.752277714164,20015.86774700564,0.7612983545403251,1.0408471027824457,0.6480584946220571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530002173847507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.915548997305,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.83397403468,1459.5154660110925,0.3750050651007459,6.17534620354742,3.43455501398442,,,,
851.0,-30.25325679379977,5.051503915732384,35.033285702571916,24.206517438311153,4.9734728274442705,-26.730654030105907,-40.323016641754634,1.4507929979994993,-5.106448769109647,-5.106448769123568,40.066405233447256,42502.80129867883,25761.288996375173,25761.288996375173,68264.090295054,77867.89154128528,77867.89154128528,25761.288996375173,103629.18053766046,103629.18053766046,103629.18053766046,129920.84359870815,125407.64012502365,4513.203473684499,0.0,92129.99390114567,56764.9036585867,39294.54471395441,26291.663061047686,65586.2077750021,20015.822399195433,1459.5113774154452,0.0,0.8861350255925434,2.8734049659978105,0.0014947054983599872,1.0,1.0,-3.0700504220425273,353186.88457185734,1557398.422922209,4.409559049198923,1557398.422922209,4.409559049198923,0.7612992130897113,0.09257817333958983,4.028046144702076,101325.0,128584.26574894777,1.2690280360123145,1.0,0.0,4.028046144703707,1.2849640045714228,1.2852561958123723,3.1347540712205086,22872.12971041071,2332.308149103997,19441.307773203684,1982.461673782962,0.85,0.8499998915428755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.319608350745,4632.441516551485,5.6243431024786394,5.051503915732384,-2.411673278274094,7.463177194006478,3.434612727681611,3.5,0.981317922194746,0.6,0.00022738071177551,1.0001198830487794,0.0002273534559500602,199.1315631984155,0.0,5.44090091336138e-06,15.419513188466151,0.008249183559137556,7.602138858242517e-05,0.00015135932319308484,0.0006096823382526209,0.09257817333961153,0.09257817333961153,0.09257817333961153,0.09257817333970146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.180933855,595.6618690272005,0.0,0.09257817333961153,0.09257817333958983,0.09257817333958983,0.3750050694182361,0.3750050694182361,0.5,10.00009066856953,0.0,0.0,0.0,0.0,0.0,0.0,26291.663061047686,20015.822399195433,0.7612992130897113,1.040829964269905,0.6480448060739775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530071332550274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.87891794565,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.902528578106,1459.5113774154452,0.3750050694182361,6.17534620354742,3.434612727681611,,,,
852.0,-30.254403506697546,5.05141008812097,35.03327953692213,24.206564027722948,4.973524624139326,-26.731680947625314,-40.324077755771555,1.4507251864014123,-5.10639314816973,-5.106393148168187,40.06639350969096,42502.24620725951,25761.259313369806,25761.259313369806,68263.50552062932,77867.8665450496,77867.8665450496,25761.259313369806,103629.12585841941,103629.12585841941,103629.12585841941,129920.6957568466,125407.4946635711,4513.201093275507,0.0,92130.45243781059,56764.8321000754,39295.13370859465,26291.56989842718,65586.70360702183,20015.774994655098,1459.507113616408,0.0,0.8861353526564122,2.873410857683562,0.0014947054983599872,1.0,1.0,-3.0700530462054303,353187.6509504599,1557397.9167235533,4.409548047709071,1557397.9167235533,4.409548047709071,0.7613001076764337,0.09257812687613388,4.028046144702076,101325.0,128584.42676420964,1.2690296251093969,1.0,0.0,4.028046144701882,1.2849643781794609,1.2852565344807778,3.1347531597794305,22872.2435464117,2332.31975714558,19441.41089683341,1982.4721894666795,0.85,0.8500001697421357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.365710505267,4632.441516551485,5.624280012027259,5.05141008812097,-2.4116333102329452,7.463043398353915,3.434670345050227,3.5,0.9813343843000649,0.6,0.0002273534559500602,1.0001196063092646,0.00022732626629434985,199.1325120031324,0.0,5.4274951280855e-06,15.381521192994306,0.00825461105426564,7.601223514890965e-05,0.00015134122080115054,0.0006096094209825801,0.09257812687610181,0.09257812687610181,0.09257812687610181,0.09257812687615781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.12424679333,595.6618868839427,0.0,0.09257812687610181,0.09257812687613388,0.09257812687613388,0.37500507373574127,0.37500507373574127,0.5,10.000090668570147,0.0,0.0,0.0,0.0,0.0,0.0,26291.56989842718,20015.774994655098,0.7613001076764337,1.040813179598813,0.6480314434145329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530140328780405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.840925950186,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16618.971099149574,1459.507113616408,0.37500507373574127,6.17534620354742,3.434670345050227,,,,
853.0,-30.255547602623153,5.051316387924145,35.033273445540416,24.206606530956947,4.973571523192893,-26.73270601936641,-40.32513104667885,1.450653245135265,-5.106343276166513,-5.106343276168045,40.06638332122157,42501.66986849373,25761.244023619005,25761.244023619005,68262.91389211273,77867.8448550552,77867.8448550552,25761.244023619005,103629.0888786742,103629.0888786742,103629.0888786742,129920.57565535526,125407.37666359422,4513.198991761055,0.0,92130.91117315846,56764.73618659084,39295.74998507513,26291.48677668106,65587.23676175618,20015.732763075648,1459.5033020673525,0.0,0.886135644738711,2.873416140417428,0.0014947054983599872,1.0,1.0,-3.070007492048717,353188.3381178834,1557397.476814564,4.409538222903477,1557397.476814564,4.409538222903477,0.7613009082783548,0.09257808582382222,4.028046144702076,101325.0,128584.57658857678,1.2690311037609354,1.0,0.0,4.0280461447026426,1.2849647709753746,1.2852568924264312,3.1347522015288543,22872.357431737586,2332.3313702169025,19441.504693979015,1982.48175411369,0.85,0.8500000383433177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.411746601852,4632.441516551485,5.624220146306921,5.051316387924145,-2.4115975674670747,7.46291395539122,3.4347278802470047,3.5,0.9813508229277156,0.6,0.00022732626629434985,1.0001193344542163,0.00022729914167533418,199.13345865050675,0.0,5.414344442101209e-06,15.344252148914824,0.008260025398707743,7.600315020727247e-05,0.00015132311608707737,0.0006095364943588567,0.09257808582380744,0.09257808582380744,0.09257808582380744,0.0925780858238478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.0749831991,595.6619024022496,0.0,0.09257808582380744,0.09257808582382222,0.09257808582382222,0.3750050780532581,0.3750050780532581,0.5,10.000090668570655,0.0,0.0,0.0,0.0,0.0,0.0,26291.48677668106,20015.732763075648,0.7613009082783548,1.0407956984081501,0.6480173882439942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530209165724508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.8036569061,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.03968477473,1459.5033020673525,0.3750050780532581,6.17534620354742,3.4347278802470047,,,,
854.0,-30.25668920070085,5.051222866677272,35.033267399295305,24.20665769549089,4.973627843941941,-26.733727925778346,-40.32618758557362,1.4505900499841577,-5.106291073252692,-5.106291073248567,40.06637244076804,42501.11799356468,25761.222549624366,25761.222549624366,68262.34054318904,77867.82009678135,77867.82009678135,25761.222549624366,103629.04264640571,103629.04264640571,103629.04264640571,129920.44215208275,125407.2453808469,4513.196771235848,0.0,92131.36957708393,56764.66747357248,39296.335670568275,26291.39950567704,65587.73517624532,20015.688380180098,1459.4993050346488,0.0,0.8861359512559166,2.873421670063175,0.0014947054983599872,1.0,1.0,-3.0699897406306036,353189.0574031636,1557397.007027879,4.409527912553978,1557397.007027879,4.409527912553978,0.7613017472066543,0.09257804246993188,4.028046144702076,101325.0,128584.73470868186,1.2690326642850418,1.0,0.0,4.028046144702873,1.2849651227106356,1.285257209385651,3.134751343448846,22872.47123478477,2332.3429748981325,19441.60318224731,1982.4917971220866,0.85,0.8500001151025715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.457688020557,4632.441516551485,5.6241590479044605,5.051222866677272,-2.4115601148255594,7.462782981502832,3.434785297501164,3.5,0.9813672278574754,0.6,0.00022729914167533418,1.0001190750176996,0.00022727207924847504,199.13440323905095,0.0,5.401419199168319e-06,15.307622010443017,0.008265426817906912,7.599403825940166e-05,0.00015130510341593252,0.0006094639384882958,0.09257804247032579,0.09257804247032579,0.09257804247032579,0.09257804246838211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.0223737327,595.6619189745265,0.0,0.09257804247032579,0.09257804246993188,0.09257804246993188,0.3750050823707838,0.3750050823707838,0.5,10.000090668564914,0.0,0.0,0.0,0.0,0.0,0.0,26291.39950567704,20015.688380180098,0.7613017472066543,1.0407790474813106,0.6480040495278119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453027784619371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.76702676763,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.1082846028,1459.4993050346488,0.3750050823707838,6.17534620354742,3.434785297501164,,,,
855.0,-30.257828113668385,5.051129426444889,35.033261452776195,24.20669248038905,4.973665471124318,-26.734749261309023,-40.327240247838176,1.4505102881388954,-5.106243671926279,-5.1062436719183335,40.06636322563727,42500.56162119067,25761.212827886062,25761.212827886062,68261.77444907674,77867.80463216835,77867.80463216835,25761.212827886062,103629.01746005441,103629.01746005441,103629.01746005441,129920.33851662911,125407.14370039216,4513.194816236954,0.0,92131.82866530003,56764.58565434481,39296.93667883913,26291.321056574703,65588.25773541383,20015.64861388606,1459.495697385487,0.0,0.8861362271640949,2.8734266911033166,0.0014947054983599872,1.0,1.0,-3.069907725330154,353189.7105300904,1557396.609145125,4.409518631807482,1557396.609145125,4.409518631807482,0.7613025062839405,0.09257800422668096,4.028046144702076,101325.0,128584.89260608255,1.2690342226112268,1.0,0.0,4.028046144701399,1.2849655518397975,1.285257603836262,3.1347502965622462,22872.585207713484,2332.3545969024576,19441.700351318894,1982.5017056098561,0.85,0.8500001278719658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.503547372331,4632.441516551485,5.624100617204922,5.051129426444889,-2.4115262120170087,7.462655638461897,3.4348426125715643,3.5,0.9813836035918755,0.6,0.00022727207924847504,1.000118796040034,0.0002272450834324461,199.13534561376557,0.0,5.389060222794887e-06,15.27259667140071,0.008270815878129707,7.598496074940189e-05,0.00015128711849907313,0.0006093914944132776,0.0925780042267368,0.0925780042267368,0.0925780042267368,0.09257800422663577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.9778164557,595.6619330103167,0.0,0.0925780042267368,0.09257800422668096,0.09257800422668096,0.3750050866882915,0.3750050866882915,0.5,10.00009066856555,0.0,0.0,0.0,0.0,0.0,0.0,26291.321056574703,20015.64861388606,0.7613025062839405,1.0407621242882834,0.6479904039018686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530346377334926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.73200142859,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.176896334553,1459.495697385487,0.3750050866882915,6.17534620354742,3.4348426125715643,,,,
856.0,-30.2589643983655,5.051036266938951,35.03325551307396,24.206741514522605,4.973718836230589,-26.73576664870455,-40.328292281459994,1.450444940398005,-5.10618685926454,-5.106186859243435,40.06635152928388,42500.01412252721,25761.17914071262,25761.17914071262,68261.19326323982,77867.78325398841,77867.78325398841,25761.17914071262,103628.96239470103,103628.96239470103,103628.96239470103,129920.18860341825,125406.99619604692,4513.192407371334,0.0,92132.28720134217,56764.518069871934,39297.52125718915,26291.226208717228,65588.74746590637,20015.600403604072,1459.491350355254,0.0,0.8861365602200927,2.8734327090589935,0.0014947054983599872,1.0,1.0,-3.069908510303037,353190.4933338734,1557396.1041302565,4.409507428780194,1557396.1041302565,4.409507428780194,0.7613034190458419,0.09257795717396493,4.028046144702076,101325.0,128585.04955698964,1.2690357715962461,1.0,0.0,4.028046144700493,1.2849659133822484,1.2852579307703764,3.1347494145580677,22872.699043559864,2332.366204928275,19441.79651458702,1982.511511534216,0.85,0.8500001017615424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.54930125884,4632.441516551485,5.6240370851663695,5.051036266938951,-2.4114853759411234,7.462521642880074,3.4348997962125907,3.5,0.9813999417750259,0.6,0.0002272450834324461,1.0001185229837872,0.0002272181528589986,199.13628582162656,0.0,5.375821155050734e-06,15.23507715341378,0.008276191699284757,7.597588966208832e-05,0.00015126919377035777,0.0006093192927788809,0.09257795717401245,0.09257795717401245,0.09257795717401245,0.09257795717355635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.92126189935,595.661950825317,0.0,0.09257795717401245,0.09257795717396493,0.09257795717396493,0.3750050910058104,0.3750050910058104,0.5,10.000090668565992,0.0,0.0,0.0,0.0,0.0,0.0,26291.226208717228,20015.600403604072,0.7613034190458419,1.0407454921855706,0.6479772181138099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530414747902438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.6944819106,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.245523804748,1459.491350355254,0.3750050910058104,6.17534620354742,3.4348997962125907,,,,
857.0,-30.260102044725674,5.05094321771156,35.033249657136835,24.206776229571574,4.973756404412335,-26.736786972967202,-40.32934476910157,1.4503651042264254,-5.10613817524478,-5.106138175238235,40.06634206672588,42499.46244462385,25761.165907288818,25761.165907288818,68260.62835191267,77867.76778969681,77867.76778969681,25761.165907288818,103628.93369698562,103628.93369698562,103628.93369698562,129920.0793260897,125406.88892785346,4513.190398236235,0.0,92132.74635531317,56764.44101296531,39298.11704705317,26291.145629104085,65589.26267615726,20015.55955645467,1459.4876447008896,0.0,0.8861368435861123,2.873437865985651,0.0014947054983599872,1.0,1.0,-3.0698359280552836,353191.16413675394,1557395.6955644812,4.409497897182572,1557395.6955644812,4.409497897182572,0.7613041987146276,0.09257791786989965,4.028046144702076,101325.0,128585.20756574246,1.2690373310213912,1.0,0.0,4.0280461447040645,1.2849663425873643,1.28525832546635,3.1347483674874628,22872.813032812843,2332.3778285972116,19441.893763089356,1982.5214281216681,0.85,0.8500001173969479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.594997994244,4632.441516551485,5.623978089870234,5.05094321771156,-2.4114505133606654,7.4623937310722255,3.4349569088057073,3.5,0.9814162596587735,0.6,0.0002272181528589986,1.0001186661303125,0.00022719119295928902,199.13722716405323,0.0,5.362854371378748e-06,15.198329288487372,0.008281554553656137,7.59668156619269e-05,0.0001512513371970717,0.0006092473656776983,0.0925779178695707,0.0925779178695707,0.0925779178695707,0.09257791787052154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.875508129,595.66196523801,0.0,0.0925779178695707,0.09257791786989965,0.09257791786989965,0.3750050953233374,0.3750050953233374,0.5,10.000090668592795,0.0,0.0,0.0,0.0,0.0,0.0,26291.145629104085,20015.55955645467,0.7613041987146276,1.040728704162221,0.6479637170867768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530482961304125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.65773404568,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.314165964195,1459.4876447008896,0.3750050953233374,6.17534620354742,3.4349569088057073,,,,
858.0,-30.261233032643304,5.050850446789797,35.033243806272004,24.206829140335344,4.973813461338714,-26.737799124089612,-40.330392262525834,1.450303778083674,-5.106081559110237,-5.106081559106693,40.066330501199275,42498.91896577517,25761.132510611566,25761.132510611566,68260.05147638674,77867.74710986525,77867.74710986525,25761.132510611566,103628.87962047682,103628.87962047682,103628.87962047682,129919.9308356175,125406.74283007921,4513.188005538289,0.0,92133.2042554004,56764.376111286336,39298.697937904515,26291.051215140687,65589.74915304521,20015.51158334594,1459.4833155180288,0.0,0.8861371751600237,2.873443863142437,0.0014947054983599872,1.0,1.0,-3.0698338830756597,353191.94423517934,1557395.1961992525,4.409486744018806,1557395.1961992525,4.409486744018806,0.7613051079455985,0.09257787112243679,4.028046144702076,101325.0,128585.36262366243,1.2690388613240802,1.0,0.0,4.0280461447009674,1.2849666852373305,1.2852586335498002,3.1347475315736335,22872.92671077749,2332.3894205235724,19441.98588546135,1982.5308219892981,0.85,0.8499999204868034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.640596813691,4632.441516551485,5.623914814126891,5.050850446789797,-2.411409801043586,7.462260247833383,3.4350138994003427,3.5,0.9814325426858123,0.6,0.00022719119295928902,1.0001179726549416,0.00022716439377264746,199.13816300477603,0.0,5.368719672786739e-06,15.214951552677618,0.008286923273328924,7.595778571420723e-05,0.0001512334072450818,0.0006091751430037108,0.09257787112249906,0.09257787112249906,0.09257787112249906,0.09257787112233339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.8195861592,595.6619828537422,0.0,0.09257787112249906,0.09257787112243679,0.09257787112243679,0.37500509964097667,0.37500509964097667,0.5,10.000090668591799,0.0,0.0,0.0,0.0,0.0,0.0,26291.051215140687,20015.51158334594,0.7613051079455985,1.040712189905022,0.6479506251290797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530551257062516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.674356309864,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.38274296883,1459.4833155180288,0.37500509964097667,6.17534620354742,3.4350138994003427,,,,
859.0,-30.26236172058717,5.050757741133067,35.03323804377984,24.206881736777746,4.9738699799898,-26.738809351536844,-40.33143563484771,1.4502419985514312,-5.1060351317916,-5.10603513173902,40.06632134925474,42498.36834278976,25761.124678807264,25761.124678807264,68259.49302159702,77867.72734996917,77867.72734996917,25761.124678807264,103628.85202877643,103628.85202877643,103628.85202877643,129919.82627591203,125406.64019487351,4513.186081038514,0.0,92133.66273594514,56764.30372881671,39299.28778569825,26290.974247135608,65590.26203283385,20015.472541767955,1459.4797785642704,0.0,0.8861374458549873,2.873448781039547,0.0014947054983599872,1.0,1.0,-3.069765146621762,353192.5839456678,1557394.8010442364,4.409477638646607,1557394.8010442364,4.409477638646607,0.7613058517201443,0.09257783349210597,4.028046144702076,101325.0,128585.51846104758,1.2690403993194925,1.0,0.0,4.028046144700837,1.2849670296771305,1.285258943629994,3.1347466912938535,22873.040532846124,2332.4010271444504,19442.087455743407,1982.5411792756352,0.85,0.8500001312822489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.686138421964,4632.441516551485,5.6238571908971515,5.050757741133067,-2.411376587688103,7.46213432882117,3.4350708188684638,3.5,0.9814488053909897,0.6,0.00022716439377264746,1.0001177338228564,0.00022713765198856424,199.1390969501359,0.0,5.336740797823113e-06,15.124323421030702,0.008292260014126746,7.594879227915684e-05,0.0001512156014934906,0.0006091034206146603,0.09257783349194434,0.09257783349194434,0.09257783349194434,0.09257783349347522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.7753344337,595.6619967932796,0.0,0.09257783349194434,0.09257783349210597,0.09257783349210597,0.3750051039585945,0.3750051039585945,0.5,10.000090668586482,0.0,0.0,0.0,0.0,0.0,0.0,26290.974247135608,20015.472541767955,0.7613058517201443,1.0406955378136313,0.6479371636221775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530619153706335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.58372817822,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.451415442727,1459.4797785642704,0.3750051039585945,6.17534620354742,3.4350708188684638,,,,
