time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
860.0,-30.263490785038233,5.050665113766471,35.03323238304238,24.206911492534005,4.973901009985937,-26.73982256724834,-40.33247942626474,1.4501571633017578,-5.105988336674045,-5.1059883366608965,40.06631276016397,42497.81784006909,25761.115283992345,25761.115283992345,68258.93312406144,77867.71836362666,77867.71836362666,25761.115283992345,103628.833647619,103628.833647619,103628.833647619,129919.73103297353,125406.54683811759,4513.1841948559395,0.0,92134.12214140002,56764.22162000704,39299.88946821442,26290.89738535453,65590.78685356895,20015.433677931986,1459.4762326392001,0.0,0.8861377163847097,2.873453737903132,0.0014947054983599872,1.0,1.0,-3.0696599610283215,353193.22872488486,1557394.4301924256,4.409468538836392,1557394.4301924256,4.409468538836392,0.7613065991837038,0.09257779653404796,4.028046144702076,101325.0,128585.67574601123,1.2690419516013938,1.0,0.0,4.028046144700362,1.2849674818857462,1.2852593615772288,3.1347455881068225,22873.15458453232,2332.412657179804,19442.185242442905,1982.5511507439244,0.85,0.8500001681268065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.73157177122,4632.441516551485,5.623799360509429,5.050665113766471,-2.411343140574675,7.462008254341146,3.4351276034066665,3.5,0.9814650295447619,0.6,0.00022713765198856424,1.000117774189106,0.0002271109041859866,199.1400312147972,0.0,5.325334733167312e-06,15.091998633796162,0.008297585348859913,7.593979621681685e-05,0.0001511978557717474,0.0006090319400286077,0.09257779653410765,0.09257779653410765,0.09257779653410765,0.092577796532909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.73380415165,595.6620098755487,0.0,0.09257779653410765,0.09257779653404796,0.09257779653404796,0.37500510827617783,0.37500510827617783,0.5,10.000090668598498,0.0,0.0,0.0,0.0,0.0,0.0,26290.89738535453,20015.433677931986,0.7613065991837038,1.0406786745286212,0.6479235862034285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530686912880506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.551403390986,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.52009629316,1459.4762326392001,0.37500510827617783,6.17534620354742,3.4351276034066665,,,,
861.0,-30.26461775228743,5.050572836983793,35.033226701200164,24.20695665003734,4.973949119951559,-26.740832073075048,-40.33352265888823,1.4500879586561048,-5.105928625632544,-5.105928625678604,40.06630082975816,42497.27417926313,25761.07321391887,25761.07321391887,68258.34739318199,77867.70250514145,77867.70250514145,25761.07321391887,103628.77571906033,103628.77571906033,103628.77571906033,129919.57381354296,125406.39212231,4513.181691232947,0.0,92134.58054247938,56764.15221131476,39300.47592351624,26290.798094482634,65591.27401799888,20015.38327660273,1459.471674063487,0.0,0.8861380651101712,2.8734600629208966,0.0014947054983599872,1.0,1.0,-3.069662683805177,353194.051471012,1557393.915072765,4.409456808761079,1557393.915072765,4.409456808761079,0.7613075572933308,0.09257774758512555,4.028046144702076,101325.0,128585.83002446582,1.2690434742113577,1.0,0.0,4.02804614469948,1.2849678609649842,1.2852597063707183,3.1347446633234055,22873.26838687293,2332.424261788983,19442.280798004256,1982.5608946994394,0.85,0.8500001166935228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.7769000943945,4632.441516551485,5.623734527081645,5.050572836983793,-2.411300166753258,7.461873003737051,3.435184257052965,3.5,0.9814812163008472,0.6,0.0002271109041859866,1.0001175565018765,0.00022708420896074975,199.14096375182714,0.0,5.326558240240258e-06,15.09546605284089,0.008302911907100153,7.593080595496092e-05,0.0001511800982310257,0.0006089604118351641,0.09257774758519066,0.09257774758519066,0.09257774758519066,0.0925777475855763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.67611807474,595.6620280469808,0.0,0.09257774758519066,0.09257774758512555,0.09257774758512555,0.375005112593803,0.375005112593803,0.5,10.000090668563548,0.0,0.0,0.0,0.0,0.0,0.0,26290.798094482634,20015.38327660273,0.7613075572933308,1.0406620151096813,0.6479104852819518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453075469526223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.55487081003,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.588731977972,1459.471674063487,0.375005112593803,6.17534620354742,3.435184257052965,,,,
862.0,-30.265741550787947,5.050480719603995,35.03322106642307,24.207011761050694,4.974007919026996,-26.74183774959674,-40.334557789005316,1.4500288579547773,-5.105877921001479,-5.105877920972088,40.06629082402998,42496.71047121405,25761.05408557665,25761.05408557665,68257.7645567907,77867.68382440934,77867.68382440934,25761.05408557665,103628.73790998598,103628.73790998598,103628.73790998598,129919.45189610579,125406.27231237051,4513.17958373528,0.0,92135.03849178263,56764.06514074913,39301.08150114833,26290.71398611981,65591.79548726813,20015.340608313356,1459.467809377657,0.0,0.88613836078064,2.8734654339242467,0.0014947054983599872,1.0,1.0,-3.0696190421183474,353194.75012084213,1557393.4830547224,4.4094468633009845,1557393.4830547224,4.4094468633009845,0.7613083699012686,0.09257770637307688,4.028046144702076,101325.0,128585.98146343968,1.2690449687978256,1.0,0.0,4.028046144702505,1.284968192655254,1.2852600038320214,3.1347438541482764,22873.382077055914,2332.4358549612675,19442.37518625027,1982.5705196219167,0.85,0.8500000183948635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.822189218719,4632.441516551485,5.623674751272177,5.050480719603995,-2.4112637887187067,7.4617445083227025,3.435240862079801,3.5,0.9814973891656574,0.6,0.00022708420896074975,1.000117227025099,0.00022705759167475156,199.141893674494,0.0,5.3161128812362005e-06,15.065863905423392,0.008308228019981389,7.5921886490691e-05,0.00015116232247005875,0.0006088888102497321,0.09257770637299581,0.09257770637299581,0.09257770637299581,0.09257770637270293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.62773802347,595.6620432869645,0.0,0.09257770637299581,0.09257770637307688,0.09257770637307688,0.3750051169112735,0.3750051169112735,0.5,10.00009066857631,0.0,0.0,0.0,0.0,0.0,0.0,26290.71398611981,20015.340608313356,0.7613083699012686,1.0406448558042607,0.6478967400650435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453082235234319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.52526866261,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.657372041245,1459.467809377657,0.3750051169112735,6.17534620354742,3.435240862079801,,,,
863.0,-30.26685975275531,5.050388650997005,35.033215540151275,24.20705147031697,4.974048736453329,-26.742840024911434,-40.33559613218529,1.4499541310910073,-5.105832658334634,-5.105832658385298,40.066282685140386,42496.18444629677,25761.048232838984,25761.048232838984,68257.23267913575,77867.67541643097,77867.67541643097,25761.048232838984,103628.72364926996,103628.72364926996,103628.72364926996,129919.36349991756,125406.18572454454,4513.1777753730075,0.0,92135.49717931198,56764.00620934729,39301.6566332941,26290.63985064759,65592.2964839417,20015.303155764872,1459.4643853226803,0.0,0.8861386218353114,2.873470228481889,0.0014947054983599872,1.0,1.0,-3.069503718726253,353195.3737877622,1557393.1316420336,4.409438082215321,1557393.1316420336,4.409438082215321,0.7613090921129428,0.09257767092058812,4.028046144702076,101325.0,128586.14008462959,1.2690465342672548,1.0,0.0,4.028046144702176,1.2849685973060816,1.2852603743705864,3.1347428669827555,22873.495950510405,2332.447466822045,19442.47180373835,1982.5803718638222,0.85,0.8500000107462587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.867393469366,4632.441516551485,5.623617978892989,5.050388650997005,-2.411231440992585,7.461620091989589,3.4352973613985354,3.5,0.9815135318281529,0.6,0.00022705759167475156,1.0001166442710883,0.00022703110979643498,199.1428189737609,0.0,5.300616738156839e-06,15.021947835936482,0.008313528636719546,7.591294031351453e-05,0.00015114465136123703,0.0006088176302079702,0.09257767092057638,0.09257767092057638,0.09257767092057638,0.09257767092085695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.58838462055,595.6620556835043,0.0,0.09257767092057638,0.09257767092058812,0.09257767092058812,0.37500512122881113,0.37500512122881113,0.5,10.000090668577785,0.0,0.0,0.0,0.0,0.0,0.0,26290.63985064759,20015.303155764872,0.7613090921129428,1.0406287984724927,0.6478837717886686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530889819789259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.481352593124,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.726038019544,1459.4643853226803,0.37500512122881113,6.17534620354742,3.4352973613985354,,,,
864.0,-30.26797928971964,5.050296822436335,35.03321002518596,24.20710762906822,4.974108390468066,-26.74384181467529,-40.33663059873504,1.4498959570638739,-5.105778442743031,-5.105778442764522,40.066271958819364,42495.636489057666,25761.01942728133,25761.01942728133,68256.65591633899,77867.65750868032,77867.65750868032,25761.01942728133,103628.67693596164,103628.67693596164,103628.67693596164,129919.22679582133,125406.0512798366,4513.175515984741,0.0,92135.95561670714,56763.93459929085,39302.24557490699,26290.549859859682,65592.79543476668,20015.257495974325,1459.4602510722789,0.0,0.8861389380786724,2.873475971408091,0.0014947054983599872,1.0,1.0,-3.06948272476194,353196.1208167125,1557392.6685100645,4.4094274447545745,1557392.6685100645,4.4094274447545745,0.7613099612851213,0.09257762673820664,4.028046144702076,101325.0,128586.29469714074,1.2690480601741005,1.0,0.0,4.028046144699997,1.2849689242197568,1.2852606673283313,3.1347420694612804,22873.60976186675,2332.4590723505735,19442.56526822759,1982.5899025893236,0.85,0.8499998675609499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.912486359273,4632.441516551485,5.623556333807016,5.050296822436335,-2.411192510701735,7.46148933313807,3.4353537219014334,3.5,0.9815296348289809,0.6,0.00022703110979643498,1.0001167846099006,0.00022700459915287727,199.14374538534585,0.0,5.273675899683104e-06,14.945597499701917,0.00831880231261923,7.59040285059167e-05,0.0001511270812905183,0.0006087468571523494,0.0925776267379694,0.0925776267379694,0.0925776267379694,0.09257762673885303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.5365203308,595.6620720210403,0.0,0.0925776267379694,0.09257762673820664,0.09257762673820664,0.37500512554635745,0.37500512554635745,0.5,10.000090668592652,0.0,0.0,0.0,0.0,0.0,0.0,26290.549859859682,20015.257495974325,0.7613099612851213,1.0406120895429982,0.6478704895466821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453095695184096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.40500225689,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.794778655105,1459.4602510722789,0.37500512554635745,6.17534620354742,3.4353537219014334,,,,
865.0,-30.269095901863334,5.050205033831186,35.033204620957925,24.20714402049782,4.974145440636887,-26.7448431328657,-40.3376649954356,1.4498179154193174,-5.105733851205116,-5.1057338512718475,40.06626412395019,42495.10095182433,25761.014632616087,25761.014632616087,68256.11558444041,77867.6509963708,77867.6509963708,25761.014632616087,103628.66562898688,103628.66562898688,103628.66562898688,129919.14266665593,125405.96891592671,4513.173750729212,0.0,92136.41437070939,56763.864321426154,39302.833388092484,26290.477037669047,65593.31042576153,20015.220742654164,1459.456883541861,0.0,0.8861391945951901,2.8734806948883813,0.0014947054983599872,1.0,1.0,-3.0693587427894045,353196.7352381187,1557392.3302239357,4.409418816326178,1557392.3302239357,4.409418816326178,0.7613106720724891,0.09257759210888472,4.028046144702076,101325.0,128586.44981073673,1.2690495910262691,1.0,0.0,4.028046144701811,1.2849693441620094,1.2852610532987911,3.134741044992758,22873.723651823762,2332.4706858941395,19442.665221268526,1982.6000949629615,0.85,0.8500000051245844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.957514120484,4632.441516551485,5.623500011342507,5.050205033831186,-2.411160675206681,7.461365709037867,3.4354100013706264,3.5,0.9815457146773218,0.6,0.00022700459915287727,1.0001164805572347,0.0002269781606102493,199.14466938425366,0.0,5.279428850659196e-06,14.961901362768161,0.008324081741469888,7.58951182672874e-05,0.00015110948088558986,0.0006086759619091322,0.09257759210951501,0.09257759210951501,0.09257759210951501,0.09257759210676629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.4986370774,595.6620839544725,0.0,0.09257759210951501,0.09257759210888472,0.09257759210888472,0.37500512986396434,0.37500512986396434,0.5,10.000090668565525,0.0,0.0,0.0,0.0,0.0,0.0,26290.477037669047,20015.220742654164,0.7613106720724891,1.0405956818064952,0.6478572384286087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531024164634254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.421306119955,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.86345527283,1459.456883541861,0.37500512986396434,6.17534620354742,3.4354100013706264,,,,
866.0,-30.270206617038475,5.050113528436069,35.0331992191056,24.207197420205944,4.97420079159341,-26.74583724459541,-40.33869453761724,1.4497570668369422,-5.105677809852807,-5.105677809856681,40.06625338404116,42494.57074365222,25760.980647414,25760.980647414,68255.55139106623,77867.6393685373,77867.6393685373,25760.980647414,103628.62001595131,103628.62001595131,103628.62001595131,129919.00441507802,125405.83297202465,4513.171443053361,0.0,92136.87249583706,56763.80387094278,39303.409583215864,26290.38439912671,65593.79398234257,20015.173806059793,1459.4526200909777,0.0,0.8861395202234074,2.873486631230263,0.0014947054983599872,1.0,1.0,-3.0693275985756827,353197.5074263303,1557391.8665073044,4.409407863197178,1557391.8665073044,4.409407863197178,0.7613115693631561,0.09257754693886887,4.028046144702076,101325.0,128586.61305304235,1.2690512021025646,1.0,0.0,4.028046144702008,1.2849696835019007,1.2852613587412238,3.1347402171579075,22873.837385656792,2332.48228351749,19442.765868745595,1982.6103581493778,0.85,0.8500001788478799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.002428781774,4632.441516551485,5.623437456736871,5.050113528436069,-2.411120412220395,7.461233940656464,3.4354661398454667,3.5,0.9815617542415619,0.6,0.0002269781606102493,1.0001158664314467,0.00022695186450759862,199.14558851093614,0.0,5.265094830648335e-06,14.92127875005738,0.008329346836300535,7.588625080552911e-05,0.00015109190980472018,0.0006086051847845769,0.09257754693886716,0.09257754693886716,0.09257754693886716,0.0925775469390746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.4467071659,595.66210031268,0.0,0.09257754693886716,0.09257754693886887,0.09257754693886887,0.37500513418145154,0.37500513418145154,0.5,10.000090668564454,0.0,0.0,0.0,0.0,0.0,0.0,26290.38439912671,20015.173806059793,0.7613115693631561,1.0405794092264307,0.6478443792272709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453109120242444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.38068350725,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16619.932153166556,1459.4526200909777,0.37500513418145154,6.17534620354742,3.4354661398454667,,,,
867.0,-30.271315126748824,5.050022107720445,35.03319390623348,24.207241634745174,4.9742456340098125,-26.746830491463665,-40.33972009839488,1.4496868019584819,-5.105631241555557,-5.105631241563463,40.06624514765139,42494.03365470302,25760.970485874703,25760.970485874703,68255.00414057772,77867.63300736174,77867.63300736174,25760.970485874703,103628.60349323644,103628.60349323644,103628.60349323644,129918.9117648821,125405.74217219927,4513.169592682829,0.0,92137.33146922603,56763.73211659359,39303.999280702716,26290.308271645656,65594.30755234837,20015.13537235824,1459.449100971815,0.0,0.8861397883072403,2.873491564118743,0.0014947054983599872,1.0,1.0,-3.0692172359783854,353198.1490872566,1557391.510884447,4.409398845687886,1557391.510884447,4.409398845687886,0.7613123119573593,0.0925775106443663,4.028046144702076,101325.0,128586.7691131319,1.2690527422958984,1.0,0.0,4.028046144704411,1.284970066610665,1.285261708145486,3.1347392825474585,22873.951330078602,2332.49390261492,19442.862506156984,1982.620212422895,0.85,0.8500001694324744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.047289108561,4632.441516551485,5.62338017053904,5.050022107720445,-2.4110871155639373,7.4611092232843825,3.435522210774325,3.5,0.9815777745069499,0.6,0.00022695186450759862,1.000115637403092,0.00022692562341781157,199.1465058200634,0.0,5.236752837912692e-06,14.840957542644569,0.008334583589138448,7.587741858805944e-05,0.00015107444591953918,0.0006085348394492021,0.09257751064438148,0.09257751064438148,0.09257751064438148,0.09257751064469813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.40688234434,595.662112857718,0.0,0.09257751064438148,0.0925775106443663,0.0925775106443663,0.3750051384989471,0.3750051384989471,0.5,10.000090668563042,0.0,0.0,0.0,0.0,0.0,0.0,26290.308271645656,20015.13537235824,0.7613123119573593,1.040562919062846,0.6478311188938173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531157886766362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.30036229983,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.00093197582,1459.449100971815,0.3750051384989471,6.17534620354742,3.435522210774325,,,,
868.0,-30.272421073672817,5.049930885283342,35.0331886317156,24.207291472144448,4.974296497081435,-26.747820809420418,-40.34074143329633,1.4496222154314404,-5.105579408573817,-5.105579408611896,40.0662356285288,42493.49011749222,25760.946692452224,25760.946692452224,68254.43680994444,77867.6250054282,77867.6250054282,25760.946692452224,103628.57169788043,103628.57169788043,103628.57169788043,129918.79479008744,125405.62729271225,4513.167497375195,0.0,92137.79018913196,56763.655301080245,39304.59432005746,26290.223092207023,65594.81741226449,20015.092296665865,1459.4451714760287,0.0,0.8861400879758707,2.873497054692911,0.0014947054983599872,1.0,1.0,-3.069147752784602,353198.8632909482,1557391.0998772264,4.409388765768259,1557391.0998772264,4.409388765768259,0.7613131401155269,0.09257746958431774,4.028046144702076,101325.0,128586.92055210576,1.2690542368823663,1.0,0.0,4.028046144702345,1.2849704230345484,1.285262030929485,3.134738413036434,22874.06521157088,2332.505515295323,19442.953438144454,1982.6294849050853,0.85,0.8499999129279918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.092047564155,4632.441516551485,5.623320034826578,5.049930885283342,-2.4110499523088844,7.460980837592227,3.435578154739172,3.5,0.9815937584969063,0.6,0.00022692562341781157,1.000115371090824,0.00022689944578124446,199.14742101589812,0.0,5.225821340002155e-06,14.809977677566106,0.00833980941047845,7.586862370878998e-05,0.0001510569997090216,0.0006084645653081871,0.09257746958423094,0.09257746958423094,0.09257746958423094,0.09257746958506595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.3608552159,595.6621273565142,0.0,0.09257746958423094,0.09257746958431774,0.09257746958431774,0.3750051428164481,0.3750051428164481,0.5,10.000090668561837,0.0,0.0,0.0,0.0,0.0,0.0,26290.223092207023,20015.092296665865,0.7613131401155269,1.0405461818875752,0.6478177971046089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453122443928154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.26938243475,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.069717944054,1459.4451714760287,0.3750051428164481,6.17534620354742,3.435578154739172,,,,
869.0,-30.2735244508725,5.0498397946992135,35.033183420086054,24.20734326532113,4.974349250676282,-26.748808660429766,-40.341766190808244,1.449559622672156,-5.105530811625044,-5.105530811620918,40.066226893988095,42492.97177787886,25760.93087009554,25760.93087009554,68253.9026479744,77867.61736411623,77867.61736411623,25760.93087009554,103628.54823421178,103628.54823421178,103628.54823421178,129918.69170750838,125405.5261552229,4513.165552285473,0.0,92138.24885328904,56763.60326703176,39305.16176250809,26290.143473296604,65595.3052358047,20015.052071113903,1459.4414941093562,0.0,0.8861403682434617,2.873502202487394,0.0014947054983599872,1.0,1.0,-3.0690575152354427,353199.53290654597,1557390.7227459701,4.409379338443362,1557390.7227459701,4.409379338443362,0.7613139156674276,0.09257743144734686,4.028046144702076,101325.0,128587.07772571723,1.269055788065307,1.0,0.0,4.028046144705037,1.284970769997848,1.2852623443322746,3.1347375666053647,22874.179079222988,2332.517126564422,19443.055848077373,1982.639927811982,0.85,0.8500001587264758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.136731680435,4632.441516551485,5.623261731514835,5.0498397946992135,-2.411015170944779,7.460854965643993,3.43563400615018,3.5,0.9816097160429086,0.6,0.00022689944578124446,1.0001151040475773,0.00022687333174247355,199.14833409264736,0.0,5.2132088106307896e-06,14.774233769327658,0.00834502261928908,7.585980030416312e-05,0.00015103964547708135,0.0006083946616611259,0.09257743144732825,0.09257743144732825,0.09257743144732825,0.09257743144743057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.31862171355,595.6621406602991,0.0,0.09257743144732825,0.09257743144734686,0.09257743144734686,0.3750051471339541,0.3750051471339541,0.5,10.000090668562327,0.0,0.0,0.0,0.0,0.0,0.0,26290.143473296604,20015.052071113903,0.7613139156674276,1.0405303001885955,0.6478050772859945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453129083851342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.233638526515,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.13851830312,1459.4414941093562,0.3750051471339541,6.17534620354742,3.43563400615018,,,,
870.0,-30.27462834372626,5.049748817890989,35.03317828502976,24.207384476345055,4.974390277499475,-26.749798254067155,-40.34278735108671,1.4494863240794897,-5.105483228476658,-5.105483228471275,40.06621868007125,42492.43651518599,25760.917216987717,25760.917216987717,68253.35373217371,77867.61431728785,77867.61431728785,25760.917216987717,103628.53153427556,103628.53153427556,103628.53153427556,129918.59744343166,125405.43376580627,4513.163677625393,0.0,92138.70798014502,56763.53017997795,39305.75311129674,26290.065909156096,65595.81902045284,20015.01295069924,1459.4379040866338,0.0,0.8861406414338895,2.873507242898794,0.0014947054983599872,1.0,1.0,-3.0689449520147036,353200.18855399743,1557390.3680933202,4.409370149175969,1557390.3680933202,4.409370149175969,0.7613146737577623,0.09257739464994333,4.028046144702076,101325.0,128587.23400851121,1.2690573304565627,1.0,0.0,4.028046144699513,1.284971166927239,1.2852627077941994,3.1347365982805453,22874.29306174441,2332.528749546931,19443.15104802922,1982.6496355054194,0.85,0.8500000850538404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.181325691626,4632.441516551485,5.623204013453575,5.049748817890989,-2.410981151923262,7.460729969814251,3.43568974529944,3.5,0.9816256415141257,0.6,0.00022687333174247355,1.0001151588859192,0.0002268472082706952,199.149247603531,0.0,5.200567317658551e-06,14.738407778244333,0.008350223186606739,7.585100881636217e-05,0.00015102232292611137,0.0006083248856264749,0.09257739464979024,0.09257739464979024,0.09257739464979024,0.09257739465046733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.27890549385,595.6621531711247,0.0,0.09257739464979024,0.09257739464994333,0.09257739464994333,0.375005151451471,0.375005151451471,0.5,10.00009066857377,0.0,0.0,0.0,0.0,0.0,0.0,26290.065909156096,20015.01295069924,0.7613146737577623,1.0405137819971766,0.6477918432870975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453135708404142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.19781253543,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.207333277427,1459.4379040866338,0.375005151451471,6.17534620354742,3.43568974529944,,,,
871.0,-30.27572662079124,5.04965807910129,35.033173165744614,24.207441263739042,4.974448081126769,-26.75078087647344,-40.34380376162005,1.4494288561237223,-5.105429814972126,-5.105429814977358,40.06620886499715,42491.905641612284,25760.888654763923,25760.888654763923,68252.7942963762,77867.6064150734,77867.6064150734,25760.888654763923,103628.49506983733,103628.49506983733,103628.49506983733,129918.47318538805,125405.31166904474,4513.16151634332,0.0,92139.16608201808,56763.46530864016,39306.334192642134,26289.978115550715,65596.31230819285,20014.968550088466,1459.433854110117,0.0,0.8861409502588858,2.873512900919354,0.0014947054983599872,1.0,1.0,-3.0688885632931715,353200.92453896947,1557389.9443084244,4.4093597612782975,1557389.9443084244,4.4093597612782975,0.7613155272369536,0.09257735229625864,4.028046144702076,101325.0,128587.38750750052,1.2690588453738023,1.0,0.0,4.028046144703097,1.2849714897978122,1.2852629971683631,3.1347358106255583,22874.40678980427,2332.540346581582,19443.248308877344,1982.6595533517914,0.85,0.8500001109337496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.2258254124745,4632.441516551485,5.623143157856559,5.04965807910129,-2.4109428362525973,7.460600915353887,3.4357453669534577,3.5,0.9816415334152736,0.6,0.0002268472082706952,1.000114574043948,0.00022682122044621542,199.1501564745094,0.0,5.202469749450515e-06,14.743799269942759,0.00835542565635619,7.584225915607995e-05,0.00015100494911461524,0.000608254903112059,0.09257735229618677,0.09257735229618677,0.09257735229618677,0.09257735229672526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.2314473675,595.6621681206932,0.0,0.09257735229618677,0.09257735229625864,0.09257735229625864,0.37500515576904053,0.37500515576904053,0.5,10.00009066857423,0.0,0.0,0.0,0.0,0.0,0.0,26289.978115550715,20014.968550088466,0.7613155272369536,1.0404974288143263,0.64777887881824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531423361106597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.20320402713,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.27610114223,1459.433854110117,0.37500515576904053,6.17534620354742,3.4357453669534577,,,,
872.0,-30.276822746045347,5.049567396571854,35.03316813819847,24.20749277751895,4.974499795795515,-26.751762261073953,-40.34481989275662,1.449365981817111,-5.105385138204042,-5.105385138189482,40.06620127334013,42491.38311392683,25760.88190353186,25760.88190353186,68252.26501745869,77867.60192301623,77867.60192301623,25760.88190353186,103628.4838265481,103628.4838265481,103628.4838265481,129918.38927947076,125405.22950988743,4513.159769583332,0.0,92139.62483394853,56763.406024890304,39306.90978784247,26289.905452922674,65596.81524076515,20014.93192606622,1459.4304880510147,0.0,0.8861412063235774,2.873517633475976,0.0014947054983599872,1.0,1.0,-3.0687653541384066,353201.54014132963,1557389.616523813,4.409351148074386,1557389.616523813,4.409351148074386,0.7613162383526617,0.09257731799705943,4.028046144702076,101325.0,128587.54512652072,1.2690604009525854,1.0,0.0,4.028046144703946,1.2849718376870785,1.2852633117411902,3.134734961936965,22874.520679246936,2332.5519600726993,19443.346515386278,1982.6695676287295,0.85,0.8500001721577661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.270260981731,4632.441516551485,5.623087143086708,5.049567396571854,-2.410910958403893,7.460478354975747,3.435800908781717,3.5,0.981657402509062,0.6,0.00022682122044621542,1.0001143505797108,0.00022679528627375434,199.15106357209368,0.0,5.175479311580427e-06,14.66730836901893,0.00836060113566777,7.58335128337782e-05,0.00015098770761243723,0.000608185453545682,0.09257731799709158,0.09257731799709158,0.09257731799709158,0.09257731799740476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.19474000315,595.6621796837139,0.0,0.09257731799709158,0.09257731799705943,0.09257731799705943,0.3750051600866082,0.3750051600866082,0.5,10.000090668568006,0.0,0.0,0.0,0.0,0.0,0.0,26289.905452922674,20014.93192606622,0.7613162383526617,1.0404813826242483,0.6477659465321199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531489301576812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.12671312621,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.344944713568,1459.4304880510147,0.3750051600866082,6.17534620354742,3.435800908781717,,,,
873.0,-30.277916304781904,5.049476841031788,35.033163184680284,24.20753447748723,4.97454008309513,-26.752742553165227,-40.345832077413775,1.449293181839468,-5.105337313538996,-5.105337313546685,40.06619335415126,42490.85527075619,25760.86666480807,25760.86666480807,68251.72193556426,77867.60388665705,77867.60388665705,25760.86666480807,103628.47055146511,103628.47055146511,103628.47055146511,129918.29842790114,125405.14051418536,4513.15791371578,0.0,92140.08396310359,56763.33534717062,39307.49846214774,26289.82787643603,65597.32633858378,20014.892865167207,1459.426889925719,0.0,0.8861414796762445,2.8735226994923306,0.0014947054983599872,1.0,1.0,-3.0686393757854944,353202.1991195718,1557389.2745974811,4.4093419533615315,1557389.2745974811,4.4093419533615315,0.7613169990780677,0.09257728152577369,4.028046144702076,101325.0,128587.70057417326,1.269061935101636,1.0,0.0,4.028046144701107,1.2849722319123282,1.2852636727294369,3.1347340002106003,22874.634662339125,2332.5635831134105,19443.441220616605,1982.6792248746112,0.85,0.8500000768374392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.31458885203,4632.441516551485,5.6230294089590425,5.049476841031788,-2.4108767910692412,7.460353632101029,3.4358563163505056,3.5,0.9816732332430016,0.6,0.00022679528627375434,1.0001140838431783,0.00022676941554731337,199.15196855304671,0.0,5.1648180284863035e-06,14.637094292730184,0.008365765953696255,7.582480140787346e-05,0.00015097048486588087,0.0006081160795278146,0.09257728152577963,0.09257728152577963,0.09257728152577963,0.09257728152576487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.15644891345,595.6621917456147,0.0,0.09257728152577963,0.09257728152577369,0.09257728152577369,0.37500516440414766,0.37500516440414766,0.5,10.000090668568529,0.0,0.0,0.0,0.0,0.0,0.0,26289.82787643603,20014.892865167207,0.7613169990780677,1.0404649967481858,0.6477528527830171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531555113422956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.09649904992,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.41379478362,1459.426889925719,0.37500516440414766,6.17534620354742,3.4358563163505056,,,,
874.0,-30.27900744434546,5.049386533164989,35.03315824612615,24.20758728347721,4.974592635652355,-26.75371938130811,-40.34684373820198,1.449231592489598,-5.105283806312002,-5.105283806265817,40.06618387886757,42490.33569384194,25760.836944015886,25760.836944015886,68251.17263785782,77867.60115091992,77867.60115091992,25760.836944015886,103628.4380949358,103628.4380949358,103628.4380949358,129918.17843043209,125405.02265155107,4513.155778881011,0.0,92140.54266433658,56763.27720738501,39308.072729946194,26289.740335496288,65597.81306544249,20014.848661545053,1459.4228436583915,0.0,0.886141787743838,2.8735283674648726,0.0014947054983599872,1.0,1.0,-3.068567830814402,353202.936399242,1557388.8654828044,4.409331590953745,1557388.8654828044,4.409331590953745,0.7613178527488571,0.09257723964604647,4.028046144702076,101325.0,128587.8560775019,1.2690634698001668,1.0,0.0,4.028046144701322,1.2849725735472155,1.2852639811969047,3.134733166780752,22874.748539195676,2332.575195321101,19443.533646580545,1982.6886497000041,0.85,0.8499998858245031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.358826170297,4632.441516551485,5.622968626002644,5.049386533164989,-2.41083843112099,7.460224964285979,3.4359116110902055,3.5,0.9816890317400587,0.6,0.00022676941554731337,1.00011383247211,0.00022674360476224815,199.15287153925465,0.0,5.1522060986162684e-06,14.601352083478504,0.008370918159794872,7.581609541524285e-05,0.00015095332013207051,0.0006080469391879649,0.09257723964604019,0.09257723964604019,0.09257723964604019,0.09257723964591204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.1106337547,595.6622061776378,0.0,0.09257723964604019,0.09257723964604647,0.09257723964604647,0.3750051687216915,0.3750051687216915,0.5,10.000090668568955,0.0,0.0,0.0,0.0,0.0,0.0,26289.740335496288,20014.848661545053,0.7613178527488571,1.0404489029194959,0.6477401259010298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531620771742197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.06075684066,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.482659732064,1459.4228436583915,0.3750051687216915,6.17534620354742,3.4359116110902055,,,,
875.0,-30.280096124274152,5.049296339410942,35.03315338024783,24.20763544449585,4.97463968657416,-26.754694578315277,-40.34785134773699,1.449165332591218,-5.105236688950811,-5.105236688952018,40.066176098649464,42489.81000210067,25760.82325048561,25760.82325048561,68250.63325258628,77867.60197800465,77867.60197800465,25760.82325048561,103628.42522849026,103628.42522849026,103628.42522849026,129918.08916757167,125404.93521449502,4513.15395307664,0.0,92141.00156515295,56763.209589265,39308.65775098661,26289.663939081405,65598.32169006801,20014.81019866881,1459.4192996797144,0.0,0.8861420569732698,2.8735333585719642,0.0014947054983599872,1.0,1.0,-3.068443020624443,353203.5856335205,1557388.529555986,4.409322534941398,1557388.529555986,4.409322534941398,0.7613186020577238,0.0925772037634029,4.028046144702076,101325.0,128588.01030028042,1.2690649918606507,1.0,0.0,4.02804614470314,1.2849729369140581,1.2852643114782651,3.1347322803355513,22874.862465600658,2332.586812581326,19443.63526233786,1982.699011623527,0.85,0.8500000947143312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.403002233378,4632.441516551485,5.6229114177311015,5.049296339410942,-2.410804768019112,7.460101107430054,3.435966829618774,3.5,0.981704808462507,0.6,0.00022674360476224815,1.0001135768728895,0.00022671785485726528,199.15377249718438,0.0,5.140291962419581e-06,14.567587421497093,0.008376058451757292,7.580742520494736e-05,0.00015093617955730078,0.0006079778961618457,0.09257720376341927,0.09257720376341927,0.09257720376341927,0.09257720376310033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.073014622,595.6622180278682,0.0,0.09257720376341927,0.0925772037634029,0.0925772037634029,0.3750051730392384,0.3750051730392384,0.5,10.000090668569394,0.0,0.0,0.0,0.0,0.0,0.0,26289.663939081405,20014.81019866881,0.7613186020577238,1.0404326131246107,0.6477270897699489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453168628537736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.02699217868,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.55153669265,1459.4192996797144,0.3750051730392384,6.17534620354742,3.435966829618774,,,,
876.0,-30.281182547001965,5.049206320360669,35.03314856499719,24.207681195717328,4.974683775473904,-26.755668019451804,-40.34885867787523,1.4490965984574486,-5.105186812327702,-5.105186812333923,40.066167827635645,42489.292918138795,25760.802286032686,25760.802286032686,68250.09520417148,77867.60489442291,77867.60489442291,25760.802286032686,103628.4071804556,103628.4071804556,103628.4071804556,129917.99018460036,125404.83817029439,4513.152014305979,0.0,92141.4605819916,56763.148605794435,39309.235529107966,26289.583004144763,65598.81853325272,20014.76944237762,1459.4155460913807,0.0,0.8861423420962556,2.873538641973102,0.0014947054983599872,1.0,1.0,-3.0683288510130637,353204.2728889365,1557388.1724401056,4.409312944325052,1557388.1724401056,4.409312944325052,0.7613193955652371,0.09257716566253936,4.028046144702076,101325.0,128588.16385494584,1.2690665073273708,1.0,0.0,4.028046144702973,1.2849733117334112,1.2852646532929473,3.1347313659521046,22874.976420809257,2332.598432778702,19443.730380743895,1982.7087110016057,0.85,0.8500000184942716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.447085139492,4632.441516551485,5.622852737858991,5.049206320360669,-2.4107690806768116,7.459975401037481,3.436021932058245,3.5,0.9817205520166414,0.6,0.00022671785485726528,1.000113342387322,0.00022669216102654734,199.15467159431734,0.0,5.12819071878432e-06,14.533292497034763,0.008381186642476076,7.579875831516576e-05,0.00015091909654209952,0.0006079090849883243,0.09257716566284487,0.09257716566284487,0.09257716566284487,0.09257716566031336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.0330223921,595.662230625639,0.0,0.09257716566284487,0.09257716566253936,0.09257716566253936,0.3750051773567879,0.3750051773567879,0.5,10.000090668568044,0.0,0.0,0.0,0.0,0.0,0.0,26289.583004144763,20014.76944237762,0.7613193955652371,1.0404165308186883,0.6477143013879211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453175165189529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.99269725422,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.620426556598,1459.4155460913807,0.3750051773567879,6.17534620354742,3.436021932058245,,,,
877.0,-30.282266352478498,5.04911650455092,35.033143778644416,24.2077381228097,4.97474010990184,-26.75663789863978,-40.349865484144516,1.4490391891626315,-5.105135620067699,-5.1051356200425655,40.06615903091456,42488.78490795514,25760.777897169984,25760.777897169984,68249.56280512513,77867.60360999631,77867.60360999631,25760.777897169984,103628.3815071663,103628.3815071663,103628.3815071663,129917.88108441449,125404.7310874979,4513.149996916592,0.0,92141.91912696794,56763.100425016084,39309.79855772429,26289.4995772482,65599.29813497249,20014.72736891581,1459.411683819698,0.0,0.8861426358573177,2.8735440647468025,0.0014947054983599872,1.0,1.0,-3.0682396590143526,353204.9782737406,1557387.7926243835,4.409303063156086,1557387.7926243835,4.409303063156086,0.7613202111400103,0.09257712605503307,4.028046144702076,101325.0,128588.32147396605,1.269068062906154,1.0,0.0,4.028046144703746,1.2849736334430777,1.2852649420579412,3.1347305811318127,22875.09025887363,2332.6100410306917,19443.82759803369,1982.7186244062643,0.85,0.8500000383819734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.491089665395,4632.441516551485,5.622793407866565,5.04911650455092,-2.410732414417434,7.459848918968354,3.436076936877098,3.5,0.9817362676791709,0.6,0.00022669216102654734,1.000113070330222,0.0002266665317669502,199.15556853263632,0.0,5.117046418630718e-06,14.501709550399454,0.008386303688894706,7.579009684810888e-05,0.00015090206417843846,0.0006078404778415442,0.09257712605500534,0.09257712605500534,0.09257712605500534,0.09257712605493883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.99048823817,595.6622440241273,0.0,0.09257712605500534,0.09257712605503307,0.09257712605503307,0.3750051816743323,0.3750051816743323,0.5,10.000090668568422,0.0,0.0,0.0,0.0,0.0,0.0,26289.4995772482,20014.72736891581,0.7613202111400103,1.0404008083241933,0.6477018217562818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531816883446877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.96111430759,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.68932535047,1459.411683819698,0.3750051816743323,6.17534620354742,3.436076936877098,,,,
878.0,-30.28334784850167,5.049026762464021,35.03313908783571,24.20777870519089,4.974777907063452,-26.757607525791986,-40.35087222056461,1.4489652793630077,-5.105090696387435,-5.105090696401176,40.06615221490909,42488.286638089055,25760.76905042797,25760.76905042797,68249.05568851702,77867.61127871566,77867.61127871566,25760.76905042797,103628.38032914363,103628.38032914363,103628.38032914363,129917.80777149127,125404.65946180497,4513.1483096862885,0.0,92142.37838062596,56763.05373999564,39310.36071181147,26289.427442347634,65599.7881541591,20014.691171735707,1459.4083238879048,0.0,0.8861428903626353,2.873548823499328,0.0014947054983599872,1.0,1.0,-3.0680779398423965,353205.59728389,1557387.49833015,4.409294502426572,1557387.49833015,4.409294502426572,0.7613209232353066,0.09257709282038555,4.028046144702076,101325.0,128588.48349139764,1.2690696618938824,1.0,0.0,4.028046144700738,1.2849740322329217,1.2852653080035448,3.1347296082726825,22875.204272874842,2332.621667223246,19443.927922897103,1982.728854695243,0.85,0.850000187580991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.5350229324395,4632.441516551485,5.622737558806138,5.049026762464021,-2.4107003717357243,7.4597271341997455,3.436131852975091,3.5,0.9817519579928832,0.6,0.0002266665317669502,1.0001128303798457,0.0002266409597813695,199.1564635668209,0.0,5.104209766137799e-06,14.465330477234522,0.008391407898660844,7.578143689698553e-05,0.00015088509486996466,0.0006077721246839681,0.09257709282036516,0.09257709282036516,0.09257709282036516,0.09257709282048017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.95753129263,595.6622544057427,0.0,0.09257709282036516,0.09257709282038555,0.09257709282038555,0.3750051859918795,0.3750051859918795,0.5,10.000090668569923,0.0,0.0,0.0,0.0,0.0,0.0,26289.427442347634,20014.691171735707,0.7613209232353066,1.0403853062472115,0.6476893879328061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531881958410036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.924735234425,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.758240362527,1459.4083238879048,0.3750051859918795,6.17534620354742,3.436131852975091,,,,
879.0,-30.28442697471337,5.048937291420587,35.03313439776347,24.207836610171967,4.9748348335024,-26.75857312685455,-40.35186697784809,1.4489088465733468,-5.105036476998521,-5.105036476973426,40.0661428545408,42487.749066093296,25760.736525212098,25760.736525212098,68248.48559130539,77867.61154217694,77867.61154217694,25760.736525212098,103628.34806738903,103628.34806738903,103628.34806738903,129917.68707509784,125404.5409088982,4513.146166199649,0.0,92142.8369199411,56762.97444386175,39310.95830675483,26289.339007708815,65600.29731446365,20014.646562233233,1459.4042308648277,0.0,0.886143201651226,2.873554566951841,0.0014947054983599872,1.0,1.0,-3.0680040467639174,353206.3443821366,1557387.0941783371,4.409284031697314,1557387.0941783371,4.409284031697314,0.7613217873741269,0.0925770507399985,4.028046144702076,101325.0,128588.63526442795,1.2690711597772313,1.0,0.0,4.02804614470312,1.2849743491217385,1.285265592103137,3.1347288352138607,22875.318109533775,2332.6332753319202,19444.01966984327,1982.7382102800927,0.85,0.849999968382497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.578853956073,4632.441516551485,5.6226766681028275,5.048937291420587,-2.4106614819581615,7.459598773378748,3.436186641619795,3.5,0.98176761189137,0.6,0.0002266409597813695,1.0001125841256364,0.0002266154464794719,199.15735664687332,0.0,5.092826214636498e-06,14.433069492279836,0.00839650072487548,7.577288088908981e-05,0.00015086807889227966,0.0006077035835406557,0.09257705074026958,0.09257705074026958,0.09257705074026958,0.09257705073802854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.9122717827,595.6622686627339,0.0,0.09257705074026958,0.0925770507399985,0.0925770507399985,0.3750051903094334,0.3750051903094334,0.5,10.000090668569113,0.0,0.0,0.0,0.0,0.0,0.0,26289.339007708815,20014.646562233233,0.7613217873741269,1.040368540772724,0.6476761661981909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531946895262091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.89247424947,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.827165513783,1459.4042308648277,0.3750051903094334,6.17534620354742,3.436186641619795,,,,
880.0,-30.28550370549674,5.048847884857929,35.0331298011464,24.207883478980534,4.97487906922363,-26.759537873028695,-40.35286536728961,1.4488412652435352,-5.104992129503557,-5.104992129524281,40.06613617082618,42487.236923312186,25760.728787518845,25760.728787518845,68247.96571083103,77867.61850701745,77867.61850701745,25760.728787518845,103628.3472945363,103628.3472945363,103628.3472945363,129917.61515147027,125404.4706463678,4513.144505102466,0.0,92143.29591841207,56762.91433461924,39311.53509310314,26289.26785693397,65600.80295003712,20014.610867508436,1459.400915663164,0.0,0.8861434527281737,2.8735592646827053,0.0014947054983599872,1.0,1.0,-3.067843081922547,353206.9554547866,1557386.805596114,4.409275586294258,1557386.805596114,4.409275586294258,0.7613224900909308,0.09257701801474655,4.028046144702076,101325.0,128588.7869261062,1.2690726565616206,1.0,0.0,4.028046144703574,1.2849747180586528,1.2852659283380174,3.1347279351827804,22875.432060182422,2332.6448950643107,19444.11813123641,1982.7482505479863,0.85,0.850000038472775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.6226304562515,4632.441516551485,5.622621255682404,5.048847884857929,-2.4106298566550697,7.459477741512998,3.436241362459132,3.5,0.9817832464168949,0.6,0.0002266154464794719,1.000112335192171,0.00022658999244912613,199.1582477515464,0.0,5.081161765256267e-06,14.40001244273626,0.008401581886640737,7.576429453871297e-05,0.00015085115194075893,0.0006076354009988412,0.09257701801462376,0.09257701801462376,0.09257701801462376,0.09257701801529106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.87995450746,595.6622788428497,0.0,0.09257701801462376,0.09257701801474655,0.09257701801474655,0.3750051946269835,0.3750051946269835,0.5,10.000090668567818,0.0,0.0,0.0,0.0,0.0,0.0,26289.26785693397,20014.610867508436,0.7613224900909308,1.0403525969462606,0.6476633671034684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453201169037534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.85941719992,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.89610209039,1459.400915663164,0.3750051946269835,6.17534620354742,3.436241362459132,,,,
