time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
881.0,-30.286578084103297,5.048758679838636,35.03312523637715,24.207936913613253,4.974930504345803,-26.760499707901236,-40.35386333763597,1.4487803212955215,-5.104941411373545,-5.104941411374192,40.06612789648624,42486.733098588746,25760.70460231502,25760.70460231502,68247.43770090377,77867.62293408817,77867.62293408817,25760.70460231502,103628.32753640319,103628.32753640319,103628.32753640319,129917.5132450571,125404.37070074606,4513.142544311041,0.0,92143.75465605248,56762.86482056243,39312.099817211165,26289.185708653913,65601.28552586508,20014.569525174444,1459.3971026629517,0.0,0.8861437421638223,2.8735646372624433,0.0014947054983599872,1.0,1.0,-3.0677334750666887,353207.65431065374,1557386.4483347288,4.409265850634635,1557386.4483347288,4.409265850634635,0.7613232964680994,0.09257697946283895,4.028046144702076,101325.0,128588.94137158908,1.2690741808200254,1.0,0.0,4.028046144700914,1.2849750558139503,1.2852662334603626,3.134727111220508,22875.54594607745,2332.6565081936697,19444.209923427712,1982.7576107465559,0.85,0.849999819425594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.666302945614,4632.441516551485,5.622562382108257,5.048758679838636,-2.4105935525440714,7.459352232382708,3.4362959536317645,3.5,0.9817988438947899,0.6,0.00022658999244912613,1.000112090764904,0.00022656459665018746,199.1591369165887,0.0,5.069380081879799e-06,14.36662315204735,0.008406651266722616,7.5755712691698e-05,0.00015083427975742813,0.0006075674390658228,0.09257697946283494,0.09257697946283494,0.09257697946283494,0.0925769794628003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.8399461953,595.6622914456822,0.0,0.09257697946283494,0.09257697946283895,0.09257697946283895,0.37500519894452855,0.37500519894452855,0.5,10.000090668566735,0.0,0.0,0.0,0.0,0.0,0.0,26289.185708653913,20014.569525174444,0.7613232964680994,1.0403368951359249,0.6476509226612214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532076342207991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.826027909236,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16620.96505068454,1459.3971026629517,0.37500519894452855,6.17534620354742,3.4362959536317645,,,,
882.0,-30.287650071958826,5.048669595902379,35.033120728946976,24.207996879145526,4.97498895148084,-26.76145872999824,-40.35485708210615,1.4487259698134742,-5.104894592645508,-5.104894592581901,40.066120421332165,42486.22214566369,25760.690072350608,25760.690072350608,68246.9122180143,77867.62539685323,77867.62539685323,25760.690072350608,103628.31546920384,103628.31546920384,103628.31546920384,129917.42556395735,125404.28481183323,4513.140752124117,0.0,92144.21312947935,56762.809878190434,39312.67027920991,26289.110094753516,65601.78037396343,20014.531504954477,1459.3935890688044,0.0,0.8861440087534386,2.8735695967849897,0.0014947054983599872,1.0,1.0,-3.0676078583987305,353208.2994368029,1557386.125581241,4.40925688344391,1557386.125581241,4.40925688344391,0.761324039985239,0.09257694420826644,4.028046144702076,101325.0,128589.09871222882,1.2690757336514071,1.0,0.0,4.02804614470074,1.2849753625999165,1.2852665076811722,3.1347263628090496,22875.65976637901,2332.6681146343562,19444.30857115434,1982.7676700151774,0.85,0.8499999025047653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.709904589234,4632.441516551485,5.6225057039398365,5.048669595902379,-2.4105601185758685,7.459229714478248,3.4363504565923746,3.5,0.9818144161692499,0.6,0.00022656459665018746,1.0001118423064594,0.000226539259976848,199.16002411002938,0.0,5.0578053979324106e-06,14.33382049774045,0.008411709072120547,7.574716807734781e-05,0.00015081742857283965,0.0006074995617167075,0.09257694420827818,0.09257694420827818,0.09257694420827818,0.09257694420814587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.80380214384,595.662302831253,0.0,0.09257694420827818,0.09257694420826644,0.09257694420826644,0.37500520326207043,0.37500520326207043,0.5,10.00009066856275,0.0,0.0,0.0,0.0,0.0,0.0,26289.110094753516,20014.531504954477,0.761324039985239,1.0403210374622804,0.6476382485882345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532140853353432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.79322525493,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16621.034010509604,1459.3935890688044,0.37500520326207043,6.17534620354742,3.4363504565923746,,,,
883.0,-30.288719567571576,5.048580562583627,35.033116323687324,24.20803931253033,4.975027430422348,-26.762417511497464,-40.355850756727136,1.4486539085743926,-5.104851327869994,-5.104851327887166,40.066114354363265,42485.72173757396,25760.683998250264,25760.683998250264,68246.40573582423,77867.63773203746,77867.63773203746,25760.683998250264,103628.32173028772,103628.32173028772,103628.32173028772,129917.36293716563,125404.22376579329,4513.139171372347,0.0,92144.67233323716,56762.75633880817,39313.23999380999,26289.041206877908,65602.2812006879,20014.497036569475,1459.390368943424,0.0,0.8861442520506454,2.873574179842214,0.0014947054983599872,1.0,1.0,-3.067424159087352,353208.8955930331,1557385.8636286953,4.409248699735789,1557385.8636286953,4.409248699735789,0.7613247238295306,0.09257691300667581,4.028046144702076,101325.0,128589.25772315136,1.2690773029671982,1.0,0.0,4.028046144703494,1.284975752136141,1.2852668647469505,3.1347254125269375,22875.77376799202,2332.679739563666,19444.407048485,1982.7777119082461,0.85,0.8499999713973296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.753416239924,4632.441516551485,5.6224509828359786,5.048580562583627,-2.4105293297367316,7.459109892320359,3.4364048474046682,3.5,0.9818299564013337,0.6,0.000226539259976848,1.0001115832519811,0.00022651398480980374,199.16090924782486,0.0,5.046052473152649e-06,14.300512708914606,0.0084167551245937,7.573862495459898e-05,0.00015080063502224904,0.0006074319165199951,0.0925769130066105,0.0925769130066105,0.0925769130066105,0.09257691300713124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.7744669672,595.6623120719914,0.0,0.0925769130066105,0.09257691300667581,0.09257691300667581,0.3750052075795981,0.3750052075795981,0.5,10.00009066856327,0.0,0.0,0.0,0.0,0.0,0.0,26289.041206877908,20014.497036569475,0.7613247238295306,1.0403053748549922,0.6476256764243201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532205221491858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.7599174661,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16621.10298241676,1459.390368943424,0.3750052075795981,6.17534620354742,3.4364048474046682,,,,
884.0,-30.289786774662378,5.048491795408949,35.03311192797008,24.2080892197788,4.9750740932676365,-26.76337340259818,-40.35684020547194,1.4485894156514771,-5.104797925358639,-5.104797925403053,40.06610581916795,42485.21370697342,25760.652060961474,25760.652060961474,68245.8657679349,77867.6472888722,77867.6472888722,25760.652060961474,103628.29934983369,103628.29934983369,103628.29934983369,129917.25424158128,125404.11712248396,4513.137119097309,0.0,92145.13125252372,56762.6976705989,39313.81509102757,26288.954891747588,65602.76998277516,20014.453630576907,1459.386358641178,0.0,0.8861445561599214,2.8735798368023664,0.0014947054983599872,1.0,1.0,-3.0673159906486944,353209.63144076837,1557385.4951055457,4.4092384705163745,1557385.4951055457,4.4092384705163745,0.76132557239313,0.0925768726307896,4.028046144702076,101325.0,128589.4132821561,1.2690788382152096,1.0,0.0,4.02804614470195,1.2849761061298277,1.2852671863411582,3.13472454895212,22875.887698982406,2332.6913572914714,19444.506907418112,1982.7878946855565,0.85,0.850000103308912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.796821055705,4632.441516551485,5.622390749100457,5.048491795408949,-2.4104910789987555,7.458982874407704,3.4364591050133484,3.5,0.9818454585752424,0.6,0.00022651398480980374,1.0001113454469182,0.00022648876631689623,199.1617924985323,0.0,5.03382524992848e-06,14.265860758297311,0.008421788949843629,7.573011904906197e-05,0.00015078386576074178,0.0006073643691608312,0.09257687263077449,0.09257687263077449,0.09257687263077449,0.09257687263079922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.73319735174,595.6623250721414,0.0,0.09257687263077449,0.0925768726307896,0.0925768726307896,0.3750052118971325,0.3750052118971325,0.5,10.00009066856418,0.0,0.0,0.0,0.0,0.0,0.0,26288.954891747588,20014.453630576907,0.76132557239313,1.0402893930523622,0.6476131071619149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532269440525423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.72526551549,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16621.17196851892,1459.386358641178,0.3750052118971325,6.17534620354742,3.4364591050133484,,,,
885.0,-30.290851565105218,5.048403200711812,35.0331075702869,24.208148347120755,4.975130778815386,-26.76432613527257,-40.35782542834056,1.448534212192695,-5.104748947331757,-5.10474894732207,40.06609812511698,42484.69845226447,25760.6313636564,25760.6313636564,68245.32981592088,77867.65349476709,77867.65349476709,25760.6313636564,103628.28485842349,103628.28485842349,103628.28485842349,129917.16077447048,125404.02552192421,4513.135252546266,0.0,92145.58979094785,56762.63474847238,39314.39449163941,26288.875916046996,65603.2704076864,20014.413943327967,1459.3826860646047,0.0,0.8861448345856731,2.8735850250819537,0.0014947054983599872,1.0,1.0,-3.06719279242094,353210.3063233865,1557385.162900869,4.409229105209019,1557385.162900869,4.409229105209019,0.7613263498691842,0.0925768358949176,4.028046144702076,101325.0,128589.56305084711,1.2690803163172673,1.0,0.0,4.028046144703157,1.2849764165368385,1.2852674644116286,3.1347237917082795,22876.00153542014,2332.70296537759,19444.59743141286,1982.7971255640675,0.85,0.8499998306655886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.8401711178185,4632.441516551485,5.622333036853107,5.048403200711812,-2.4104560620876168,7.458859262799429,3.4365132945199597,3.5,0.9818609412914171,0.6,0.00022648876631689623,1.0001110942669107,0.0002264636075084381,199.1626737560652,0.0,5.022560251571253e-06,14.233935752952933,0.0084268115100952,7.572165034933575e-05,0.00015076711596756048,0.0006072969002209827,0.09257683589493662,0.09257683589493662,0.09257683589493662,0.09257683589481516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.69599486317,595.6623367911253,0.0,0.09257683589493662,0.0925768358949176,0.0925768358949176,0.37500521621467375,0.37500521621467375,0.5,10.000090668564582,0.0,0.0,0.0,0.0,0.0,0.0,26288.875916046996,20014.413943327967,0.7613263498691842,1.0402732880817618,0.647600313036936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532333522683134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.693340510144,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16621.24096481795,1459.3826860646047,0.37500521621467375,6.17534620354742,3.4365132945199597,,,,
886.0,-30.291914383555454,5.048314674900073,35.03310331228426,24.208185751363658,4.975162908279981,-26.765279556231217,-40.358818229846634,1.4484570830118557,-5.104705032885079,-5.104705032907246,40.06609228579829,42484.2234062373,25760.62309740736,25760.62309740736,68244.84650364466,77867.67125521548,77867.67125521548,25760.62309740736,103628.29435262283,103628.29435262283,103628.29435262283,129917.10070302406,125403.96702868796,4513.133674336099,0.0,92146.04923606267,56762.601386503746,39314.94205506547,26288.80635040122,65603.74840546669,20014.379199414758,1459.379426992918,0.0,0.8861450803764134,2.8735896769788924,0.0014947054983599872,1.0,1.0,-3.066994888626482,353210.9114343012,1557384.9107769367,4.409220837637167,1557384.9107769367,4.409220837637167,0.7613270428731085,0.09257680469971337,4.028046144702076,101325.0,128589.72562503963,1.269081920799799,1.0,0.0,4.028046144702703,1.2849768294215878,1.2852678450597275,3.1347227844686025,22876.11559695228,2332.71459641695,19444.696515765296,1982.8072293561304,0.85,0.8499999238662641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.883444178307,4632.441516551485,5.622278133272581,5.048314674900073,-2.4104247876548053,7.458739462554878,3.436567388112005,3.5,0.98187639660343,0.6,0.0002264636075084381,1.0001108894763868,0.00022643849786197637,199.1635533883935,0.0,5.010695561036763e-06,14.200311219978188,0.008431822205656237,7.571311739153192e-05,0.00015075049011690619,0.0006072299305273524,0.09257680469987471,0.09257680469987471,0.09257680469987471,0.0925768046991799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.6677605235,595.6623456850921,0.0,0.09257680469987471,0.09257680469971337,0.09257680469971337,0.3750052205322185,0.3750052205322185,0.5,10.000090668544827,0.0,0.0,0.0,0.0,0.0,0.0,26288.80635040122,20014.379199414758,0.7613270428731085,1.0402583413657183,0.6475883533919709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453239746026789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.65971597717,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16621.309973956922,1459.379426992918,0.3750052205322185,6.17534620354742,3.436567388112005,,,,
887.0,-30.292974534533148,5.048226476935849,35.033099021909365,24.20825360985475,4.975228935986537,-26.766227127372193,-40.35979507081208,1.4484107164220585,-5.104648849936723,-5.104648849951118,40.066082835768356,42483.693574700344,25760.58375570686,25760.58375570686,68244.2773304072,77867.6750239116,77867.6750239116,25760.58375570686,103628.25877961845,103628.25877961845,103628.25877961845,129916.97376866196,125403.84229613697,4513.131472524992,0.0,92146.50738581852,56762.52593656505,39315.53494361497,26288.71498904351,65604.24993265848,20014.333159108806,1459.3751928177862,0.0,0.886145402027005,2.873595628497981,0.0014947054983599872,1.0,1.0,-3.0669283827851928,353211.68559793377,1557384.5027544852,4.409210018400353,1557384.5027544852,4.409210018400353,0.7613279373849307,0.0925767614410095,4.028046144702076,101325.0,128589.87461426538,1.2690833912091328,1.0,0.0,4.0280461447016895,1.2849770982521687,1.2852680816841915,3.134722128651975,22876.22933689949,2332.726194663773,19444.791641226144,1982.8169294535999,0.85,0.8499998559579739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.92661546963,4632.441516551485,5.622216573424212,5.048226476935849,-2.410384467056978,7.458610943992827,3.4366213548266504,3.5,0.9818918156647573,0.6,0.00022643849786197637,1.0001106121124839,0.0002264134537915577,199.16443081986426,0.0,5.0009264136459616e-06,14.172625456272655,0.008436823132069882,7.570472247957529e-05,0.0001507337753824011,0.0006071626028054693,0.09257676144102965,0.09257676144102965,0.09257676144102965,0.09257676144057914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.6220674869,595.6623600786432,0.0,0.09257676144102965,0.0925767614410095,0.0925767614410095,0.37500522484968524,0.37500522484968524,0.5,10.000090668544274,0.0,0.0,0.0,0.0,0.0,0.0,26288.71498904351,20014.333159108806,0.7613279373849307,1.0402417130057682,0.6475753265727304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532461279976652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.63203021346,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16621.378987108466,1459.3751928177862,0.37500522484968524,6.17534620354742,3.4366213548266504,,,,
888.0,-30.294032351889392,5.048138243030176,35.033094867818214,24.208296148013346,4.975266290727848,-26.76717550179275,-40.36077956026418,1.4483387913180197,-5.1046100284240765,-5.104610028454733,40.06607818716721,42483.20557358537,25760.58806868075,25760.58806868075,68243.79364226613,77867.6924886546,77867.6924886546,25760.58806868075,103628.28055733535,103628.28055733535,103628.28055733535,129916.93468160182,125403.80455458103,4513.130127020784,0.0,92146.96662400829,56762.47970903483,39316.09657219273,26288.654124266475,65604.7506964592,20014.30286742172,1459.3723292451566,0.0,0.8861456174453155,2.873599740907554,0.0014947054983599872,1.0,1.0,-3.066701033618358,353212.22053331824,1557384.3020425227,4.409202772460745,1557384.3020425227,4.409202772460745,0.7613285477763184,0.09257673477883101,4.028046144702076,101325.0,128590.03340248353,1.2690849583270025,1.0,0.0,4.028046144701078,1.2849774865479595,1.28526843788517,3.1347211813984854,22876.343347060563,2332.737820464742,19444.8944854165,1982.8274166424314,0.85,0.8500001154212008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.969747578138,4632.441516551485,5.622164590304609,5.048138243030176,-2.410356931395795,7.4584951744259715,3.4366752728989427,3.5,0.9819072208282693,0.6,0.0002264134537915577,1.000110369576528,0.00022638846739228078,199.16530632674045,0.0,4.987888030345224e-06,14.135674677998363,0.008441811020100227,7.569626270776134e-05,0.00015071719108379638,0.0006070958004854121,0.09257673477881287,0.09257673477881287,0.09257673477881287,0.09257673477888965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.5995904383,595.6623671590346,0.0,0.09257673477881287,0.09257673477883101,0.09257673477883101,0.3750052291671664,0.3750052291671664,0.5,10.000090668545706,0.0,0.0,0.0,0.0,0.0,0.0,26288.654124266475,20014.30286742172,0.7613285477763184,1.0402264000364436,0.6475629451005331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532524940044007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.59507943519,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16621.448018271094,1459.3723292451566,0.3750052291671664,6.17534620354742,3.4366752728989427,,,,
889.0,-30.295087927592814,5.048050282380828,35.03309070980591,24.208356672339164,4.975323554021013,-26.768119876658098,-40.361759649217106,1.4482850106152199,-5.104556691242294,-5.104556691248527,40.06606976584902,42482.70907950734,25760.55527792176,25760.55527792176,68243.2643574291,77867.70207624733,77867.70207624733,25760.55527792176,103628.2573541691,103628.2573541691,103628.2573541691,129916.82539112345,125403.69730503319,4513.1280860902625,0.0,92147.42512894812,56762.43213220467,39316.6588852705,26288.56803695435,65605.22692222486,20014.25959470157,1459.368327054971,0.0,0.886145920803579,2.8736053909869397,0.0014947054983599872,1.0,1.0,-3.06659708921012,353212.95548628306,1557383.9384365645,4.409192568524133,1557383.9384365645,4.409192568524133,0.7613293948368407,0.09257669461267942,4.028046144702076,101325.0,128590.18979662973,1.269086501817219,1.0,0.0,4.028046144699758,1.2849777898184405,1.2852687091156794,3.134720441565931,22876.457175185507,2332.749427703192,19444.988080903997,1982.8369607260377,0.85,0.8499999773564726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.012753152875,4632.441516551485,5.62210466572708,5.048050282380828,-2.4103187261304866,7.458369008511315,3.4367290331322913,3.5,0.9819225808949403,0.6,0.00022638846739228078,1.0001101366307006,0.00022636353647505995,199.16617998509605,0.0,4.976423865991479e-06,14.103185236219852,0.008446787443966219,7.568784161791195e-05,0.00015070062577436882,0.0006070290746546367,0.09257669461280685,0.09257669461280685,0.09257669461280685,0.09257669461228706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.55887145345,595.6623799857317,0.0,0.09257669461280685,0.09257669461267942,0.09257669461267942,0.37500523348466697,0.37500523348466697,0.5,10.000090668544905,0.0,0.0,0.0,0.0,0.0,0.0,26288.56803695435,20014.25959470157,0.7613293948368407,1.040210781350267,0.6475506765622606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532588460513323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.56258999341,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16621.51706084557,1459.368327054971,0.37500523348466697,6.17534620354742,3.4367290331322913,,,,
890.0,-30.29614107045257,5.047962380252903,35.033086645801305,24.208404134865873,4.975365866300752,-26.769063559574032,-40.36273582661522,1.4482180325532275,-5.104513609420962,-5.104513609428952,40.06606416219681,42482.2069303898,25760.548255351045,25760.548255351045,68242.75518574085,77867.71929263737,77867.71929263737,25760.548255351045,103628.26754798842,103628.26754798842,103628.26754798842,129916.76749130758,125403.64094188627,4513.1265494213,0.0,92147.88416418886,56762.37180200104,39317.235957986464,26288.49994331915,65605.73590130561,20014.22561060148,1459.3651339320354,0.0,0.8861461614779922,2.8736099547086393,0.0014947054983599872,1.0,1.0,-3.0664000355165513,353213.5491276822,1557383.696488778,4.409184473061659,1557383.696488778,4.409184473061659,0.7613300741295362,0.09257666422186742,4.028046144702076,101325.0,128590.34045613825,1.2690879887109623,1.0,0.0,4.028046144703076,1.284978154731294,1.2852690420737973,3.1347195513564152,22876.571134962593,2332.7610483664243,19445.081463600683,1982.84648311102,0.85,0.8499998250997715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.0557067628,4632.441516551485,5.622050429751485,5.047962380252903,-2.410288066995743,7.458250447248647,3.436782728741455,3.5,0.9819379224975586,0.6,0.00022636353647505995,1.0001098837290454,0.00022633866553846342,199.16705163664523,0.0,4.965395546397475e-06,14.071930978490444,0.008451752839512616,7.567945499783217e-05,0.0001506840814772278,0.0006069624334623209,0.09257666422184584,0.09257666422184584,0.09257666422184584,0.09257666422193829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.53177651996,595.662388520781,0.0,0.09257666422184584,0.09257666422186742,0.09257666422186742,0.37500523780217415,0.37500523780217415,0.5,10.000090668546,0.0,0.0,0.0,0.0,0.0,0.0,26288.49994331915,20014.22561060148,0.7613300741295362,1.0401949501550025,0.6475379987246568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532651846903741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.53133573568,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16621.586113067253,1459.3651339320354,0.37500523780217415,6.17534620354742,3.436782728741455,,,,
891.0,-30.297191988269503,5.04787469747446,35.03308260243606,24.208460992109053,4.975418520913641,-26.770004177319684,-40.36371532185001,1.4481605427305766,-5.104463014025782,-5.104463014028608,40.06605662968817,42481.72812788931,25760.521933413256,25760.521933413256,68242.25006130256,77867.73268256673,77867.73268256673,25760.521933413256,103628.25461597998,103628.25461597998,103628.25461597998,129916.6734377633,125403.54878294517,4513.124654818126,0.0,92148.34283243425,56762.33827770693,39317.78283858592,26288.418821783307,65606.20166036923,20014.184925749174,1459.3613521712919,0.0,0.8861464475842278,2.8736153143617447,0.0014947054983599872,1.0,1.0,-3.0662663314330416,353214.2463025765,1557383.3712584868,4.409174849432246,1557383.3712584868,4.409174849432246,0.7613308758290502,0.09257662687796836,4.028046144702076,101325.0,128590.49824218673,1.2690895459381863,1.0,0.0,4.028046144701258,1.284978475120358,1.2852693305751075,3.134718769763663,22876.68500362966,2332.77265973902,19445.1787913119,1982.85640777553,0.85,0.8499998486767943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.0985569544655,4632.441516551485,5.621992109775838,5.04787469747446,-2.4102518845308563,7.458126582005316,3.4368362954034986,3.5,0.9819532272581425,0.6,0.00022633866553846342,1.000109652504062,0.00022631384965814447,199.16792145333315,0.0,4.953471113371246e-06,14.038137135294111,0.008456706310625986,7.567104073687854e-05,0.00015066762480158487,0.0006068961452134428,0.09257662687796077,0.09257662687796077,0.09257662687796077,0.09257662687796542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.4953551259,595.6623999937143,0.0,0.09257662687796077,0.09257662687796836,0.09257662687796836,0.37500524211969427,0.37500524211969427,0.5,10.000090668546925,0.0,0.0,0.0,0.0,0.0,0.0,26288.418821783307,20014.184925749174,0.7613308758290502,1.0401798661440522,0.6475261035200468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453271508773093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.49754189248,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16621.655178841043,1459.3613521712919,0.37500524211969427,6.17534620354742,3.4368362954034986,,,,
892.0,-30.298240479240352,5.047787121768927,35.033078629109674,24.208512855134927,4.975465318091949,-26.77094319214081,-40.364687028899766,1.4480980328615702,-5.104417817151102,-5.104417817159202,40.06605056376516,42481.227417691174,25760.509084663998,25760.509084663998,68241.73650235517,77867.74965770672,77867.74965770672,25760.509084663998,103628.25874237072,103628.25874237072,103628.25874237072,129916.6058958625,125403.48287162143,4513.123024241088,0.0,92148.80169701809,56762.27945700655,39318.358044457265,26288.347153491788,65606.70519794905,20014.14911762645,1459.3579958048992,0.0,0.8861467007534731,2.8736201021474486,0.0014947054983599872,1.0,1.0,-3.066085697283654,353214.8690899406,1557383.109351274,4.409166333693362,1557383.109351274,4.409166333693362,0.7613315892691276,0.09257659465409743,4.028046144702076,101325.0,128590.65530444603,1.2690910960221666,1.0,0.0,4.028046144703592,1.2849788188871039,1.2852696425301247,3.134717931141224,22876.79892103958,2332.7842760820035,19445.28116671135,1982.8668471609928,0.85,0.8500000910891299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.141342617797,4632.441516551485,5.621936810431717,5.047787121768927,-2.410219673841478,7.458006795610405,3.4368897817324235,3.5,0.9819685090664068,0.6,0.00022631384965814447,1.0001094002156083,0.00022628909358251675,199.1687892680881,0.0,4.942527302160204e-06,14.00712237432202,0.008461648837928146,7.566269423429799e-05,0.0001506511554238465,0.0006068298057999381,0.0925765946540782,0.0925765946540782,0.0925765946540782,0.0925765946543488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.46602500684,595.6624092328565,0.0,0.0925765946540782,0.09257659465409743,0.09257659465409743,0.37500524643722405,0.37500524643722405,0.5,10.000090668547994,0.0,0.0,0.0,0.0,0.0,0.0,26288.347153491788,20014.14911762645,0.7613315892691276,1.0401640548242086,0.647513501699506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532778195469764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.46652713151,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16621.724254085093,1459.3579958048992,0.37500524643722405,6.17534620354742,3.4368897817324235,,,,
893.0,-30.299286752200384,5.047699715076237,35.03307469267831,24.208573589008324,4.975521782213587,-26.7718793004752,-40.36565824700517,1.4480444874708969,-5.1043697977080456,-5.104369797723997,40.066043681631996,42480.73444615828,25760.488803122782,25760.488803122782,68241.22324928106,77867.76344177012,77867.76344177012,25760.488803122782,103628.25224489291,103628.25224489291,103628.25224489291,129916.52273268517,125403.40148126695,4513.121251418219,0.0,92149.26021609557,56762.231220542955,39318.921106169575,26288.270487792262,65607.19159396183,20014.11072167044,1459.3544155404966,0.0,0.88614697132226,2.873625188939765,0.0014947054983599872,1.0,1.0,-3.065936432875162,353215.530771644,1557382.8122029323,4.409157232697647,1557382.8122029323,4.409157232697647,0.761332349001985,0.09257655967703758,4.028046144702076,101325.0,128590.81130885951,1.2690926356660204,1.0,0.0,4.028046144702899,1.2849791205812966,1.285269912479902,3.1347171951555723,22876.912752674325,2332.7958836783537,19445.374533936105,1982.8763679682772,0.85,0.8499999429189994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.184036952767,4632.441516551485,5.621880002064247,5.047699715076237,-2.410185393028153,7.45788510810439,3.436943154223712,3.5,0.9819837583496319,0.6,0.00022628909358251675,1.0001091697121773,0.00022626439236392642,199.16965525371444,0.0,4.930637609802763e-06,13.97342698618103,0.008466579475537948,7.565435278208994e-05,0.00015063474080042683,0.0006067636869393557,0.09257655967701794,0.09257655967701794,0.09257655967701794,0.09257655967717733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.4327483295,595.6624197151884,0.0,0.09257655967701794,0.09257655967703758,0.09257655967703758,0.3750052507547621,0.3750052507547621,0.5,10.000090668548372,0.0,0.0,0.0,0.0,0.0,0.0,26288.270487792262,20014.11072167044,0.761332349001985,1.0401485201747556,0.6475011872032029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453284115799846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.43283174337,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16621.79334291637,1459.3544155404966,0.3750052507547621,6.17534620354742,3.436943154223712,,,,
894.0,-30.3003308354768,5.047612373470896,35.03307083720455,24.20863058594989,4.975573772258583,-26.772813874915045,-40.3666292206384,1.4479871217962783,-5.104326858586717,-5.10432685859878,40.06603814461113,42480.249932406856,25760.480992640616,25760.480992640616,68240.73092504748,77867.78001896692,77867.78001896692,25760.480992640616,103628.26101160754,103628.26101160754,103628.26101160754,129916.46368901175,125403.3439649456,4513.119724066156,0.0,92149.718882742,56762.18879605216,39319.47787409982,26288.202677404224,65607.68055150405,20014.07688753648,1459.3512345014096,0.0,0.8861472110229747,2.873629737569762,0.0014947054983599872,1.0,1.0,-3.065746099506555,353216.1224501057,1557382.5731314914,4.409149169999971,1557382.5731314914,4.409149169999971,0.7613330258115893,0.09257652946394723,4.028046144702076,101325.0,128590.96464082054,1.269094148934819,1.0,0.0,4.028046144704148,1.2849794400393069,1.2852702002679954,3.134716415835307,22877.026620944438,2332.8074950104715,19445.471742944585,1982.8862805284766,0.85,0.8499999613211017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.226655050579,4632.441516551485,5.621826009904406,5.047612373470896,-2.4101548674098567,7.457767240880752,3.436996431741032,3.5,0.9819989804974377,0.6,0.00022626439236392642,1.000108942158763,0.00022623974531767353,199.17051943361636,0.0,4.919733190981868e-06,13.942523863242613,0.00847149920872893,7.564601427952814e-05,0.0001506183780843983,0.0006066977771641402,0.09257652946414609,0.09257652946414609,0.09257652946414609,0.09257652946254388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.40597560233,595.6624281487389,0.0,0.09257652946414609,0.09257652946394723,0.09257652946394723,0.37500525507230403,0.37500525507230403,0.5,10.000090668543331,0.0,0.0,0.0,0.0,0.0,0.0,26288.202677404224,20014.07688753648,0.7613330258115893,1.0401332641454442,0.6474889765239994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532903987854247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.40192862043,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16621.862441232097,1459.3512345014096,0.37500525507230403,6.17534620354742,3.436996431741032,,,,
895.0,-30.301365869746554,5.0475251699665575,35.033067127178974,24.20861116787421,4.975537739622081,-26.7737498093902,-40.36760040381921,1.4478526042067605,-5.104280633266001,-5.1042806332666215,40.066034630244175,42479.80525915646,25760.464420539727,25760.464420539727,68240.26967969618,77867.84373397403,77867.84373397403,25760.464420539727,103628.30815451377,103628.30815451377,103628.30815451377,129916.44065488482,125403.32236980295,4513.118285081875,0.0,92150.18067673947,56762.14221777974,39320.04273217748,26288.132500371048,65608.17523254853,20014.04237655596,1459.3478860526002,0.0,0.8861474601772704,2.8736346343200148,0.0014947054983599872,1.0,1.0,-3.0653970260756296,353216.75941153313,1557382.421392771,4.409140789319862,1557382.421392771,4.409140789319862,0.7613337454181452,0.09257650065333342,4.028046144702076,101325.0,128591.12543337807,1.2690957358339805,1.0,0.0,4.028046144701682,1.2849801204177067,1.2852708491277354,3.134714756048276,22877.141265608596,2332.819185512749,19445.565622590635,1982.8958535881914,0.85,0.8499998053438312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.26917205983,4632.441516551485,5.6217702306998785,5.0475251699665575,-2.4101219443447075,7.457647114311265,3.4370495832152144,3.5,0.9820141666329184,0.6,0.00022623974531767353,1.0001079988335397,0.0002262153143275973,199.17137613027668,0.0,4.908965004693076e-06,13.912006823300176,0.008476408173733624,7.563767482746701e-05,0.0001506020704902065,0.0006066320894222266,0.0925765006282812,0.0925765006282812,0.0925765006282812,0.09257650082989258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.38898174535,595.6624335019055,0.0,0.0925765006282812,0.09257650065333342,0.09257650065333342,0.3750052593898274,0.3750052593898274,0.5,10.000090668770753,0.0,0.0,0.0,0.0,0.0,0.0,26288.132500371048,20014.04237655596,0.7613337454181452,1.0401183913105063,0.6474773167914908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532966686734936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.37141158049,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16621.93154853872,1459.3478860526002,0.3750052593898274,6.17534620354742,3.4370495832152144,,,,
896.0,-30.30240571786369,5.047439000833457,35.03306300731052,24.208770249411486,4.975705031022169,-26.77466827979889,-40.36855003852395,1.4478981996086824,-5.1041912412592865,-5.104191241237496,40.06601538512204,42479.25048990673,25760.340295972106,25760.340295972106,68239.59078587883,77867.80703598901,77867.80703598901,25760.340295972106,103628.14733196111,103628.14733196111,103628.14733196111,129916.12937934167,125403.01498720316,4513.114392138512,0.0,92150.6360366451,56762.07949054186,39320.61838455915,26287.982047380556,65608.6004319397,20013.965698330067,1459.3410086892784,0.0,0.8861479872393911,2.8736441038312965,0.0014947054983599872,1.0,1.0,-3.0656995231922792,353217.99119051284,1557381.5904482016,4.409123060801869,1557381.5904482016,4.409123060801869,0.7613351858753397,0.09257642468092132,4.028046144702076,101325.0,128591.26957878367,1.2690971584385262,1.0,0.0,4.028046144701255,1.2849799575118517,1.2852706547900556,3.134715153457889,22877.25431294948,2332.8307131333822,19445.662697509713,1982.905752475077,0.85,0.8499998483866421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.31160568791,4632.441516551485,5.621691083599909,5.047439000833457,-2.41005708014812,7.457496080981576,3.4371026307805237,3.5,0.9820293230801497,0.6,0.0002262153143275973,1.0001085020765426,0.00022619077215912326,199.17223681792353,0.0,4.865953913707294e-06,13.790113391446472,0.00848127412764733,7.562952123197614e-05,0.00015058579309562117,0.0006065665233257213,0.09257642468087707,0.09257642468087707,0.09257642468087707,0.09257642468045957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.2959272177,595.6624628145731,0.0,0.09257642468087707,0.09257642468092132,0.09257642468092132,0.3750052637082678,0.3750052637082678,0.5,10.000090668770635,0.0,0.0,0.0,0.0,0.0,0.0,26287.982047380556,20013.965698330067,0.7613351858753397,1.0401013028264248,0.647464664849441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533028842718811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.24951814864,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16622.00080232433,1459.3410086892784,0.3750052637082678,6.17534620354742,3.4371026307805237,,,,
897.0,-30.303443048103997,5.047351690816751,35.03305948473065,24.208786838594847,4.975710957713288,-26.7756013869457,-40.36952073276041,1.447800078121236,-5.1042054626538516,-5.104205462649738,40.066024378750704,42478.79405549068,25760.477202003414,25760.477202003414,68239.2712574941,77867.84670564803,77867.84670564803,25760.477202003414,103628.32390765144,103628.32390765144,103628.32390765144,129916.33709503034,125403.22151944954,4513.115575580801,0.0,92151.09631150038,56762.043661258635,39321.16961137972,26288.013187378896,65609.18279875861,20013.982730491654,1459.3423014632867,0.0,0.8861478818318044,2.8736425973229585,0.0014947054983599872,1.0,1.0,-3.065060288627592,353217.79522629053,1557381.9787655617,4.409126606341615,1557381.9787655617,4.409126606341615,0.761334931926333,0.09257644714232964,4.028046144702076,101325.0,128591.43025998898,1.2690987442387267,1.0,0.0,4.028046144703276,1.2849804673585372,1.2852711332142335,3.1347139096847956,22877.368580472434,2332.8423651779594,19445.76493077134,1982.9161773665157,0.85,0.8500000715715955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.354172395806,4632.441516551485,5.621668739004298,5.047351690816751,-2.410068565776504,7.457420256593256,3.437155845041983,3.5,0.9820445271548522,0.6,0.00022619077215912326,1.0001082402586654,0.0002261662918611908,199.17309542807286,0.0,4.888118591337101e-06,13.852928087849346,0.008486162246238669,7.562118765855383e-05,0.00015056958450056945,0.0006065012343569122,0.09257644714228692,0.09257644714228692,0.09257644714228692,0.09257644714510319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.33941353194,595.6624491161533,0.0,0.09257644714228692,0.09257644714232964,0.09257644714232964,0.37500526802653184,0.37500526802653184,0.5,10.000090668753744,0.0,0.0,0.0,0.0,0.0,0.0,26288.013187378896,20013.982730491654,0.761334931926333,1.0400872003969732,0.64745196089067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453309128829628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.31233284504,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16622.069925171396,1459.3423014632867,0.37500526802653184,6.17534620354742,3.437155845041983,,,,
898.0,-30.304481219642803,5.0472650021433445,35.03305581872517,24.2088419496082,4.975760374761608,-26.776530937960022,-40.37048713127149,1.447740824437117,-5.104136896708553,-5.104136896640819,40.06601319537912,42478.316074807284,25760.40264080723,25760.40264080723,68238.71871561452,77867.86611100564,77867.86611100564,25760.40264080723,103628.26875181287,103628.26875181287,103628.26875181287,129916.17075304847,125403.057846409,4513.112906639457,0.0,92151.55503871852,56762.004998500466,39321.722266908946,26287.902001235605,65609.62426814454,20013.9267601634,1459.337140965979,0.0,0.8861482730974488,2.8736498606929746,0.0014947054983599872,1.0,1.0,-3.065028749706073,353218.74003401154,1557381.4959031618,4.409113445547088,1557381.4959031618,4.409113445547088,0.7613360229060002,0.09257639465137305,4.028046144702076,101325.0,128591.58665413513,1.2691002877289428,1.0,0.0,4.028046144699764,1.284980795195803,1.2852714296673065,3.134713109924954,22877.482463780034,2332.853978043474,19445.8595521511,1982.9258260620195,0.85,0.8499999763058751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.39634866138,4632.441516551485,5.621600726076961,5.0472650021433445,-2.4100192738270083,7.457284275970353,3.4372085715216656,3.5,0.982059591863333,0.6,0.0002261662918611908,1.0001083289708403,0.00022614179415336616,199.17395474113692,0.0,4.875816716212202e-06,13.818064573745382,0.00849103806295488,7.561289180807793e-05,0.00015055340005311286,0.0006064360426557305,0.09257639465209594,0.09257639465209594,0.09257639465209594,0.09257639464766378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.28533950914,595.6624661497559,0.0,0.09257639465209594,0.09257639465137305,0.09257639465137305,0.3750052723445874,0.3750052723445874,0.5,10.000090668730401,0.0,0.0,0.0,0.0,0.0,0.0,26287.902001235605,20013.9267601634,0.7613360229060002,1.0400717802730428,0.6474403191397606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533153583179979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.27746933093,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16622.139063798317,1459.337140965979,0.3750052723445874,6.17534620354742,3.4372085715216656,,,,
899.0,-30.30551368911852,5.047178454161245,35.03305220598114,24.2088965716772,4.975808513943169,-26.77745530333559,-40.371445182803996,1.4476812478189303,-5.104090823263448,-5.1040908232169,40.06600740010481,42477.828273098195,25760.38575785202,25760.38575785202,68238.21403095021,77867.88898787383,77867.88898787383,25760.38575785202,103628.27474572585,103628.27474572585,103628.27474572585,129916.1041274064,125402.99285095837,4513.111276448031,0.0,92152.01337076639,56761.95265604788,39322.28968302057,26287.829381680556,65610.11906470112,20013.89055348247,1459.3337310645254,0.0,0.8861485297621707,2.8736547413817486,0.0014947054983599872,1.0,1.0,-3.0648391425546038,353219.3749063672,1557381.245681903,4.409104812256519,1557381.245681903,4.409104812256519,0.7613367487628985,0.09257636238080308,4.028046144702076,101325.0,128591.73887257432,1.2691017900081354,1.0,0.0,4.0280461447025235,1.2849811245803426,1.2852717276456147,3.134712306390945,22877.596248982936,2332.865580905094,19445.954497480965,1982.9355077912403,0.85,0.8499998988462553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.438558201439,4632.441516551485,5.621545260382653,5.047178454161245,-2.4099864512140377,7.457164905375283,3.4372613399232157,3.5,0.9820746685494902,0.6,0.00022614179415336616,1.000107734866642,0.000226117433421831,199.174809341013,0.0,4.879305349524866e-06,13.827951360553472,0.008495917368304405,7.560466844113621e-05,0.00015053712571222994,0.0006063704888596796,0.09257636238082338,0.09257636238082338,0.09257636238082338,0.09257636238065842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.2573180404,595.6624749766676,0.0,0.09257636238082338,0.09257636238080308,0.09257636238080308,0.3750052766624502,0.3750052766624502,0.5,10.000090668731355,0.0,0.0,0.0,0.0,0.0,0.0,26287.829381680556,20013.89055348247,0.7613367487628985,1.040056244428659,0.647428001635066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453321592909753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.28735611774,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16622.208150993552,1459.3337310645254,0.3750052766624502,6.17534620354742,3.4372613399232157,,,,
900.0,-30.306544219322973,5.047092059740141,35.03304863818841,24.208954197261505,4.975859724102771,-26.778377762352275,-40.37240295493973,1.4476245229402342,-5.104044235030699,-5.104044235045895,40.06600147158119,42477.34748662346,25760.367330532466,25760.367330532466,68237.71481715592,77867.91131047525,77867.91131047525,25760.367330532466,103628.27864100771,103628.27864100771,103628.27864100771,129916.03450846268,125402.92488686237,4513.109621600299,0.0,92152.47203974711,56761.9082158071,39322.84869326667,26287.755867454962,65610.60456072164,20013.853886023462,1459.3302807459975,0.0,0.8861487895430877,2.873659676609993,0.0014947054983599872,1.0,1.0,-3.064656006021096,353220.01687317784,1557380.989707307,4.409096074151647,1557380.989707307,4.409096074151647,0.7613374830067263,0.0925763296313626,4.028046144702076,101325.0,128591.89543374874,1.2691033351467924,1.0,0.0,4.028046144701322,1.2849814403373951,1.2852720121693593,3.134711536101595,22877.710117832557,2332.877192296305,19446.05556782184,1982.9458140977645,0.85,0.8500000860079159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.480685861675,4632.441516551485,5.621489559140076,5.047092059740141,-2.409953253014487,7.457045312754628,3.437314006285521,3.5,0.9820897160815775,0.6,0.000226117433421831,1.000107533408863,0.00022609312085782472,199.1756623421826,0.0,4.852044058923721e-06,13.750692862989824,0.00850076941236333,7.559644829893663e-05,0.00015052098512289435,0.0006063054738210331,0.09257632963142252,0.09257632963142252,0.09257632963142252,0.0925763296314896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.22865229053,595.6624840065294,0.0,0.09257632963142252,0.0925763296313626,0.0925763296313626,0.375005280980256,0.375005280980256,0.5,10.000090668730403,0.0,0.0,0.0,0.0,0.0,0.0,26287.755867454962,20013.853886023462,0.7613374830067263,1.040040939631991,0.6474158830118889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533277933093072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.21009762018,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16622.2773178144,1459.3302807459975,0.375005280980256,6.17534620354742,3.437314006285521,,,,
901.0,-30.30757244700828,5.047005786045488,35.03304513100994,24.20900878440591,4.975907354291199,-26.77929847563342,-40.3733603778295,1.4475647991393688,-5.103999316394891,-5.103999316336662,40.065996084878705,42476.87552639565,25760.352843358338,25760.352843358338,68237.22836975398,77867.9360650132,77867.9360650132,25760.352843358338,103628.28890837154,103628.28890837154,103628.28890837154,129915.97428500642,125402.86622909945,4513.108055906966,0.0,92152.93078943952,56761.87025089829,39323.40059837914,26287.685376634883,65611.08597501402,20013.818794581053,1459.3269646466265,0.0,0.8861490388167654,2.873664434979296,0.0014947054983599872,1.0,1.0,-3.0644542613607086,353220.635834495,1557380.7571268072,4.4090876894761415,1557380.7571268072,4.4090876894761415,0.7613381896441065,0.09257629860141897,4.028046144702076,101325.0,128592.04787489228,1.269104839623906,1.0,0.0,4.0280461447014515,1.284981770028584,1.285272310692273,3.1347107318203227,22877.82400671961,2332.8888057307654,19446.146174526515,1982.9550534103405,0.85,0.8499998150529897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.522734936612,4632.441516551485,5.621434815143294,5.047005786045488,-2.40992129074909,7.456927076794578,3.4373665747254236,3.5,0.9821047356358353,0.6,0.00022609312085782472,1.0001072940394513,0.00022606886501610297,199.17651344393457,0.0,4.8424710391872064e-06,13.723562925056543,0.008505611883402516,7.558823198007605e-05,0.00015050488887774868,0.0006062406374028299,0.09257629860147382,0.09257629860147382,0.09257629860147382,0.09257629860080513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.20260637114,595.6624922111321,0.0,0.09257629860147382,0.09257629860141897,0.09257629860141897,0.37500528529800853,0.37500528529800853,0.5,10.000090668729358,0.0,0.0,0.0,0.0,0.0,0.0,26287.685376634883,20013.818794581053,0.7613381896441065,1.040025894339564,0.6474039393673756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533339821131954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.182967682245,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16622.346489069667,1459.3269646466265,0.37500528529800853,6.17534620354742,3.4373665747254236,,,,
