time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
902.0,-30.308598514463075,5.046919671517749,35.03304166706156,24.20906543210151,4.975957032797503,-26.78021704346025,-40.37431374946607,1.447507128850213,-5.10395268129281,-5.103952681288079,40.06599031782509,42476.39584745038,25760.33374332859,25760.33374332859,68236.72959077897,77867.9607625387,77867.9607625387,25760.33374332859,103628.29450586729,103628.29450586729,103628.29450586729,129915.90648525959,125402.80007169249,4513.106413567098,0.0,92153.38946255144,56761.82454751457,39323.96101670763,26287.6119793923,65611.57299609993,20013.78221918599,1459.3235159328951,0.0,0.8861492982495816,2.873669375185799,0.0014947054983599872,1.0,1.0,-3.0642647573139357,353221.27844895667,1557380.5081239608,4.409078963086916,1557380.5081239608,4.409078963086916,0.7613389240101167,0.09257626607596553,4.028046144702076,101325.0,128592.20170793813,1.2691063578380275,1.0,0.0,4.028046144703064,1.2849820899933395,1.2852725995594292,3.1347099512670673,22877.93787659484,2332.9004172265595,19446.24370566321,1982.9649988184765,0.85,0.8499998474756588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.564697709485,4632.441516551485,5.621379171406884,5.046919671517749,-2.409888071011753,7.456807742529502,3.43741903559377,3.5,0.9821197244553629,0.6,0.00022606886501610297,1.0001070695125993,0.00022604466252426083,199.17736276400467,0.0,4.831193984785778e-06,13.691603752882894,0.008510443077387301,7.558005124832028e-05,0.0001504888137677827,0.0006061758861181058,0.0925762660760098,0.0925762660760098,0.0925762660760098,0.09257626607590698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.1747213629,595.6625009950567,0.0,0.0925762660760098,0.09257626607596553,0.09257626607596553,0.3750052896157181,0.3750052896157181,0.5,10.00009066872843,0.0,0.0,0.0,0.0,0.0,0.0,26287.6119793923,20013.78221918599,0.7613389240101167,1.040010572446344,0.6473918229330556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533401571396383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.151008510074,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16622.41567210106,1459.3235159328951,0.3750052896157181,6.17534620354742,3.43741903559377,,,,
903.0,-30.309622375367937,5.046833693584969,35.03303825581048,24.209121206682198,4.976005546737212,-26.781133717216218,-40.37526677185667,1.4474486095301549,-5.10390720942911,-5.103907209358841,40.065984910385914,42475.924481454,25760.31735193342,25760.31735193342,68236.24183338742,77867.98675942268,77867.98675942268,25760.31735193342,103628.3041113561,103628.3041113561,103628.3041113561,129915.84477985486,125402.73994803207,4513.104831822782,0.0,92153.84815890228,56761.78588100487,39324.513642108235,26287.54066849875,65612.05431060698,20013.746728037277,1459.3201601915466,0.0,0.8861495504266478,2.873674192173111,0.0014947054983599872,1.0,1.0,-3.0640639895058825,353221.9050353,1557380.2746483888,4.409070480758402,1557380.2746483888,4.409070480758402,0.7613396392010313,0.09257623472094981,4.028046144702076,101325.0,128592.36116426944,1.2691079315496614,1.0,0.0,4.02804614470045,1.2849824138211,1.2852728923590053,3.1347091612904174,22878.05175223935,2332.9120293106566,19446.34209208285,1982.9750314412008,0.85,0.8499999170680871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.606583618391,4632.441516551485,5.621324214044417,5.046833693584969,-2.409855710131361,7.4566894037163305,3.4374714006879783,3.5,0.982134685910851,0.6,0.00022604466252426083,1.000106840146398,0.00022602051445940705,199.17821026401157,0.0,4.820588497434785e-06,13.66154780173018,0.008515263665884735,7.557187433157753e-05,0.00015047278819268329,0.0006061113343621099,0.09257623472095582,0.09257623472095582,0.09257623472095582,0.09257623472064534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.14857517625,595.662509231243,0.0,0.09257623472095582,0.09257623472094981,0.09257623472094981,0.3750052939333937,0.3750052939333937,0.5,10.000090668727426,0.0,0.0,0.0,0.0,0.0,0.0,26287.54066849875,20013.746728037277,0.7613396392010313,1.0399955092147788,0.6473798896826685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533463192428249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.120952558915,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16622.484864134814,1459.3201601915466,0.3750052939333937,6.17534620354742,3.4374714006879783,,,,
904.0,-30.310643917899313,5.046747863658712,35.03303488812639,24.209181905631,4.976059267639867,-26.7820478053049,-40.376215673144884,1.4473950372835431,-5.10386129778874,-5.103861297789712,40.065979344907596,42475.44581586913,25760.299591150888,25760.299591150888,68235.74540702002,77868.0114967325,77868.0114967325,25760.299591150888,103628.3110878834,103628.3110878834,103628.3110878834,129915.77963279477,125402.67640750519,4513.10322528958,0.0,92154.3066492785,56761.7409684742,39325.072978671444,26287.468544911375,65612.54152358283,20013.71081005139,1459.31676864841,0.0,0.8861498054263899,2.8736790557539496,0.0014947054983599872,1.0,1.0,-3.06387199704227,353222.537682501,1557380.034349465,4.409061903488553,1557380.034349465,4.409061903488553,0.7613403616958608,0.09257620288931562,4.028046144702076,101325.0,128592.51728003514,1.269109472292476,1.0,0.0,4.028046144702551,1.2849827143866868,1.2852731619610755,3.1347084280621114,22878.16557674874,2332.9236361804224,19446.444494494513,1982.985473581143,0.85,0.8500001640978632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.648387430411,4632.441516551485,5.621269059569993,5.046747863658712,-2.4098230304124866,7.4565708940711986,3.4375236634641193,3.5,0.9821496181326055,0.6,0.00022602051445940705,1.0001065991048839,0.00022599642344296107,199.1790558513512,0.0,4.8097683389149635e-06,13.630883472485007,0.00852007343422365,7.556373358649283e-05,0.00015045678087291422,0.0006060468561394272,0.09257620288931567,0.09257620288931567,0.09257620288931567,0.09257620288934784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.12166482856,595.6625177081456,0.0,0.09257620288931567,0.09257620288931562,0.09257620288931562,0.3750052982510419,0.3750052982510419,0.5,10.000090668727774,0.0,0.0,0.0,0.0,0.0,0.0,26287.468544911375,20013.71081005139,0.7613403616958608,1.039980220587772,0.6473677871570082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533524681442638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.09028822967,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16622.554066170876,1459.31676864841,0.3750052982510419,6.17534620354742,3.4375236634641193,,,,
905.0,-30.31081592903027,5.046508160957298,35.032431136748,24.079270229581766,4.926485647063505,-26.787132890642397,-40.33538923887534,1.4027911373109827,-5.111252265558107,-5.111252265567804,40.048651422101436,42305.38199508884,25778.764324147258,25778.764324147258,68084.1463192361,77542.74794381249,77542.74794381249,25778.764324147258,103321.51226795974,103321.51226795974,103321.51226795974,129600.00316089088,125088.18138851944,4511.821772371441,0.0,91808.92184509001,56571.555887874485,39152.62884135058,26278.49089293113,65431.11973428172,20005.483604794557,1459.3135973217695,0.0,0.8861749822540107,2.872896188369491,0.0014947054983599872,1.0,1.0,-4.267752789333031,353120.70404572564,1556632.006426105,4.40821506241825,1556632.006426105,4.40821506241825,0.7612873846639343,0.0925534110298074,4.028046144702076,101325.0,128486.30416382727,1.2680612303363166,1.0,0.0,4.028046144702047,1.2851915226927362,1.2854819865013607,3.1341991240826927,22792.420579849248,2324.180079828407,19373.55362036209,1975.5526729680464,0.85,0.8499998300965992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.690112082684,4632.441516551485,5.625247113301239,5.046508160957298,-2.4152942986225194,7.461802459579818,3.4375758275923403,3.5,0.9821645221692401,0.6,0.00022599642344296107,1.000017948846065,0.0002259923671407514,199.1791982351179,0.0,4.798425910209445e-06,13.598739029533567,0.00852487186013386,7.591472279112172e-05,0.00015008170065183935,0.0006045360157009726,0.09255341103354535,0.09255341103354535,0.09255341103354535,0.09255341102109298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.3386002764,595.688909221442,0.0,0.09255341103354535,0.0925534110298074,0.0925534110298074,0.37500530256867354,0.37500530256867354,0.5,10.000090668411625,0.0,0.0,0.0,0.0,0.0,0.0,26278.49089293113,20005.483604794557,0.7612873846639343,1.0405468620394764,0.64656362548727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533586031720576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.05814378672,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16572.554066170876,1459.3135973217695,0.37500530256867354,6.17534620354742,3.4375758275923403,,,,
906.0,-30.295232522057027,5.01281150313844,35.03710604478563,24.343939893320226,4.824303739480186,-26.783284190559158,-40.5342802760191,1.3123555199305483,-5.4050329345545265,-5.4050329345604355,40.19983407432427,43193.16992869123,26438.85059815687,26438.85059815687,69632.02052684811,79027.99776304122,79027.99776304122,26438.85059815687,105466.84836119809,105466.84836119809,105466.84836119809,132360.00599991277,127827.80610042125,4532.199899491524,0.0,93246.61504601712,57411.7876649053,39816.47486790202,26893.157638714674,66709.63250661669,20326.978982899713,1484.8587177904599,0.0,0.8841089603371766,2.841914442177154,0.0014947054983599872,1.0,1.0,3.051263211938817,349091.5829095941,1563167.558466698,4.477815092068601,1563167.558466698,4.477815092068601,0.7558420344674415,0.09294077789681612,4.028046144702076,101325.0,128958.79314978367,1.2727243340713907,1.0,0.0,4.02804614470078,1.285615002951238,1.2859055572547546,3.133166722117706,23149.34131741777,2360.5758661130735,19676.939612531492,2006.4894344685997,0.85,0.8499999780869095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.69459358627,4632.441516551485,5.769280509148369,5.01281150313844,-2.6400440177508004,7.652855520889241,3.4375814303835113,3.5,0.9821661229667175,0.6,0.0002259923671407514,0.9983753567040821,0.0002263601215947635,199.16641738449292,0.07454282610474831,0.0002457601104298311,696.4841529581414,0.008770631970563691,7.421893736110781e-05,0.00015177342977964358,0.0006113503786921046,0.0929407775928276,0.0929407775928276,0.0929407775928276,0.09294077851133474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.4207202616,595.4585797015604,0.0,0.0929407775928276,0.09294077789681612,0.09294077789681612,0.3750053068850229,0.3750053068850229,0.5,10.00009069554452,0.0,0.0,0.0,0.0,0.0,0.0,26893.157638714674,20326.978982899713,0.7558420344674415,1.043807586856989,0.6474802559346592,42257.45940475719,25750.0,0.0,3354.7483420375183,-3354.7483420375183,0.05908149395955564,1.4770373489888897,2658.1158156092456,696.6325264282726,3354.7483420375183,0.030373678066358975,0.6394101077873983,1.453318149230732,1.4533596362157284,1.266126153605,0.00022599642344296107,0.003512056158603798,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46308.69189975285,22395.251657962483,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.5,,,17164.07032080975,1484.8587177904599,0.3750053068850229,6.17534620354742,3.4375814303835113,16562.509479769396,601.5608410403547,1458.3135973217695,26.545120468690357
907.0,-30.215870906070656,4.916698828373462,35.023961008078246,19.12745201205837,2.502665058788936,-26.944061503565433,-39.007127727940656,-0.7691443264364489,-6.209844284684152,-6.20984428468454,39.69568959940938,37175.535726063805,28170.41200890952,28170.41200890952,65345.94773497332,67307.83864082814,67307.83864082814,28170.41200890952,95478.25064973766,95478.25064973766,95478.25064973766,123110.72181247926,118600.87788416738,4509.843928311872,0.0,80554.22902657303,50421.92618176869,33480.336494227035,27632.471162741604,61112.80765696864,20497.558678322555,1528.008166563799,0.0,0.881757364205987,2.7583897934229937,0.0014947054983599872,1.0,1.0,-6.209844284684152,338238.47313528287,1541454.0363771138,4.557299535114059,1541454.0363771138,4.557299535114059,0.7417924570553991,0.09258375464149239,4.028046144702076,101325.0,125108.31615657813,1.2347230807458982,1.0,0.0,4.028046144703634,1.2954387435346588,1.295731994472314,3.1094068822670713,19998.3381850088,2039.2629679869071,16998.586242306395,1733.373398898339,0.85,0.8499999392473978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.621051412565,4632.441516551485,6.157977172821993,4.916698828373462,-3.2613643452527534,8.178063173626215,3.4274937855430845,3.5,0.9792839387265956,0.6,0.0002263601215947635,0.9917568366200087,0.00022824155401460902,199.10123610031724,0.20282599029612722,0.0005915736911512242,1676.5198407225694,0.009362205661714916,8.81908043384347e-05,0.0001381693172563288,0.0005565523856904731,0.0925837545885109,0.0925837545885109,0.0925837545885109,0.09258375475775925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485907.3070432406,596.226048414472,0.0,0.0925837545885109,0.09258375464149239,0.09258375464149239,0.3750053113104011,0.3750053113104011,0.5,10.000090700304183,0.0,0.0,0.0,0.0,0.0,0.0,27632.471162741604,20497.558678322555,0.7417924570553991,1.0692676419281153,0.6083100605479171,42257.45940475719,25750.0,0.0,9113.108963224378,-9113.108963224378,0.1607351490879774,4.018378727199432,7222.413242481568,1890.6957207428095,9113.108963224378,0.17160006101465172,0.8697789452812624,1.4531255106888215,1.4532663776195525,1.2662858534981754,0.0002259923671407514,0.003503767701866682,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53047.08820870414,16636.89103677562,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,1.0,,,18124.14570852634,1528.008166563799,0.3750053113104011,6.17534620354742,3.4274937855430845,17114.07032080975,1010.075387716588,1483.8587177904599,44.149448773339145
908.0,-30.11981279810291,4.806649508128031,35.00228597632876,16.40158826429399,1.245366764493425,-26.983360774871823,-38.166034513246245,-1.8910852658556025,-6.697875665890194,-6.697875665934678,39.42465083516399,34081.090238383316,28928.11011429862,28928.11011429862,63009.20035268193,61362.3539963073,61362.3539963073,28928.11011429862,90290.46411060591,90290.46411060591,90290.46411060591,118286.22754092193,113787.08198838777,4499.145552534163,0.0,74060.77489429196,46779.51110754979,30312.515318602404,27995.76343031602,58308.27874891843,20627.929932048628,1556.0553082664694,0.0,0.8801730024662553,2.708693422210819,0.0014947054983599872,1.0,1.0,-6.697875665890194,331787.5241738792,1529875.045536789,4.611008353451623,1529875.045536789,4.611008353451623,0.7368232691133216,0.09241815789193353,4.028046144702076,101325.0,123153.00154571341,1.2154256259137766,1.0,0.0,4.028046144701879,1.3007928117935292,1.3010897222230011,3.0966085514788615,18386.277672538847,1874.8785439001952,15628.333377045012,1593.6464926396898,0.85,0.8499998561637622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.380081968974,4632.441516551485,6.355898561164335,4.806649508128031,-3.662972399876335,8.469621908004367,3.3985211478275468,3.5,0.9710060422364419,0.6,0.00022824155401460902,0.9900383994063819,0.00023053808231222203,199.021939149422,0.22441281553978365,0.0003556128293492015,1007.8067583756371,0.009717818491064118,9.688702983762667e-05,0.00013135452417698234,0.0005291020847002693,0.09241815791172577,0.09241815791172577,0.09241815791172577,0.09241815785277528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484598.01063975936,596.637944055181,0.0,0.09241815791172577,0.09241815789193353,0.09241815789193353,0.3750053157335547,0.3750053157335547,0.5,10.000090698470675,0.0,0.0,0.0,0.0,0.0,0.0,27995.76343031602,20627.929932048628,0.7368232691133216,1.080621855157244,0.5844983074382982,42257.45940475719,25750.0,0.0,10027.808315024708,-10027.808315024708,0.17777409295060442,4.444352323765107,7951.195843519617,2076.61247150509,10027.808315024708,0.34180397059199047,0.9619810224599799,1.4528945012617676,1.4527913006472726,1.2667415047047814,0.0002263601215947635,0.003480222197266661,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53293.074478157534,15722.191684975292,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,1.0,,,18748.19471054212,1556.0553082664694,0.3750053157335547,6.17534620354742,3.3985211478275468,18074.14570852634,674.0490020157813,1527.008166563799,29.047141702670388
909.0,-30.01873931618341,4.692901502689167,34.97894159869925,15.423397009167843,0.7275246615204797,-26.944118272305708,-37.84155403319744,-2.3470963823982496,-6.974563611740962,-6.974563611780982,39.333502925967736,33162.19340383501,29104.698744703423,29104.698744703423,62266.892148538434,59498.8106576192,59498.8106576192,29104.698744703423,88603.50940232263,88603.50940232263,88603.50940232263,116848.96744007381,112350.67923790691,4498.288202166902,0.0,71946.95195350872,45610.33469955835,29262.908059944853,28245.458037751192,57508.366097696045,20750.87271189095,1574.2859503732052,0.0,0.8790260181655389,2.6808339934735295,0.0014947054983599872,1.0,1.0,-6.974563611740962,328173.3826552358,1525995.9494477757,4.649968675402656,1525995.9494477757,4.649968675402656,0.7346622839026569,0.09241865696107204,4.028046144702076,101325.0,122525.29869110942,1.2092306803958492,1.0,0.0,4.02804614470161,1.3029784366694366,1.303278838457932,3.091414279270981,17861.5014249868,1821.366259118741,15182.279060694837,1548.1616108145838,0.85,0.8500001595306009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.539828769589,4632.441516551485,6.43263179155574,4.692901502689167,-3.912838444917929,8.605739947607095,3.365184100934131,3.5,0.961481171695466,0.6,0.00023053808231222203,0.9895294369512053,0.0002329774877870461,198.93846829526407,0.23190168935254105,0.0002908684289473623,824.3211276368247,0.01000868692001148,0.0001004486751097627,0.0001300894072024593,0.0005240061351484447,0.09241865696013792,0.09241865696013792,0.09241865696013792,0.09241865696523377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484157.8541205239,596.7763495047099,0.0,0.09241865696013792,0.09241865696107204,0.09241865696107204,0.37500532012853854,0.37500532012853854,0.5,10.00009069852485,0.0,0.0,0.0,0.0,0.0,0.0,28245.458037751192,20750.87271189095,0.7346622839026569,1.0827449356282968,0.5766498972949187,42257.45940475719,25750.0,0.0,10295.06190796409,-10295.06190796409,0.18362601776453905,4.590650444113472,8168.114116480131,2126.947791483957,10295.06190796409,0.5228631128030986,0.9936472822756435,1.4526502086563267,1.4522154226411494,1.2672634833095295,0.00022824155401460902,0.003453435584027959,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53376.8424403581,15454.93809203591,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,1.0,,,19153.826561852376,1574.2859503732052,0.37500532012853854,6.17534620354742,3.365184100934131,18698.19471054212,455.631851310256,1555.0553082664694,19.230642106735786
910.0,-29.91598677314327,4.579622508497181,34.95527756961828,14.928220852185063,0.44185845571668236,-26.880203485650703,-37.643476424831874,-2.593924786524549,-7.151196734177745,-7.151196734169185,39.27767646469049,32778.731148010906,29018.555367494268,29018.555367494268,61797.28651550517,58650.83770768469,58650.83770768469,29018.555367494268,87669.39307517896,87669.39307517896,87669.39307517896,116078.30328599465,111580.38732602948,4497.915959965171,0.0,70941.79285089496,45069.68647442996,28746.78486273888,28408.910210815695,57155.695073554576,20831.336174996566,1586.1358677425833,0.0,0.8782789827173356,2.663167677095407,0.0014947054983599872,1.0,1.0,-7.151196734177745,325882.4125458103,1523623.747728807,4.675378876160205,1523623.747728807,4.675378876160205,0.7332676973672072,0.09242208591435937,4.028046144702076,101325.0,122229.30459127613,1.2063094457564878,1.0,0.0,4.02804614470166,1.304162031047171,1.3044658872590744,3.088608661201227,17611.961308884653,1795.9202489009656,14970.164857666305,1526.5319816314752,0.85,0.8499998719685099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4496.540677080797,4632.441516551485,6.45352893512206,4.579622508497181,-4.089877401288195,8.669499909785376,3.3305478684736203,3.5,0.9515851052781772,0.6,0.0002329774877870461,0.9893652607796296,0.0002354817750559157,198.8536484429387,0.23417032934714083,0.00026297713946984,745.2772132575266,0.010271664059481319,0.00010268191632506657,0.00013029557146197952,0.0005248365742991804,0.09242208560135493,0.09242208560135493,0.09242208560135493,0.09242208655747047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483888.30273300887,596.8610927839309,0.0,0.09242208560135493,0.09242208591435937,0.09242208591435937,0.3750053245085378,0.3750053245085378,0.5,10.000090726690892,0.0,0.0,0.0,0.0,0.0,0.0,28408.910210815695,20831.336174996566,0.7332676973672072,1.081209605376634,0.573498950643981,42257.45940475719,25750.0,0.0,10324.923937480837,-10324.923937480837,0.1853383599181465,4.6334589979536585,8197.065331755943,2127.858605724894,10324.923937480837,0.7074561963270636,1.0029132030202725,1.4524026905268697,1.451609688878133,1.267803294243887,0.00023053808231222203,0.00342594174540041,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53327.66055549555,15425.076062519163,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,,,19417.487265204043,1586.1358677425833,0.3750053245085378,6.17534620354742,3.3305478684736203,19103.826561852376,313.6607033516666,1573.2859503732052,12.84991736937809
911.0,-29.812894590082912,4.468675590763339,34.93169491696595,14.643794658500724,0.26649182150517087,-26.80495523968336,-37.4954175442457,-2.741447539979649,-7.268964908268117,-7.268964908231432,39.23269123945884,32606.022652445477,28790.087397598898,28790.087397598898,61396.11005004437,58209.558798509104,58209.558798509104,28790.087397598898,86999.646196108,86999.646196108,86999.646196108,115510.2538460055,111013.24510501008,4497.008740995414,0.0,70387.83904601548,44784.30285507081,28448.373545494072,28510.607649897487,56958.98119539156,20878.930686810036,1593.8383140326791,0.0,0.8778081540442229,2.6514400399516487,0.0014947054983599872,1.0,1.0,-7.268964908268117,324361.93645879906,1521714.2459370007,4.6914081921887005,1521714.2459370007,4.6914081921887005,0.7323214904149933,0.09241236092413906,4.028046144702076,101325.0,122067.07258403664,1.2047083403309808,1.0,0.0,4.028046144702469,1.304868271100699,1.305175559794324,3.0869369988621824,17474.437113535485,1781.8966837335365,14853.270834968092,1514.6121086169173,0.85,0.8499999592812595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4468.3856858456475,4632.441516551485,6.443062309682953,4.468675590763339,-4.223083875314357,8.691759466077695,3.29586354106352,3.5,0.94167529744672,0.6,0.0002354817750559157,0.9893392368736493,0.00023801924181239117,198.76860206820837,0.23461885769049987,0.00024476446913964425,693.6625055417518,0.010516428528620963,0.00010438107359938814,0.00013110070145652756,0.0005280796750697037,0.09241236095131324,0.09241236095131324,0.09241236095131324,0.0924123608715816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483671.1173556545,596.9293640248682,0.0,0.09241236095131324,0.09241236092413906,0.09241236092413906,0.3750053289892651,0.3750053289892651,0.5,10.000090724239396,0.0,0.0,0.0,0.0,0.0,0.0,28510.607649897487,20878.930686810036,0.7323214904149933,1.07790042521006,0.5724474344194128,42257.45940475719,25750.0,0.0,10273.542730294615,-10273.542730294615,0.18560957794620722,4.640239448655176,8161.431797507432,2112.110932787183,10273.542730294615,0.8929513118897052,1.0043808330422461,1.452155523460488,1.4509943162328673,1.268341172566446,0.0002329774877870461,0.003398755109479227,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53224.66464059356,15476.457269705385,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,,,19588.866722382627,1593.8383140326791,0.3750053289892651,6.17534620354742,3.29586354106352,19367.487265204043,221.37945717858383,1585.1358677425833,8.70244629009585
912.0,-29.709726516582993,4.360943927925361,34.90834603240702,14.46886866996067,0.1504522499543966,-26.723602143716132,-37.37208681469781,-2.835490693705152,-7.349662592582263,-7.349662592621268,39.19223103251414,32537.146244253523,28481.963959206263,28481.963959206263,61019.110203459786,57971.41691868346,57971.41691868346,28481.963959206263,86453.38087788972,86453.38087788972,86453.38087788972,115024.4661280558,110528.85302459342,4495.613103462386,0.0,70060.69677107409,44627.16065470571,28259.48457374264,28571.085250166085,56830.56982390872,20904.279941628763,1598.8449041212414,0.0,0.8775215245614435,2.6434275503503706,0.0014947054983599872,1.0,1.0,-7.349662592582263,323323.2944592964,1519998.3651375577,4.701171833843579,1519998.3651375577,4.701171833843579,0.7316585897452826,0.09239136174958991,4.028046144702076,101325.0,121971.77281726187,1.2037678047595546,1.0,0.0,4.028046144702001,1.3053169147918289,1.3056276215090812,3.085876003793658,17393.22099455639,1773.614944405724,14784.233993340902,1507.572309946914,0.85,0.8499997785325655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4440.53238154208,4632.441516551485,6.414087661559904,4.360943927925361,-4.327873385134968,8.68881731306033,3.2616939250613064,3.5,0.9319125500175162,0.6,0.00023801924181239117,0.9893403843190319,0.00024058377236487827,198.68355519764268,0.23444697860101277,0.0002310522390745973,654.8020455374087,0.01074748076769556,0.0001058162316635821,0.00013220301014880907,0.0005325198253479199,0.09239097855693347,0.09239097855693347,0.09239097855693347,0.0923923277147474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483475.6199909875,596.9908126846777,0.0,0.09239097855693347,0.09239136174958991,0.09239136174958991,0.3750053334280813,0.3750053334280813,0.5,10.000126855393685,0.0,0.0,0.0,0.0,0.0,0.0,28571.085250166085,20904.279941628763,0.7316585897452826,1.0737022414614068,0.572528946042084,42257.45940475719,25750.0,0.0,10195.847643728748,-10195.847643728748,0.18539167108995908,4.634791777248973,8104.636125187324,2091.211518541424,10195.847643728748,1.0784423502536922,1.0032016833872237,1.4519099098916708,1.450377381762824,1.2688682623535865,0.0002354817750559157,0.0033723145184001322,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53108.10909402334,15554.152356271252,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,1.0,,,19700.26336954871,1598.8449041212414,0.3750053334280813,6.17534620354742,3.2616939250613064,19538.866722382627,161.3966471660824,1592.8383140326791,6.006590088562234
913.0,-29.60738771428661,4.256826485830309,34.88529352341805,14.36617897069084,0.08032588975782293,-26.63864537680227,-37.26190502112729,-2.888416411297839,-7.407510693227152,-7.407510693256783,39.154030498638974,32520.03743833731,28133.45743805279,28133.45743805279,60653.4948763901,57839.85105847919,57839.85105847919,28133.45743805279,85973.30849653197,85973.30849653197,85973.30849653197,114577.56887546726,110083.76743519356,4493.801440273699,0.0,69859.54717649122,44539.73370383994,28133.126080723643,28604.260378935287,56737.38645965893,20914.693043976007,1602.0991876788069,0.0,0.8773510376297481,2.6376955783304945,0.0014947054983599872,1.0,1.0,-7.407510693227152,322580.35577872297,1518379.658150803,4.706981162834199,1518379.658150803,4.706981162834199,0.7311740547354959,0.09236168460057227,4.028046144702076,101325.0,121912.74557987959,1.203185251220129,1.0,0.0,4.028046144702551,1.3055671555734916,1.3058812701971336,3.0852845274992315,17343.283732827793,1768.5227608640864,14741.78957458977,1503.2441837518184,0.85,0.8499999078424894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4413.20603630671,4632.441516551485,6.374834350946573,4.256826485830309,-4.414427443919449,8.671253929749756,3.228309332756455,3.5,0.922374095073273,0.6,0.00024058377236487827,0.9894344506542008,0.000243152815434926,198.59924798406368,0.23406721128332497,0.00021813724363708574,618.200948467501,0.010965618011332647,0.00010711377180654874,0.00013347000055832954,0.0005376233211823632,0.0923616844010401,0.0923616844010401,0.0923616844010401,0.09236168498666646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483291.21852278843,597.0487661828495,0.0,0.0923616844010401,0.09236168460057227,0.09236168460057227,0.37500548271189804,0.37500548271189804,0.5,10.00012687322836,0.0,0.0,0.0,0.0,0.0,0.0,28604.260378935287,20914.693043976007,0.7311740547354959,1.0690216568138116,0.5731677024189246,42257.45940475719,25750.0,0.0,10110.635614550538,-10110.635614550538,0.18501199540518076,4.625299885129515,8041.524677665323,2069.110936885216,10110.635614550538,1.2636244685624152,1.0011471612834448,1.4516662305331045,1.4497604886605318,1.2693803478005707,0.00023801924181239117,0.0033468155880780736,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52986.29596777523,15639.364385449462,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,,,19772.67119020666,1602.0991876788069,0.37500548271189804,6.17534620354742,3.228309332756455,19650.26336954871,122.40782065795065,1597.8449041212414,4.254283557565486
914.0,-29.50569144455737,4.156501727653316,34.862578057537576,14.299188565369718,0.02935103517599483,-26.552139279457236,-37.1604330726899,-2.92420114083481,-7.449781884020581,-7.449781884044311,39.117587366101574,32536.670238570427,27764.427003402187,27764.427003402187,60301.09724197262,57775.282765938064,57775.282765938064,27764.427003402187,85539.70976934025,85539.70976934025,85539.70976934025,114159.73737045283,109667.95810647831,4491.779263974517,0.0,69733.53471053315,44494.922138990965,28042.902857269088,28620.027601112582,56662.93045838167,20915.80502534484,1604.2144719912244,0.0,0.8772591668872691,2.633513280637338,0.0014947054983599872,1.0,1.0,-7.449781884020581,322038.31993762497,1516836.634434124,4.710112246045494,1516836.634434124,4.710112246045494,0.7308100927384065,0.09232732239290753,4.028046144702076,101325.0,121875.93672268013,1.2028219760442154,1.0,0.0,4.028046144702514,1.3057346542217088,1.3060521638081082,3.0848887495469115,17311.999963617796,1765.3327041974371,14715.195723096345,1500.5323655984812,0.85,0.8499997547378241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4386.516494177071,4632.441516551485,6.329493355435544,4.156501727653316,-4.487965648521715,8.644467376175031,3.195835477604323,3.5,0.9130958507440923,0.6,0.000243152815434926,0.9895091462643926,0.00024573074069388805,198.51553367974145,0.23362167399636063,0.00020975394515500553,594.4426805692857,0.011175371956487653,0.00010832172451023701,0.00013483109092468897,0.0005431058559851685,0.09232732244904858,0.09232732244904858,0.09232732244904858,0.09232732214209131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483115.31260833534,597.1040443885488,0.0,0.09232732244904858,0.09232732239290753,0.09232732239290753,0.37500560341860656,0.37500560341860656,0.5,10.000126870242484,0.0,0.0,0.0,0.0,0.0,0.0,28620.027601112582,20915.80502534484,0.7308100927384065,1.0642071766172267,0.5742143933496039,42257.45940475719,25750.0,0.0,10024.543977641279,-10024.543977641279,0.18458332493412002,4.614583123352997,7977.387275827365,2047.1567018139137,10024.543977641279,1.4483993991667765,0.9988275158772723,1.4514245786584485,1.4491490287878737,1.2698755081509199,0.00024058377236487827,0.003322335369249561,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52876.446062967756,15725.456022358721,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,,,19819.736273634328,1604.2144719912244,0.37500560341860656,6.17534620354742,3.195835477604323,19722.67119020666,97.06508342766756,1601.0991876788069,3.1152843124175433
915.0,-29.40472623797373,4.060008868610989,34.84022543472352,14.256893412116938,-0.006675074737272781,-26.46499250835345,-37.06447191126642,-2.946624179831696,-7.482118415992261,-7.482118415991281,39.082557906445054,32573.376691681828,27389.431462048164,27389.431462048164,59962.80815372999,57750.1764731744,57750.1764731744,27389.431462048164,85139.60793522256,85139.60793522256,85139.60793522256,113764.15843040505,109274.52855031885,4489.629880086197,0.0,69653.4095021329,44475.73771083128,27975.19087922402,28624.55049518248,56599.7413744065,20910.938821114778,1605.5894067942959,0.0,0.877216412162313,2.6303174521259938,0.0014947054983599872,1.0,1.0,-7.482118415992261,321624.15839204594,1515354.5843917353,4.711569528755932,1515354.5843917353,4.711569528755932,0.7305246181816583,0.09229015181410323,4.028046144702076,101325.0,121852.47782346202,1.2025904547097164,1.0,0.0,4.028046144702667,1.3058376011313617,1.306158502277887,3.0846455495018876,17292.108133802085,1763.3043020605494,14698.29423738871,1498.8088936985323,0.85,0.8500001343767296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4360.520800927575,4632.441516551485,6.2812294018232535,4.060008868610989,-4.552603127131256,8.612611995742245,3.164332219697314,3.5,0.9040949199135183,0.6,0.00024573074069388805,0.9895927460997918,0.00024831501813485227,198.432481559472,0.23315881562132856,0.000200715682916969,568.8282453866901,0.011376087639404621,0.00010947563800551751,0.00013625510268837056,0.0005488418410798765,0.09229018113275615,0.09229018113275615,0.09229018113275615,0.09228981827292622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482946.2923191857,597.1571534033588,0.0,0.09229018113275615,0.09229015181410323,0.09229015181410323,0.3750057011803179,0.3750057011803179,0.5,10.000116296656174,0.0,0.0,0.0,0.0,0.0,0.0,28624.55049518248,20910.938821114778,0.7305246181816583,1.0594184124813726,0.5755039846597425,42257.45940475719,25750.0,0.0,9939.713569315461,-9939.713569315461,0.18414409764711445,4.603602441177857,7913.901587936561,2025.8119813789,9939.713569315461,1.6327397840619422,0.9964507448436922,1.4511849534925947,1.448541898677171,1.2703528688905676,0.000243152815434926,0.003298897843079227,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52766.001219459344,15810.286430684539,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,,,19850.328577862314,1605.5894067942959,0.3750057011803179,6.17534620354742,3.164332219697314,19769.736273634328,80.59230422798646,1603.2144719912244,2.3749348030714827
916.0,-29.332033548567196,4.00788358943197,34.818480904342046,14.272825943212979,-0.007906721500829161,-26.399552753788328,-37.006140605639644,-2.940387540019877,-7.492923604858959,-7.4929236048477454,39.05527721856155,32643.872351942286,27077.025765152495,27077.025765152495,59720.89811709478,57819.860681664504,57819.860681664504,27077.025765152495,84896.88644681699,84896.88644681699,84896.88644681699,113506.9277398263,109019.31159225563,4487.616147570656,0.0,69692.89523479433,44516.90680895296,27973.320473157073,28610.0412930093,56583.361766166374,20897.15727395657,1605.536260605294,0.0,0.8772622109988746,2.6292502553418724,0.0014947054983599872,1.0,1.0,-7.492923604858959,321485.8605752559,1514201.133303265,4.710008491800557,1514201.133303265,4.710008491800557,0.7304133908769531,0.09225413532956825,4.028046144702076,101325.0,121864.32714370002,1.202707398408093,1.0,0.0,4.028046144702023,1.305803732242914,1.3061269454487912,3.0847255565607106,17301.91083497356,1764.3038993921025,14706.623365698288,1499.658228416257,0.85,0.8499999512175709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4335.242113754647,4632.441516551485,6.245793211697177,4.00788358943197,-4.589398284161989,8.59728187359396,3.1338177100989677,3.5,0.8953764885997051,0.6,0.00024750762458512933,0.989274237692901,0.0002501911150161405,198.3727537246267,0.11633749975497538,0.0,0.0,0.011376087639404621,0.00011018259675472896,0.00013732502783040036,0.0005531515489233495,0.0922541352049646,0.0922541352049646,0.0922541352049646,0.09225413624133141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482814.62849529006,597.1985214604786,0.0,0.0922541352049646,0.09225413532956825,0.09225413532956825,0.37500573820292893,0.37500573820292893,0.5,10.000116297950235,0.0,0.0,0.0,0.0,0.0,0.0,28610.0412930093,20897.15727395657,0.7304133908769531,1.0554498045537561,0.5769164526993774,42257.45940475719,25750.0,0.0,4928.00774349964,-4928.00774349964,0.09184573244865443,2.2961433112163587,3925.4894709111063,1002.518272588534,4928.00774349964,1.7246787157742345,0.9940014334269952,1.4510661535704694,1.4479396101697202,1.2708122176519554,0.00024573074069388805,0.0032764945161288784,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47185.46714825683,20821.992256500358,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.5,,,19835.271076736408,1605.536260605294,0.37500573820292893,6.17534620354742,3.1338177100989677,19800.328577862314,34.94249887409387,1604.5894067942959,0.9468538109981637
917.0,-29.28442175309867,3.9981518523518456,34.79772754533536,14.332701928820484,0.01671874480319498,-26.354239711535268,-36.981890991423256,-2.913463296789382,-7.486651194635158,-7.486651194635539,39.040189829548574,32735.077444860166,26917.808449615313,26917.808449615313,59652.885894475476,57962.582974049685,57962.582974049685,26917.808449615313,84880.391423665,84880.391423665,84880.391423665,113466.80797273063,108980.60088983487,4486.207082895759,0.0,69826.3102342876,44598.804704980124,28030.561699230522,28586.416549065623,56616.978248296145,20880.861554454466,1604.536260605294,0.0,0.8773548918932677,2.629869721236448,0.0014947054983599872,1.0,1.0,-7.486651194635158,321566.1367350959,1513563.5106399925,4.706849813252744,1513563.5106399925,4.706849813252744,0.7304469771023812,0.09222814095180208,4.028046144702076,101325.0,121904.08588735209,1.2030997866997493,1.0,0.0,4.028046144702138,1.3056736322285816,1.3059968132320368,3.0850329249789845,17335.03235213114,1767.6813541965034,14734.779574791104,1502.5293627070514,0.85,0.850000119727474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.874190416374,4632.441516551485,6.229713540217986,3.9981518523518456,-4.595995559460828,8.594147411812674,3.1165265989943154,3.5,0.890436171141233,0.6,0.00024750762458512933,0.9844115723080938,0.00025142697581745436,198.33402385120726,0.0,0.0,0.0,0.011376087639404621,0.00011047773391473212,0.0001370298906703972,0.0005519627228238404,0.09222814095161234,0.09222814095161234,0.09222814095161234,0.09222814095221062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482741.8156112673,597.2213976240897,0.0,0.09222814095161234,0.09222814095180208,0.09222814095180208,0.37500576893379356,0.37500576893379356,0.5,10.000116297955222,0.0,0.0,0.0,0.0,0.0,0.0,28586.416549065623,20880.861554454466,0.7304469771023812,1.0536218593805065,0.5781848211908998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475063543914708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19785.271076736408,1604.536260605294,0.37500576893379356,6.17534620354742,3.1165265989943154,,,,
918.0,-29.237270914739128,3.989033360596755,34.77809027077794,14.395399193186336,0.04344387766976406,-26.309254292373584,-36.95844904342664,-2.884692419347234,-7.478126168612562,-7.47812616862229,39.0306715201874,32827.79122738683,26844.218297286352,26844.218297286352,59672.00952467318,58108.227195345135,58108.227195345135,26844.218297286352,84952.4454926315,84952.4454926315,84952.4454926315,113518.00134378127,109032.80696119847,4485.194382582808,0.0,69963.67164060967,44682.75113366896,28089.911674378567,28565.555851149784,56655.46752552835,20867.24849702543,1603.536260605294,0.0,0.8774384393832215,2.6307118412248998,0.0014947054983599872,1.0,1.0,-7.478126168612562,321675.26782147493,1513161.3526782568,4.704002775612949,1513161.3526782568,4.704002775612949,0.7305038489627538,0.09220933654357684,4.028046144702076,101325.0,121944.93872191425,1.2035029728291562,1.0,0.0,4.028046144702225,1.305534637784979,1.3058577843844588,3.085361374659669,17369.133601567602,1771.15871388982,14763.76218414029,1505.4847663718285,0.85,0.8499999207103703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.055421040137,4632.441516551485,6.218177827056619,3.989033360596755,-4.594258052988835,8.58329141358559,3.111937330957531,3.5,0.8891249517021517,0.6,0.00024750762458512933,0.979621390687446,0.00025265641087261444,198.29568384519413,0.0,0.0,0.0,0.011376087639404621,0.00011076373498775911,0.0001367438895973702,0.0005508106973042534,0.09220947742697948,0.09220947742697948,0.09220947742697948,0.09220895553103375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482695.95463686995,597.2358049205335,0.0,0.09220947742697948,0.09220933654357684,0.09220933654357684,0.3750057946261048,0.3750057946261048,0.5,10.000100902785533,0.0,0.0,0.0,0.0,0.0,0.0,28565.555851149784,20867.24849702543,0.7305038489627538,1.053243616739825,0.5794284763883552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472237463375581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19735.271076736408,1603.536260605294,0.3750057946261048,6.17534620354742,3.111937330957531,,,,
919.0,-29.190588565946026,3.9805182536217854,34.75952404588555,14.461293524969392,0.072548482186304,-26.264288475672462,-36.93553969552738,-2.8537516096472495,-7.468960769437729,-7.468960769440875,39.02210926664664,32920.831405098594,26771.81283698471,26771.81283698471,59692.644242083305,58257.181422999056,58257.181422999056,26771.81283698471,85028.99425998377,85028.99425998377,85028.99425998377,113574.23011757588,109089.96437854964,4484.265739026232,0.0,70105.19143682517,44768.84141260875,28151.500026907135,28545.235857592103,56696.73588449924,20854.17364526723,1602.536260605294,0.0,0.8775217786459448,2.631617456188031,0.0014947054983599872,1.0,1.0,-7.468960769437729,321792.62899508583,1512799.6580632713,4.701163177004821,1512799.6580632713,4.701163177004821,0.7305658201356462,0.09219193047868952,4.028046144702076,101325.0,121986.92244928388,1.2039173200028017,1.0,0.0,4.028046144700512,1.3053851932439429,1.3057083028528336,3.085714596388361,17404.267210054597,1774.7413449092808,14793.623673999005,1508.5297909070891,0.85,0.8499998015114707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.374961222853,4632.441516551485,6.206697325797715,3.9805182536217854,-4.5917988465459665,8.572317100167751,3.107516839031999,3.5,0.8878619540091426,0.6,0.00024750762458512933,0.9749035706315234,0.0002538790830613111,198.25773938458482,0.0,0.0,0.0,0.011376087639404621,0.00011104389860803675,0.0001364637259770926,0.0005496821853137083,0.09219193047988652,0.09219193047988652,0.09219193047988652,0.09219193047222604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482654.63417867816,597.2487861623196,0.0,0.09219193047988652,0.09219193047868952,0.09219193047868952,0.3750057545602539,0.3750057545602539,0.5,10.000100902607667,0.0,0.0,0.0,0.0,0.0,0.0,28545.235857592103,20854.17364526723,0.7305658201356462,1.052840931860473,0.5806477373258991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469439831075308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19685.271076736408,1602.536260605294,0.3750057545602539,6.17534620354742,3.107516839031999,,,,
920.0,-29.144382316965444,3.972590598561192,34.741987782518855,14.528194593172543,0.10174116534168233,-26.21970815481789,-36.91366167096419,-2.8229329965381944,-7.459489491373745,-7.459489491373523,39.01451926644359,33016.25708253747,26701.318607276953,26701.318607276953,59717.575689814425,58409.85518720798,58409.85518720798,26701.318607276953,85111.17379448493,85111.17379448493,85111.17379448493,113636.5482355436,109153.14427480736,4483.403960736241,0.0,70251.28213239195,44857.68402880508,28215.10900398541,28525.374441058673,56740.48344504408,20841.534326286026,1601.536260605294,0.0,0.8776030102864183,2.632553553118624,0.0014947054983599872,1.0,1.0,-7.459489491373745,321913.94228047045,1512479.0889384192,4.698395720992594,1512479.0889384192,4.698395720992594,0.7306314022047427,0.09217570685111079,4.028046144702076,101325.0,122030.35559239112,1.204345971797593,1.0,0.0,4.028046144701734,1.3052363729216763,1.3055594456944848,3.0860664231150627,17440.53558690994,1778.4396900990594,14824.452746200854,1511.6734813826183,0.85,0.8499998565025378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.831419488635,4632.441516551485,6.195443860410922,3.972590598561192,-4.588873500595872,8.561464099157064,3.103263170695544,3.5,0.8866466201987269,0.6,0.00024750762458512933,0.9702579983938436,0.0002550946500774549,198.22019620604937,0.0,0.0,0.0,0.011376087639404621,0.00011131206069688906,0.00013619556388824028,0.0005486020160455515,0.0921757068514155,0.0921757068514155,0.0921757068514155,0.0921757068437637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482618.0062486456,597.2602929593876,0.0,0.0921757068514155,0.09217570685111079,0.09217570685111079,0.37500572346783895,0.37500572346783895,0.5,10.00010090269398,0.0,0.0,0.0,0.0,0.0,0.0,28525.374441058673,20841.534326286026,0.7306314022047427,1.0524685738297208,0.5818818430497745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466671061331748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19635.271076736408,1601.536260605294,0.37500572346783895,6.17534620354742,3.103263170695544,,,,
