time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
921.0,-29.098668764746435,3.9652373484363457,34.72544371635559,14.597447064612084,0.13213223115368591,-26.175597195544498,-36.89286100035531,-2.790939356744124,-7.449591340389247,-7.449591340387283,39.00791541124889,33114.195061700964,26632.390014547935,26632.390014547935,59746.5850762489,58567.19731089638,58567.19731089638,26632.390014547935,85199.58732544431,85199.58732544431,85199.58732544431,113705.59574484132,109222.98164570871,4482.614099132612,0.0,70402.13575114489,44949.133426253764,28281.11369432347,28506.008419397014,56787.122113720485,20829.373764420732,1600.536260605294,0.0,0.8776827464856369,2.6335321212023053,0.0014947054983599872,1.0,1.0,-7.449591340389247,322040.7616353373,1512200.2121547158,4.695679529745538,1512200.2121547158,4.695679529745538,0.7307011721166584,0.09216076710018743,4.028046144702076,101325.0,122075.19210710669,1.2047884737933057,1.0,0.0,4.028046144702073,1.305081914394331,1.3054049489354862,3.0864316640012834,17477.986403840467,1782.2586106203921,14856.289014707825,1514.9198772983461,0.85,0.8500000326950379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4306.421851746511,4632.441516551485,6.184343041949527,3.9652373484363457,-4.585396843909287,8.550634192345633,3.0991725251749678,3.5,0.8854778643357051,0.6,0.00024750762458512933,0.9656854576601956,0.00025630252855295875,198.18306733957579,0.0,0.0,0.0,0.011376087639404621,0.00011156757197067675,0.0001359400526144526,0.0005475728048442431,0.09216076717374393,0.09216076717374393,0.09216076717374393,0.09216076695448289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482586.13772067474,597.2703043897478,0.0,0.09216076717374393,0.09216076710018743,0.09216076710018743,0.3750056995552303,0.3750056995552303,0.5,10.000100896037232,0.0,0.0,0.0,0.0,0.0,0.0,28506.008419397014,20829.373764420732,0.7307011721166584,1.0521150368670182,0.5831286008012045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463931572744038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,19585.271076736408,1600.536260605294,0.3750056995552303,6.17534620354742,3.0991725251749678,,,,
922.0,-29.053443771048308,3.958445410786552,34.70985456002485,14.668535102996998,0.16337815249904356,-26.13169311870622,-36.87296739136798,-2.758372483175022,-7.4392927971633185,-7.4392927971121345,39.002234829876805,33213.94938068622,26565.03251760748,26565.03251760748,59778.9818982937,58728.51015374173,58728.51015374173,26565.03251760748,85293.5426713492,85293.5426713492,85293.5426713492,113780.64858079939,109298.75705131494,4481.891529484446,0.0,70558.10031982732,45043.539614257345,28349.511895077754,28487.105909450187,56836.61780452794,20817.660760762425,1599.536260605294,0.0,0.8777610849213694,2.6345505785013366,0.0014947054983599872,1.0,1.0,-7.4392927971633185,322172.75270886306,1511960.3557742196,4.693011258902234,1511960.3557742196,4.693011258902234,0.7307748574717963,0.09214702867081348,4.028046144702076,101325.0,122121.59401086216,1.2052464249776675,1.0,0.0,4.028046144703418,1.304924725955866,1.3052477215896587,3.086803448951054,17516.706061729084,1786.2069169113902,14889.202660755891,1518.276135148689,0.85,0.8500001431939407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4303.144003380316,4632.441516551485,6.173400773188032,3.958445410786552,-4.581393684276563,8.539839095063115,3.095241945718241,3.5,0.8843548416337832,0.6,0.00024750762458512933,0.9611846568563609,0.0002575026794483225,198.14634896832973,0.0,0.0,0.0,0.011376087639404621,0.00011181244769452981,0.00013569517689059952,0.0005465864341288457,0.09214702874014427,0.09214702874014427,0.09214702874014427,0.09214702847874937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482558.72498908837,597.2789159049244,0.0,0.09214702874014427,0.09214702867081348,0.09214702867081348,0.37500568135943096,0.37500568135943096,0.5,10.000100890132527,0.0,0.0,0.0,0.0,0.0,0.0,28487.105909450187,20817.660760762425,0.7307748574717963,1.0517688104504233,0.5843758946902046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461222316097508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19535.271076736408,1599.536260605294,0.37500568135943096,6.17534620354742,3.095241945718241,,,,
923.0,-29.00873866248897,3.9522024348285054,34.69518685563378,14.741937664244347,0.19568044466882045,-26.08822915536235,-36.85422985637558,-2.724829061771111,-7.428579134412871,-7.428579134400293,38.99751190824185,33316.437497832725,26499.157115141617,26499.157115141617,59815.59461297434,58894.91701199118,58894.91701199118,26499.157115141617,85394.0741271328,85394.0741271328,85394.0741271328,113862.75784852305,109381.51910508805,4481.238743435002,0.0,70719.48209140317,45141.00258002501,28420.532790420184,28468.68372139025,56889.21651181043,20806.411561718152,1598.536260605294,0.0,0.8778379749221177,2.6356104184771145,0.0014947054983599872,1.0,1.0,-7.428579134412871,322310.1093194755,1511760.9574431183,4.690392617951219,1511760.9574431183,4.690392617951219,0.7308526015934145,0.09213453615004398,4.028046144702076,101325.0,122169.61597758126,1.205720364940353,1.0,0.0,4.028046144702036,1.3047628636564683,1.305085819226022,3.0871863822165175,17556.77059072861,1790.2923618900045,14923.251110558564,1521.7481107777442,0.85,0.8499997783441587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.995577542349,4632.441516551485,6.162601016042705,3.9522024348285054,-4.576857791210234,8.52906022603874,3.0914684401079477,3.5,0.8832766971736994,0.6,0.00024750762458512933,0.9567578325952345,0.00025869411898490284,198.11006606394585,0.0,0.0,0.0,0.011376087639404621,0.0001120435468121588,0.00013546407777297053,0.0005456555562190361,0.09213453612618472,0.09213453612618472,0.09213453612618472,0.09213453615613165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482535.9338093928,597.2860754968227,0.0,0.09213453612618472,0.09213453615004398,0.09213453615004398,0.37500566774003113,0.37500566774003113,0.5,10.0001008928987,0.0,0.0,0.0,0.0,0.0,0.0,28468.68372139025,20806.411561718152,0.7308526015934145,1.0514399438170567,0.5856371302093095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458543012881537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19485.271076736408,1598.536260605294,0.37500566774003113,6.17534620354742,3.0914684401079477,,,,
924.0,-28.964537727016058,3.946496329338899,34.681408753547245,14.817721174936764,0.22909951148119898,-26.045104579106624,-36.83659971049053,-2.6903335912829367,-7.417459465619288,-7.41745946562032,38.9937250647371,33421.51998477983,26434.73265911916,26434.73265911916,59856.25264389899,59066.442350609046,59066.442350609046,26434.73265911916,85501.1750097282,85501.1750097282,85501.1750097282,113951.90560738079,109471.25147497366,4480.654132407122,0.0,70886.64928453702,45241.72710149218,28494.357981160938,28450.730597652582,56945.08857881352,20795.615111548825,1597.536260605294,0.0,0.8779134504850818,2.6367107783600656,0.0014947054983599872,1.0,1.0,-7.417459465619288,322452.7199309224,1511601.0940161352,4.687822432820411,1511601.0940161352,4.687822432820411,0.7309343090565356,0.09212326093279835,4.028046144702076,101325.0,122219.38238765638,1.2062115212203937,1.0,0.0,4.028046144703257,1.304596449161268,1.304919363539821,3.087580184118796,17598.27140455462,1794.5242671610204,14958.526389856994,1525.3451881995375,0.85,0.8499997554297047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4296.9744337007105,4632.441516551485,6.1519408753737,3.946496329338899,-4.571800620694539,8.518296950033438,3.087849218045248,3.5,0.8822426337272137,0.6,0.00024750762458512933,0.9524025536378398,0.00025987711145852984,198.0742054104691,0.0,0.0,0.0,0.011376087639404621,0.00011226139064081608,0.00013524623394431325,0.0005447780712248661,0.09212326085677125,0.09212326085677125,0.09212326085677125,0.09212326116511145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482517.65994458064,597.2918159624961,0.0,0.09212326085677125,0.09212326093279835,0.09212326093279835,0.3750056578164607,0.3750056578164607,0.5,10.000100898543087,0.0,0.0,0.0,0.0,0.0,0.0,28450.730597652582,20795.615111548825,0.7309343090565356,1.0511223028664947,0.5869078584103624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445589548525159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19435.271076736408,1597.536260605294,0.3750056578164607,6.17534620354742,3.087849218045248,,,,
925.0,-28.920900749549492,3.9413155132041786,34.668491024372464,14.895651360880606,0.26324991085939936,-26.00242464936757,-36.8202583520673,-2.6552261896259886,-7.405929221425367,-7.405929221437177,38.99088508794535,33529.71566786401,26371.697936159133,26371.697936159133,59901.41360402314,59243.698007644634,59243.698007644634,26371.697936159133,85615.39594380377,85615.39594380377,85615.39594380377,114048.64740396226,109568.50894220878,4480.1384617534795,0.0,71060.03022871807,45346.04788770891,28571.09149001017,28433.25146015848,57004.34295016865,20785.276135435455,1596.536260605294,0.0,0.8779874960840004,2.6378521503698265,0.0014947054983599872,1.0,1.0,-7.405929221425367,322600.6486255755,1511481.2114153006,4.685301216395235,1511481.2114153006,4.685301216395235,0.7310200229671378,0.09211321685552484,4.028046144702076,101325.0,122271.05987963485,1.2067215384123844,1.0,0.0,4.028046144700954,1.3044271261429499,1.304749998610583,3.0879809718558775,17641.31483999517,1798.9134760591203,14995.118739674592,1529.076569437534,0.85,0.8500000638092289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4294.078467980498,4632.441516551485,6.141410347482943,3.9413155132041786,-4.566223213590526,8.507538726794705,3.084381546947264,3.5,0.8812518705563611,0.6,0.00024750762458512933,0.9481238210802323,0.00026104989568043424,198.03881503452814,0.0,0.0,0.0,0.011376087639404621,0.00011246365901169501,0.0001350439655734343,0.0005439633248933519,0.09211321685685767,0.09211321685685767,0.09211321685685767,0.09211321685214922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482503.9554026219,597.2961210057152,0.0,0.09211321685685767,0.09211321685552484,0.09211321685552484,0.3750056508611204,0.3750056508611204,0.5,10.000100898430503,0.0,0.0,0.0,0.0,0.0,0.0,28433.25146015848,20785.276135435455,0.7310200229671378,1.050821928714923,0.5881958098731986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453278768852509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19385.271076736408,1596.536260605294,0.3750056508611204,6.17534620354742,3.084381546947264,,,,
926.0,-28.877814520697235,3.9366486335749165,34.65640571133097,14.976550905872159,0.2989657626830792,-25.960068469392866,-36.80512021584434,-2.6187802874408885,-7.393997661861363,-7.393997661875237,38.98896939073938,33640.72022170656,26310.025555515433,26310.025555515433,59950.74577722199,59426.63777033734,59426.63777033734,26310.025555515433,85736.66332585277,85736.66332585277,85736.66332585277,114152.89793175203,109673.20786003252,4479.690071719507,0.0,71240.01416196015,45454.09661810876,28651.019493168213,28416.23460589925,57067.25409906746,20775.383227830916,1595.536260605294,0.0,0.8780601487756586,2.639033659156124,0.0014947054983599872,1.0,1.0,-7.393997661861363,322753.78225055104,1511400.3490537365,4.682827691482943,1511400.3490537365,4.682827691482943,0.7311096461569161,0.09210437429498063,4.028046144702076,101325.0,122324.71086641739,1.207251032483764,1.0,0.0,4.028046144703263,1.3042513940278264,1.3045742229981567,3.0883970399775067,17685.997529015207,1803.4698423024383,15033.102162377354,1532.949800632974,0.85,0.8500002410219961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4291.305677175623,4632.441516551485,6.131007095451589,3.9366486335749165,-4.560136848498605,8.496785482073522,3.081062827962188,3.5,0.8803036651320537,0.6,0.00024750762458512933,0.943919434856677,0.00026221265867114015,198.0038837316069,0.0,0.0,0.0,0.011376087639404621,0.00011265133449586474,0.0001348562900892646,0.000543207359382887,0.09210437429328802,0.09210437429328802,0.09210437429328802,0.09210437429980982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482494.7110875054,597.2990249285677,0.0,0.09210437429328802,0.09210437429498063,0.09210437429498063,0.3750056462573353,0.3750056462573353,0.5,10.00010089855577,0.0,0.0,0.0,0.0,0.0,0.0,28416.23460589925,20775.383227830916,0.7311096461569161,1.0505279555443277,0.5894925339023152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450696368139861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,19335.271076736408,1595.536260605294,0.3750056462573353,6.17534620354742,3.081062827962188,,,,
927.0,-28.83530560200464,3.932484923952195,34.64512766964024,15.060094242822402,0.3357201193948709,-25.918134632229414,-36.79135803887618,-2.581450813101904,-7.3816547383515285,-7.381654738365069,38.98800224000194,33755.15125247005,26249.64515571698,26249.64515571698,60004.79640818703,59616.07706123428,59616.07706123428,26249.64515571698,85865.72221695125,85865.72221695125,85865.72221695125,114265.41382361701,109786.1030880955,4479.310735521514,0.0,71427.12491538945,45566.19925755817,28734.361842034752,28399.691606665765,57134.05344870052,20765.94763475113,1594.536260605294,0.0,0.8781313712566665,2.6402563425823176,0.0014947054983599872,1.0,1.0,-7.3816547383515285,322912.2556304531,1511359.526468586,4.6804031129689125,1511359.526468586,4.6804031129689125,0.7312032793298748,0.09209676489829248,4.028046144702076,101325.0,122380.52787593461,1.2078019035374745,1.0,0.0,4.028046144702636,1.3040714506489997,1.3043942350796531,3.0888231950001135,17732.449517574325,1808.2066268883182,15072.583446614159,1536.97577119752,0.85,0.8500000765080978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4288.654088980994,4632.441516551485,6.120718670960479,3.932484923952195,-4.553538151295163,8.486023075247358,3.0778905117960345,3.5,0.8793972890845813,0.6,0.00024750762458512933,0.9397910917135762,0.00026336451448356906,197.96943254554498,0.0,0.0,0.0,0.011376087639404621,0.00011282220241679777,0.00013468542216833155,0.0005425190955127194,0.09209676492761952,0.09209676492761952,0.09209676492761952,0.09209676357788416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482490.0439831429,597.3004910044232,0.0,0.09209676492761952,0.09209676489829248,0.09209676489829248,0.3750056435357469,0.3750056435357469,0.5,10.00010091341631,0.0,0.0,0.0,0.0,0.0,0.0,28399.691606665765,20765.94763475113,0.7312032793298748,1.0502457428836918,0.5908061692625765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448147465531196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19285.271076736408,1594.536260605294,0.3750056435357469,6.17534620354742,3.0778905117960345,,,,
928.0,-28.793383731805452,3.928813996555229,34.63463346076353,15.146762353274994,0.3739209681832926,-25.876578900131296,-36.7789993766695,-2.5428838634880173,-7.368900185450968,-7.368900185395939,38.987981835194724,33873.08536500951,26190.51128763593,26190.51128763593,60063.59665264544,59812.31145793418,59812.31145793418,26190.51128763593,86002.82274557011,86002.82274557011,86002.82274557011,114386.44405529686,109907.4437724985,4479.000282798349,0.0,71621.87704229142,45682.650949378025,28821.362325459333,28383.621309726743,57204.98363518607,20756.968329374347,1593.536260605294,0.0,0.8782011728638822,2.6415202718023068,0.0014947054983599872,1.0,1.0,-7.368900185450968,323076.07831089845,1511358.6652086044,4.678027148002624,1511358.6652086044,4.678027148002624,0.7313009183314171,0.0920903858517072,4.028046144702076,101325.0,122438.65844983386,1.2083756076963619,1.0,0.0,4.028046144701186,1.3038855942729808,1.3042083327003693,3.089263477098257,17780.798548321683,1813.136855941803,15113.68316429554,1541.166776044372,0.85,0.850000247357963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4286.121853088,4632.441516551485,6.110538194047514,3.928813996555229,-4.546430902596828,8.475244899152058,3.074862207115805,3.5,0.8785320591759442,0.6,0.00024750762458512933,0.9357388363301687,0.00026450502530793544,197.9354688699084,0.0,0.0,0.0,0.011376087639404621,0.00011297584856091908,0.00013453177602421024,0.0005419002017542432,0.09209038585144622,0.09209038585144622,0.09209038585144622,0.0920903858542528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482489.94551884476,597.3005219349233,0.0,0.09209038585144622,0.0920903858517072,0.0920903858517072,0.37500564237899847,0.37500564237899847,0.5,10.000100913416262,0.0,0.0,0.0,0.0,0.0,0.0,28383.621309726743,20756.968329374347,0.7313009183314171,1.0499713982209948,0.5921352164180079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445633596574667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19235.271076736408,1593.536260605294,0.37500564237899847,6.17534620354742,3.074862207115805,,,,
929.0,-28.7520690086139,3.925625978561829,34.62490202287071,15.236656728107505,0.41349790863536195,-25.835443757687244,-36.76816733842713,-2.5031273417607722,-7.355725808338946,-7.35572580834954,38.98892914044727,33994.95807682241,26132.562159207613,26132.562159207613,60127.520236030025,60016.03685705484,60016.03685705484,26132.562159207613,86148.59901626245,86148.59901626245,86148.59901626245,114516.63248698247,110037.87222270141,4478.760264281065,0.0,71824.87535236431,45803.79657427985,28912.30975342718,28368.033470720016,57280.3432241472,20748.45482511631,1592.536260605294,0.0,0.8782695189025437,2.6428263057537777,0.0014947054983599872,1.0,1.0,-7.355725808338946,323245.36195966473,1511398.650107734,4.675700962714291,1511398.650107734,4.675700962714291,0.7314026489193115,0.0920852648235145,4.028046144702076,101325.0,122499.28141972692,1.2089739098912107,1.0,0.0,4.02804614470277,1.3036940607243037,1.3040167517432104,3.089717339407209,17831.194770902173,1818.2758404656201,15156.512372789908,1545.534139873444,0.85,0.8499998215219462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4283.707190186276,4632.441516551485,6.100454816117168,3.925625978561829,-4.5388127533881875,8.464438731950017,3.0719756188909737,3.5,0.8777073196831353,0.6,0.00024750762458512933,0.9317637099046474,0.0002656334668909333,197.9020084839183,0.0,0.0,0.0,0.011376087639404621,0.00011311067418372264,0.0001343969504014067,0.0005413571179241024,0.09208526478850168,0.09208526478850168,0.09208526478850168,0.09208526510892585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482494.5167861651,597.2990859651263,0.0,0.09208526478850168,0.0920852648235145,0.0920852648235145,0.3750056424146797,0.3750056424146797,0.5,10.00010091340482,0.0,0.0,0.0,0.0,0.0,0.0,28368.033470720016,20748.45482511631,0.7314026489193115,1.0497060047413014,0.5934838404126643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444315530077147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,19185.271076736408,1592.536260605294,0.3750056424146797,6.17534620354742,3.0719756188909737,,,,
930.0,-28.711383297440584,3.9229114727892087,34.615914344438984,15.329937426745914,0.45446673645663893,-25.794729919879224,-36.75896016703916,-2.4621866399356103,-7.342124473173612,-7.342124473156075,38.99086056172045,34121.09318134876,26075.740692673782,26075.740692673782,60196.833874022544,60227.8372408039,60227.8372408039,26075.740692673782,86303.57793347767,86303.57793347767,86303.57793347767,114656.51370019169,110177.9218294041,4478.591870787576,0.0,72036.78961270621,45930.0455579845,29007.493394135236,28352.93576671402,57360.42916084926,20740.414703189654,1591.536260605294,0.0,0.8783363864191492,2.6441752009606936,0.0014947054983599872,1.0,1.0,-7.342124473173612,323420.20498993195,1511480.1761332727,4.6734253235054535,1511480.1761332727,4.6734253235054535,0.7315085419668828,0.09208142309080357,4.028046144702076,101325.0,122562.62572570951,1.2095990695850927,1.0,0.0,4.02804614470189,1.3034968809948255,1.303819523207705,3.090184720371468,17883.804461240656,1823.6405358854101,15201.233760318064,1550.094452266377,0.85,0.849999998225406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4281.408427351012,4632.441516551485,6.090458580427314,3.9229114727892087,-4.530681955528583,8.453593428317792,3.0692285901238905,3.5,0.8769224543211116,0.6,0.00024750762458512933,0.9278669069652892,0.0002667490592962687,197.86906858241497,0.0,0.0,0.0,0.011376087639404621,0.00011322539200705007,0.00013428223257807925,0.0005408950292381196,0.09208142311676829,0.09208142311676829,0.09208142311676829,0.09208142290773952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482503.8369801251,597.2961582066278,0.0,0.09208142311676829,0.09208142309080357,0.09208142309080357,0.37500564340425896,0.37500564340425896,0.5,10.000100912874785,0.0,0.0,0.0,0.0,0.0,0.0,28352.93576671402,20740.414703189654,0.7315085419668828,1.0494488056429891,0.5948542171061326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440713729515757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,19135.271076736408,1591.536260605294,0.37500564340425896,6.17534620354742,3.0692285901238905,,,,
931.0,-28.671356045956806,3.9206615794702633,34.60765346443707,15.42700744410979,0.49707302352917293,-25.754444331163164,-36.751476873736806,-2.419838691426856,-7.328086964160605,-7.328086964176066,38.9937966792187,34251.787472344346,26019.987198273033,26019.987198273033,60271.77467061738,60448.350065210165,60448.350065210165,26019.987198273033,86468.3372634832,86468.3372634832,86468.3372634832,114806.67527504645,110328.17866678463,4478.496608261822,0.0,72258.34839883691,46061.785805313564,29107.291770581498,28338.338011563243,57445.62978214474,20732.857681801328,1590.536260605294,0.0,0.8784017478545076,2.645567923308277,0.0014947054983599872,1.0,1.0,-7.328086964160605,323600.73297295574,1511604.1171382936,4.671201153504874,1511604.1171382936,4.671201153504874,0.7316186882004669,0.09207888754685793,4.028046144702076,101325.0,122628.89263685896,1.2102530731493606,1.0,0.0,4.028046144702021,1.3032929863916867,1.30361557813647,3.090668166529596,17938.808495000823,1829.2493863858529,15247.987074922366,1554.8619635576233,0.85,0.8499999918707905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4279.223989327779,4632.441516551485,6.0805387292569595,3.9206615794702633,-4.522035005483144,8.442696584953408,3.066619090846753,3.5,0.8761768830990723,0.6,0.00024750762458512933,0.9240503263505203,0.00026785080587833935,197.83667248089495,0.0,0.0,0.0,0.011376087639404621,0.0001133187101086979,0.0001341889144764314,0.0005405191396185462,0.09207888754671388,0.09207888754671388,0.09207888754671388,0.09207888754829895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482518.0054581904,597.2917074256851,0.0,0.09207888754671388,0.09207888754685793,0.09207888754685793,0.3750056451548772,0.3750056451548772,0.5,10.000100912868373,0.0,0.0,0.0,0.0,0.0,0.0,28338.338011563243,20732.857681801328,0.7316186882004669,1.0491968649171475,0.5962470531220548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438310137498012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19085.271076736408,1590.536260605294,0.3750056451548772,6.17534620354742,3.066619090846753,,,,
932.0,-28.632007475667532,3.9188679603611063,34.6001047207433,15.528091904148482,0.5413386451167129,-25.71460446401489,-36.745848355907924,-2.376064368715253,-7.31359970254897,-7.3135997025384745,38.99776938768423,34387.508027296055,25965.234293005622,25965.234293005622,60352.74232030168,60678.39835496008,60678.39835496008,25965.234293005622,86643.6326479657,86643.6326479657,86643.6326479657,114967.88816683044,110489.41135626794,4478.476810562491,0.0,72490.38586051701,46199.495524029364,29212.10037387516,28324.25551886474,57536.3558927399,20725.79884688543,1589.536260605294,0.0,0.878465556126274,2.647005875032406,0.0014947054983599872,1.0,1.0,-7.31359970254897,323787.1280658654,1511771.8275257736,4.669030040064612,1511771.8275257736,4.669030040064612,0.731733225365146,0.09207769988067406,4.028046144702076,101325.0,122698.3481735493,1.21093854600098,1.0,0.0,4.028046144700848,1.3030822911944515,1.3034048307878523,3.091167896242244,17996.413957635676,1835.1235088063381,15296.95529277771,1559.8553321243962,0.85,0.8500001905261455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4277.152405149346,4632.441516551485,6.070682508704991,3.9188679603611063,-4.512864911834681,8.431732872195788,3.0641452254835198,3.5,0.8754700644238628,0.6,0.00024750762458512933,0.9203149648582629,0.0002689379549785413,197.8048360089342,0.0,0.0,0.0,0.011376087639404621,0.00011338894559766457,0.00013411867898746474,0.0005402362278279926,0.09207769983166711,0.09207769983166711,0.09207769983166711,0.09207770037148895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482537.1762209634,597.2856852103748,0.0,0.09207769983166711,0.09207769988067406,0.09207769988067406,0.3750056475164211,0.3750056475164211,0.5,10.000100911391298,0.0,0.0,0.0,0.0,0.0,0.0,28324.25551886474,20725.79884688543,0.731733225365146,1.048949683793185,0.5976657279338605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443594622602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19035.271076736408,1589.536260605294,0.3750056475164211,6.17534620354742,3.0641452254835198,,,,
933.0,-28.593367175949254,3.9175227538787234,34.59325533460945,15.63390145255255,0.5878118830564447,-25.675181050331794,-36.7421608074568,-2.3303742461747117,-7.298652505719417,-7.298652505727059,39.002803285055855,34528.497176392724,25911.42477781762,25911.42477781762,60439.921954210346,60918.63935406201,60918.63935406201,25911.42477781762,86830.06413187963,86830.06413187963,86830.06413187963,115140.76397546043,110662.22969075794,4478.534284702494,0.0,72733.79753890674,46343.6553466065,29322.380213666933,28310.699843580813,57633.080057247746,20719.249649816105,1588.536260605294,0.0,0.8785277736530681,2.648490125157009,0.0014947054983599872,1.0,1.0,-7.298652505719417,323979.52926094097,1511984.3568818057,4.666913247052769,1511984.3568818057,4.666913247052769,0.7318522595446895,0.0920778923140615,4.028046144702076,101325.0,122771.23385867325,1.2116578717855737,1.0,0.0,4.028046144703315,1.302862447490734,1.303184932668309,3.091689496815222,18056.843175585396,1841.285574134429,15348.315980449015,1565.092664717209,0.85,0.8499999601924564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4275.192325464269,4632.441516551485,6.0608793254707525,3.9175227538787234,-4.5031670307899665,8.42068978466869,3.061805253018041,3.5,0.8748015008622974,0.6,0.00024750762458512933,0.9166626919717795,0.00027000948849868663,197.77358256035316,0.0,0.0,0.0,0.011376087639404621,0.00011343498248330544,0.0001340726421018239,0.000540050789128273,0.09207789236161691,0.09207789236161691,0.09207789236161691,0.09207789200602143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482561.46807111276,597.278054191763,0.0,0.09207789236161691,0.0920778923140615,0.0920778923140615,0.3750056503608088,0.3750056503608088,0.5,10.000100910305456,0.0,0.0,0.0,0.0,0.0,0.0,28310.699843580813,20719.249649816105,0.7318522595446895,1.0487019242104452,0.5991090037543557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433623150171042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18985.271076736408,1588.536260605294,0.3750056503608088,6.17534620354742,3.061805253018041,,,,
934.0,-28.555476172495496,3.916616739157918,34.587094967898,15.74201431302356,0.6339421661505285,-25.636582736613192,-36.74108139295129,-2.28551149657475,-7.283338577617542,-7.2833385776081565,39.00895213088926,34677.38540854512,25858.738038760617,25858.738038760617,60536.123447305734,61169.594501856416,61169.594501856416,25858.738038760617,87028.33254061703,87028.33254061703,87028.33254061703,115325.99961331775,110847.33458420639,4478.665029111368,0.0,72989.88467899876,46495.407338058205,29438.308156600615,28297.66707270072,57735.97522930133,20713.199215369557,1587.536260605294,0.0,0.8785876879054029,2.6500114731860003,0.0014947054983599872,1.0,1.0,-7.283338577617542,324176.74430387904,1512243.9896206455,4.664874998568953,1512243.9896206455,4.664874998568953,0.7319755074563006,0.09207951161308232,4.028046144702076,101325.0,122848.19314084144,1.212417400847189,1.0,0.0,4.0280461447016185,1.302646656959949,1.3029690887249419,3.0922016520600653,18120.41919504804,1847.768523914695,15402.359578385267,1570.6035780195346,0.85,0.850000180050715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4273.342502294934,4632.441516551485,6.051173765003291,3.916616739157918,-4.493014618099457,8.409631357257375,3.059597562329791,3.5,0.8741707320942259,0.6,0.00024750762458512933,0.913096427017747,0.0002710640598972783,197.7429447546387,0.0,0.0,0.0,0.011376087639404621,0.0001134484616073514,0.00013405916297777793,0.0005399964945946256,0.09207959163441648,0.09207959163441648,0.09207959163441648,0.09207906541244908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482591.21438324515,597.2687088523935,0.0,0.09207959163441648,0.09207951161308232,0.09207951161308232,0.3750056535930261,0.3750056535930261,0.5,10.000085568469453,0.0,0.0,0.0,0.0,0.0,0.0,28297.66707270072,20713.199215369557,0.7319755074563006,1.0484991932133036,0.6006200686975864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431342616954241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18935.271076736408,1587.536260605294,0.3750056535930261,6.17534620354742,3.059597562329791,,,,
935.0,-28.51833913914198,3.916147771151629,34.58161767423818,15.85916649727153,0.6855805545314426,-25.597869901895024,-36.741563701629616,-2.2348886835404334,-7.267278627298367,-7.267278627282524,39.01629364350881,34829.76780101998,25806.276160738023,25806.276160738023,60636.043961758005,61434.84694198205,61434.84694198205,25806.276160738023,87241.12310272007,87241.12310272007,87241.12310272007,115526.40795829128,111047.51691767573,4478.891040615542,0.0,73259.24898274,46654.16983843802,29561.19904922442,28285.28485557121,57846.483904795634,20707.794078537852,1586.536260605294,0.0,0.8786470692909799,2.651607675492694,0.0014947054983599872,1.0,1.0,-7.267278627298367,324383.6681669673,1512554.0264300876,4.662855053638346,1512554.0264300876,4.662855053638346,0.7321048447726395,0.09208271515827304,4.028046144702076,101325.0,122928.85889189444,1.2132135099126025,1.0,0.0,4.02804614470215,1.302403246255228,1.3027256177710789,3.0927795644581124,18187.29139414028,1854.5875904758793,15459.200287847127,1576.3997173190771,0.85,0.8500001431124532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4271.601325811777,4632.441516551485,6.041358776812766,3.916147771151629,-4.482124595500537,8.398272366652165,3.057520119145479,3.5,0.8735771768987083,0.6,0.00024750762458512933,0.9096156495672763,0.00027210132620615537,197.7129258016179,0.0,0.0,0.0,0.011376087639404621,0.00011344243862381391,0.0001340651859613154,0.0005400207554502434,0.09208271516127924,0.09208271516127924,0.09208271516127924,0.09208271515273524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482626.6427883254,597.2575790529588,0.0,0.09208271516127924,0.09208271515827304,0.09208271515827304,0.37500559562639374,0.37500559562639374,0.5,10.000085568211922,0.0,0.0,0.0,0.0,0.0,0.0,28285.28485557121,20707.794078537852,0.7321048447726395,1.0482235024267588,0.6021069121218013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429107006588222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,18885.271076736408,1586.536260605294,0.37500559562639374,6.17534620354742,3.057520119145479,,,,
936.0,-28.48200493035053,3.916107777056076,34.576817513943176,15.980280667450302,0.7380445006561832,-25.559921239229055,-36.74490182949228,-2.1840391892367683,-7.250811062224329,-7.250811062240156,39.02484388973984,34990.87091161858,25754.799291497962,25754.799291497962,60745.67020311654,61712.798057827815,61712.798057827815,25754.799291497962,87467.59734932578,87467.59734932578,87467.59734932578,115741.06836917231,111261.86415124805,4479.204217924253,0.0,73543.73669454083,46821.80955330554,29691.0301569281,28273.471019846536,57964.50117677463,20702.93279001411,1585.536260605294,0.0,0.8787040137321757,2.653245179160503,0.0014947054983599872,1.0,1.0,-7.250811062224329,324595.9517994684,1512915.1694274049,4.660918169312432,1512915.1694274049,4.660918169312432,0.7322388105613813,0.09208747273169868,4.028046144702076,101325.0,123014.28455919409,1.21405659569893,1.0,0.0,4.028046144701966,1.302158837155822,1.302481148175408,3.093360064660117,18257.918120245442,1861.7895122437778,15519.228119408539,1582.5208526263852,0.85,0.8499998749693107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4269.968955722082,4632.441516551485,6.03161277249676,3.916107777056076,-4.470753178829149,8.386860955885226,3.0555730083621784,3.5,0.873020859532051,0.6,0.00024750762458512933,0.9062239736553924,0.00027311970526090767,197.68356461473772,0.0,0.0,0.0,0.011376087639404621,0.00011340076078015822,0.00013410686380497112,0.0005401886357277003,0.09208747272653303,0.09208747272653303,0.09208747272653303,0.0920874727436501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482667.90485715965,597.2446163484489,0.0,0.09208747272653303,0.09208747273169868,0.09208747273169868,0.3750055500669931,0.3750055500669931,0.5,10.000085568702838,0.0,0.0,0.0,0.0,0.0,0.0,28273.471019846536,20702.93279001411,0.7322388105613813,1.047980556545465,0.6036603473030285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426916553290883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18835.271076736408,1585.536260605294,0.3750055500669931,6.17534620354742,3.0555730083621784,,,,
937.0,-28.446516864040994,3.91649170052229,34.57269223270716,16.107590007036947,0.7929872871882495,-25.522463970867438,-36.75095782438291,-2.1310656059933724,-7.2337834992565035,-7.233783499251202,39.03468776289461,35159.941112653745,25703.929184059914,25703.929184059914,60863.87029671366,62005.79593348129,62005.79593348129,25703.929184059914,87709.72511754121,87709.72511754121,87709.72511754121,115972.02223309074,111492.4103990534,4479.611834037336,0.0,73844.70748464286,46998.85266378266,29828.727578733557,28262.29711554953,58091.024694283085,20698.692871259693,1584.536260605294,0.0,0.8787590279778161,2.6549392077612866,0.0014947054983599872,1.0,1.0,-7.2337834992565035,324815.56927239755,1513331.0330392686,4.659047090720444,1513331.0330392686,4.659047090720444,0.7323782913552188,0.092093916914425,4.028046144702076,101325.0,123104.74212045633,1.214949342417531,1.0,0.0,4.02804614470214,1.3019043161213029,1.3022265641417126,3.093964813560668,18332.636924174214,1869.4087098218265,15582.737646208494,1588.997022042032,0.85,0.8499997960282745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4268.444043680058,4632.441516551485,6.02184986403129,3.91649170052229,-4.458788219960423,8.375279920482713,3.0537545230952725,3.5,0.872501292312935,0.6,0.00024750762458512933,0.9029244534383627,0.0002741177555249645,197.65489560128745,0.0,0.0,0.0,0.011376087639404621,0.0001133251853867975,0.00013418243919833183,0.0005404930568995612,0.09209391691233472,0.09209391691233472,0.09209391691233472,0.09209391692662158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482715.41056310915,597.2296918176869,0.0,0.09209391691233472,0.092093916914425,0.092093916914425,0.37500551443637625,0.37500551443637625,0.5,10.00008556878783,0.0,0.0,0.0,0.0,0.0,0.0,28262.29711554953,20698.692871259693,0.7323782913552188,1.047732771405278,0.6052559977671377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424774096537951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18785.271076736408,1584.536260605294,0.37500551443637625,6.17534620354742,3.0537545230952725,,,,
938.0,-28.411920399555406,3.917295408507833,34.56924301694738,16.241861809417628,0.8507277431752678,-25.485570478736356,-36.760029069241114,-2.075622177798138,-7.2161557332269695,-7.2161557332340935,39.0459198637438,35338.03988786924,25653.55504173363,25653.55504173363,60991.59492960287,62315.65619161003,62315.65619161003,25653.55504173363,87969.21123334367,87969.21123334367,87969.21123334367,116221.0205458822,111740.89972756617,4480.120818316029,0.0,74163.86795376326,47186.2516493976,29975.12922707295,28251.809312538542,58226.938539611496,20695.119887184388,1583.536260605294,0.0,0.878811970538476,2.6566938488712735,0.0014947054983599872,1.0,1.0,-7.2161557332269695,325043.05113700306,1513805.6492101147,4.6572466136864366,1513805.6492101147,4.6572466136864366,0.7325236999245782,0.0921021712225424,4.028046144702076,101325.0,123200.74696927694,1.2158968366077172,1.0,0.0,4.028046144700866,1.3016380348185554,1.3019602169288813,3.094597758326549,18411.871485461495,1877.48838649911,15650.091285187174,1595.8651818089945,0.85,0.8500000283808685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4267.0259866526485,4632.441516551485,6.012045654743729,3.917295408507833,-4.446201111994601,8.363496520502434,3.0520638529693405,3.5,0.8720182437055258,0.6,0.00024750762458512933,0.8997203072157841,0.00027509396264606975,197.62695487139678,0.0,0.0,0.0,0.011376087639404621,0.0001132120683853375,0.00013429555619979183,0.0005409486974011924,0.09210217122339265,0.09210217122339265,0.09210217122339265,0.09210217121895518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482769.61679398397,597.212661768315,0.0,0.09210217122339265,0.0921021712225424,0.0921021712225424,0.3750054867471636,0.3750054867471636,0.5,10.000085568767544,0.0,0.0,0.0,0.0,0.0,0.0,28251.809312538542,20695.119887184388,0.7325236999245782,1.0474807101202923,0.6069019044136925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422682146995272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18735.271076736408,1583.536260605294,0.3750054867471636,6.17534620354742,3.0520638529693405,,,,
939.0,-28.378267858917482,3.91851561589269,34.56647407207328,16.383678547013574,0.911434318695341,-25.449220541156787,-36.77236925633622,-2.0176130180065783,-7.1978897896412946,-7.197889789585905,39.05862960077533,35526.01750335693,25603.57511338626,25603.57511338626,61129.59261674319,62644.05520073402,62644.05520073402,25603.57511338626,88247.63031412028,88247.63031412028,88247.63031412028,116489.68138632618,112008.9436605521,4480.737725774077,0.0,74503.18826540574,47385.15049133939,30131.153082295947,28242.051072205893,58373.204154501844,20692.256881813497,1582.536260605294,0.0,0.8788627078237548,2.658512979318369,0.0014947054983599872,1.0,1.0,-7.1978897896412946,325278.90070288134,1514342.8391315078,4.655521264549372,1514342.8391315078,4.655521264549372,0.7326754288812103,0.09211235246962737,4.028046144702076,101325.0,123302.91282323273,1.216905135191046,1.0,0.0,4.0280461447043345,1.3013595475098532,1.3016816606888584,3.095259993604172,18496.11091556057,1886.0784177635146,15721.691421172862,1603.1663637605975,0.85,0.8499998455321967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4265.714402338957,4632.441516551485,6.002177524905893,3.91851561589269,-4.432964574271507,8.351480190164196,3.0505004577125168,3.5,0.8715715593464334,0.6,0.00024750762458512933,0.8966153525320073,0.0002760466055886477,197.59978404953844,0.0,0.0,0.0,0.011376087639404621,0.00011305835557565487,0.00013444926900947445,0.0005415678596916258,0.09211235254490496,0.09211235254490496,0.09211235254490496,0.09211235230994222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482830.95549890434,597.1933903048155,0.0,0.09211235254490496,0.09211235246962737,0.09211235246962737,0.375005465410653,0.375005465410653,0.5,10.000085562094464,0.0,0.0,0.0,0.0,0.0,0.0,28242.051072205893,20692.256881813497,0.7326754288812103,1.0472200987108016,0.6086014639410042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420643339583281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18685.271076736408,1582.536260605294,0.375005465410653,6.17534620354742,3.0505004577125168,,,,
940.0,-28.345608833436582,3.920150032552141,34.56439316521405,16.53400344019758,0.9755647953295432,-25.41342298449184,-36.788277759309835,-1.956621065623373,-7.178938272304094,-7.178938272298822,39.07292814345919,35724.92633599829,25553.870000600524,25553.870000600524,61278.79633659881,62993.03932288193,62993.03932288193,25553.870000600524,88546.90932348245,88546.90932348245,88546.90932348245,116779.98592429518,112298.51519327355,4481.47073102164,0.0,74864.87965119301,47596.766615690634,30297.90337278042,28233.076600812732,58530.97997359315,20690.157533440317,1581.536260605294,0.0,0.8789110744849129,2.6604014267486087,0.0014947054983599872,1.0,1.0,-7.178938272304094,325523.74464244436,1514947.3538323366,4.653876648833578,1514947.3538323366,4.653876648833578,0.7328339672639403,0.0921246062326735,4.028046144702076,101325.0,123411.9072943587,1.2179808269860222,1.0,0.0,4.028046144701775,1.3010668690533695,1.301388909788454,3.0959562805813374,18585.904173332205,1895.2347818400988,15798.022014186336,1610.9499180848034,0.85,0.8500001865313589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4264.509111683339,4632.441516551485,5.992218408114407,3.920150032552141,-4.4190438760645145,8.339193908616656,3.049064045954461,3.5,0.8711611559869888,0.6,0.00024750762458512933,0.8936131188070746,0.00027697402754733354,197.5734225273797,0.0,0.0,0.0,0.011376087639404621,0.00011286047919996397,0.00013464714538516536,0.0005423649148638553,0.0921246062761792,0.0921246062761792,0.0921246062761792,0.09212460614147287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482899.96367292845,597.1717084848191,0.0,0.0921246062761792,0.0921246062326735,0.0921246062326735,0.37500544912962924,0.37500544912962924,0.5,10.000085557982967,0.0,0.0,0.0,0.0,0.0,0.0,28233.076600812732,20690.157533440317,0.7328339672639403,1.0469463583942276,0.6103592721686183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418660711598565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18635.271076736408,1581.536260605294,0.37500544912962924,6.17534620354742,3.049064045954461,,,,
941.0,-28.314000095074036,3.9221975251775647,34.56301224457898,16.69360123286026,1.043273471678926,-25.378215991977456,-36.808141333144135,-1.8925106260927582,-7.159243300272806,-7.1592433002661116,39.088951732947955,35936.15480670181,25504.300885018467,25504.300885018467,61440.45569172027,63365.08027640335,63365.08027640335,25504.300885018467,88869.38116142181,88869.38116142181,88869.38116142181,117094.33353138533,112612.00368483766,4482.329846547675,0.0,75251.48915357221,47822.563705430235,30476.583831268865,28224.952369963514,58701.536201232375,20688.88765753215,1580.536260605294,0.0,0.8789568665967217,2.6623650791323765,0.0014947054983599872,1.0,1.0,-7.159243300272806,325778.3472144248,1515625.0169927229,4.652319682852188,1515625.0169927229,4.652319682852188,0.7329999139183274,0.09213911086127223,4.028046144702076,101325.0,123528.5200366866,1.2191317052720119,1.0,0.0,4.028046144702562,1.3007593679811364,1.3010813326033985,3.096688168353434,18681.883585804353,1905.0219581410934,15879.598211057246,1619.268375139038,0.85,0.849999848148264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4263.410177535127,4632.441516551485,5.9821363235014084,3.9221975251775647,-4.404395974517513,8.326593499695077,3.04775462100655,3.5,0.8707870345733,0.6,0.00024750762458512933,0.8907177632845947,0.0002778743557021078,197.54791546705164,0.0,0.0,0.0,0.011376087639404621,0.00011261385702267426,0.00013489376756245508,0.0005433583203742851,0.09213911085075183,0.09213911085075183,0.09213911085075183,0.09213911087901011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482977.29947119736,597.1474092426748,0.0,0.09213911085075183,0.09213911086127223,0.09213911086127223,0.3750054369032022,0.3750054369032022,0.5,10.000085559062088,0.0,0.0,0.0,0.0,0.0,0.0,28224.952369963514,20688.88765753215,0.7329999139183274,1.0466583954651325,0.6121842311504511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416737137412103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,18585.271076736408,1580.536260605294,0.3750054369032022,6.17534620354742,3.04775462100655,,,,
