time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
942.0,-28.283514214457647,3.924658051080513,34.56234703567879,16.86400141278284,1.1155068067005443,-25.343560726772957,-36.832290154974885,-1.8244466764834875,-7.138748325335428,-7.138748325319829,39.10683342951918,36160.78960158916,25454.736891779747,25454.736891779747,61615.5264933689,63762.5384079773,63762.5384079773,25454.736891779747,89217.27529975705,89217.27529975705,89217.27529975705,117435.01838742266,112951.6935227573,4483.324864665369,0.0,75665.82830164031,48064.079513474586,30668.609764628585,28217.743087665618,58886.35285229421,20688.51156385434,1579.536260605294,0.0,0.8789998854167967,2.6644097096459776,0.0014947054983599872,1.0,1.0,-7.138748325335428,326043.4579231364,1516381.533077941,4.650857105789322,1516381.533077941,4.650857105789322,0.7331738580077152,0.09215604070574036,4.028046144702076,101325.0,123653.58457700943,1.2203659963188693,1.0,0.0,4.0280461447014435,1.3004330632192311,1.300754947074372,3.097465189581246,18784.747141281012,1915.5111216655039,15967.03654233441,1628.184603542944,0.85,0.8500000783745205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4262.417947234364,4632.441516551485,5.971900739648454,3.924658051080513,-4.388978387643272,8.313636438723785,3.04657253133614,3.5,0.8704492946674686,0.6,0.00024750762458512933,0.887934850440806,0.00027874525305798814,197.52332074904592,0.0,0.0,0.0,0.011376087639404621,0.0001123147003696203,0.00013519292421550904,0.0005445633371772811,0.09215604068801991,0.09215604068801991,0.09215604068801991,0.09215604073566236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483063.6058825844,597.1202902106845,0.0,0.09215604068801991,0.09215604070574036,0.09215604070574036,0.37500542794122527,0.37500542794122527,0.5,10.000085561133066,0.0,0.0,0.0,0.0,0.0,0.0,28217.743087665618,20688.51156385434,0.7331738580077152,1.0463464539554748,0.6140775892895248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414875912459912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18535.271076736408,1579.536260605294,0.37500542794122527,6.17534620354742,3.04657253133614,,,,
943.0,-28.25423760526402,3.9275315732683977,34.562417856723236,17.043914982955926,1.190402423580715,-25.30971417742289,-36.86153154177589,-1.7545834105977502,-7.117462652949143,-7.117462652903569,39.12675390689488,36401.85914997613,25405.200806290108,25405.200806290108,61807.05995626624,64187.73524259322,64187.73524259322,25405.200806290108,89592.93604888333,89592.93604888333,89592.93604888333,117804.45073982485,113319.9826449568,4484.468094868045,0.0,76111.40012962834,48323.65184525242,30875.2758715288,28211.514690941527,59086.79056247033,20689.089772342846,1578.536260605294,0.0,0.8790393934090284,2.6665345348116465,0.0014947054983599872,1.0,1.0,-7.117462652949143,326318.9762181511,1517224.639507885,4.649513972774873,1517224.639507885,4.649513972774873,0.7333562199333428,0.09217571003716882,4.028046144702076,101325.0,123788.40301212191,1.2216965508228168,1.0,0.0,4.028046144703931,1.3000983025883994,1.3004201035834182,3.098262751887711,18895.364500661082,1926.7909531451703,16061.059925998712,1637.7723204150973,0.85,0.8500000053154196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4261.533037649393,4632.441516551485,5.96151680201529,3.9275315732683977,-4.372797965521806,8.300329538790203,3.0455184525254917,3.5,0.8701481292929977,0.6,0.00024750762458512933,0.8852711571984226,0.0002795839699199118,197.49970738386696,0.0,0.0,0.0,0.011376087639404621,0.00011195343917915472,0.00013555418540597461,0.0005460185139227664,0.0921756744959547,0.0921756744959547,0.0921756744959547,0.09217528625236146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483159.80748580914,597.0900599483795,0.0,0.0921756744959547,0.09217571003716882,0.09217571003716882,0.37500542159479555,0.37500542159479555,0.5,10.000074837158289,0.0,0.0,0.0,0.0,0.0,0.0,28211.514690941527,20689.089772342846,0.7333562199333428,1.0460385370046434,0.6160744017986518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413081260224194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18485.271076736408,1578.536260605294,0.37500542159479555,6.17534620354742,3.0455184525254917,,,,
944.0,-28.22623917029112,3.93082382703749,34.56325202420123,17.240888135880255,1.2740149929593105,-25.276142791844343,-36.895493511669315,-1.6760814227427634,-7.095048182715061,-7.095048182716292,39.14890683188327,36657.519444803496,25354.92954711229,25354.92954711229,62012.448991915786,64646.70978675778,64646.70978675778,25354.92954711229,90001.63933387007,90001.63933387007,90001.63933387007,118208.06683048961,113722.29532558477,4485.771504904835,0.0,76591.06640709697,48601.87591430327,31099.100547548547,28206.427496619537,59305.52804416808,20690.796176767115,1577.536260605294,0.0,0.8790764891759513,2.6687734877799447,0.0014947054983599872,1.0,1.0,-7.095048182715061,326609.30339255085,1518162.64740456,4.648252917584176,1518162.64740456,4.648252917584176,0.733548982027123,0.09219813005418899,4.028046144702076,101325.0,123933.28183891777,1.2231263936730103,1.0,0.0,4.028046144699641,1.2997223537617315,1.300044061701705,3.099158934247666,19014.446124911963,1938.933899436807,16162.275197283057,1648.0934057280579,0.85,0.8499997891659802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4260.756061995084,4632.441516551485,5.9508052510379885,3.93082382703749,-4.355599056705382,8.286422883742873,3.044593061803971,3.5,0.8698837319439917,0.6,0.00024750762458512933,0.8827318227338987,0.0002803882427378411,197.47713022477217,0.0,0.0,0.0,0.011376087639404621,0.00011153520481929164,0.0001359724197658377,0.0005477031812235949,0.09219813015486494,0.09219813015486494,0.09219813015486494,0.0921981298506291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483266.7370260317,597.0564572972393,0.0,0.09219813015486494,0.09219813005418899,0.09219813005418899,0.3750053743344875,0.3750053743344875,0.5,10.000074827914776,0.0,0.0,0.0,0.0,0.0,0.0,28206.427496619537,20690.796176767115,0.733548982027123,1.045643653079553,0.6181130267907341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441135821633317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18435.271076736408,1577.536260605294,0.3750053743344875,6.17534620354742,3.044593061803971,,,,
945.0,-28.19962858779117,3.934537981032177,34.56488134017863,17.44956539422276,1.3606419456027141,-25.243532326567294,-36.93573639085514,-1.5954543296886063,-7.071660558885469,-7.071660558896617,39.173526138766356,36933.85618150287,25304.301520033583,25304.301520033583,62238.15770153646,65140.86733075735,65140.86733075735,25304.301520033583,90445.16885079093,90445.16885079093,90445.16885079093,118647.698535984,114160.43897752164,4487.259558462359,0.0,77109.51619531751,48902.504989106754,31341.123562456396,28202.52968519307,59543.65324764946,20693.664415727504,1576.536260605294,0.0,0.8791094386200277,2.6711112304491937,0.0014947054983599872,1.0,1.0,-7.071660558885469,326912.4520340482,1519205.6022092206,4.647132872292653,1519205.6022092206,4.647132872292653,0.7337520657443761,0.09222385363126698,4.028046144702076,101325.0,124090.30039245443,1.2246760463109245,1.0,0.0,4.028046144702162,1.2993364539974588,1.2996580664193258,3.1000793769078334,19143.156117200022,1952.058666027647,16271.680208171905,1659.2496120664964,0.85,0.8499998698517581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4260.089090566509,4632.441516551485,5.939852660843908,3.934537981032177,-4.337496838608253,8.27203481964043,3.0437987776464284,3.5,0.8696567936132652,0.6,0.00024750762458512933,0.8803256453203983,0.00028115462261132685,197.45567697513877,0.0,0.0,0.0,0.011376087639404621,0.00011104149039347248,0.00013646613419165685,0.0005496918857130995,0.09222385378463369,0.09222385378463369,0.09222385378463369,0.09222385287582505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483385.5766256848,597.0191096541113,0.0,0.09222385378463369,0.09222385363126698,0.09222385363126698,0.3750053372019138,0.3750053372019138,0.5,10.000074819801805,0.0,0.0,0.0,0.0,0.0,0.0,28202.52968519307,20693.664415727504,0.7337520657443761,1.0452525887634105,0.6202819976109019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440971078337475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,16.0,0.0,-0.0,0.0,,,18385.271076736408,1576.536260605294,0.3750053372019138,6.17534620354742,3.0437987776464284,,,,
946.0,-28.17449266292274,3.938679860107836,34.56734180512543,17.675006947852694,1.454435112926506,-25.211500787788815,-36.9822385959327,-1.508556770697188,-7.047141854000813,-7.04714185397658,39.20078083390093,37230.41675363794,25252.974510440043,25252.974510440043,62483.39126407798,65673.885614516,65673.885614516,25252.974510440043,90926.86012495603,90926.86012495603,90926.86012495603,119126.78502195029,114637.84408902604,4488.940932924254,0.0,77670.45343270671,49226.984537455406,31603.854328057,28199.924896994253,59803.77922505126,20697.803524449137,1575.536260605294,0.0,0.8791384575435177,2.6735637681773836,0.0014947054983599872,1.0,1.0,-7.047141854000813,327230.499218191,1520360.8325111195,4.646146481283128,1520360.8325111195,4.646146481283128,0.7339666187073872,0.09225302398351021,4.028046144702076,101325.0,124260.27198910306,1.2263535355450585,1.0,0.0,4.028046144702481,1.2989207988425655,1.2992423083812565,3.1010714035000153,19282.41401476085,1966.2590196204462,16390.05095924792,1671.3200694679551,0.85,0.8499999505612317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4259.533546686021,4632.441516551485,5.928577444844219,3.938679860107836,-4.318370586712272,8.25705044682011,3.043137253813221,3.5,0.8694677868037773,0.6,0.00024750762458512933,0.8780593091729367,0.0002818803035278587,197.43541686376992,0.0,0.0,0.0,0.011376087639404621,0.000110473498137732,0.00013703412644739733,0.0005519797847290556,0.09225302406599825,0.09225302406599825,0.09225302406599825,0.09225302381494847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483517.1437830993,596.977759365162,0.0,0.09225302406599825,0.09225302398351021,0.09225302398351021,0.37500530817597255,0.37500530817597255,0.5,10.000074812362058,0.0,0.0,0.0,0.0,0.0,0.0,28199.924896994253,20697.803524449137,0.7339666187073872,1.0448067341855256,0.6225428766555686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408145360977591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18335.271076736408,1575.536260605294,0.37500530817597255,6.17534620354742,3.043137253813221,,,,
947.0,-28.15096353928175,3.943252240422209,34.57067969666092,17.915684321802132,1.5523835565598965,-25.18070567567891,-37.036337424628414,-1.4180293848766305,-7.021643619541237,-7.021643619558624,39.23103482102339,37552.25408161206,25201.31585940915,25201.31585940915,62753.56994102121,66251.76678484296,66251.76678484296,25201.31585940915,91453.0826442521,91453.0826442521,91453.0826442521,119651.79431643337,115160.97899879787,4490.815317635492,0.0,78278.38099763457,49578.24041494197,31889.045091880664,28198.711672181256,60087.75676406192,20703.29464233317,1574.536260605294,0.0,0.8791613418414826,2.6761161717025947,0.0014947054983599872,1.0,1.0,-7.021643619541237,327561.51054752665,1521643.9699877638,4.645368643722215,1521643.9699877638,4.645368643722215,0.7341929263654089,0.09228592834804639,4.028046144702076,101325.0,124444.87537442971,1.2281754293059928,1.0,0.0,4.028046144703811,1.2984880639529572,1.2988094663808876,3.102104868364818,19433.337699120184,1981.648952406804,16518.334210760633,1684.401320610059,0.85,0.849999854194294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4259.091525823811,4632.441516551485,5.917063699290805,3.943252240422209,-4.29833256465256,8.241584805074769,3.0426109506360985,3.5,0.8693174144674567,0.6,0.00024750762458512933,0.8759435526120717,0.0002825611580187551,197.41645563681325,0.0,0.0,0.0,0.011376087639404621,0.0001098160952887918,0.00013769152929633753,0.0005546278337402454,0.09228626705615482,0.09228626705615482,0.09228626705615482,0.09228488896248825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483663.39110540133,596.9317899114413,0.0,0.09228626705615482,0.09228592834804639,0.09228592834804639,0.3750052856379592,0.3750052856379592,0.5,10.000034525999423,0.0,0.0,0.0,0.0,0.0,0.0,28198.711672181256,20703.29464233317,0.7341929263654089,1.0443653303188993,0.624956831539962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440666700069895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,18285.271076736408,1574.536260605294,0.3750052856379592,6.17534620354742,3.0426109506360985,,,,
948.0,-28.129144835465496,3.948274268027043,34.57493513043382,18.179851036425703,1.6629086931226515,-25.149904390730644,-37.096965301875,-1.3163317474109717,-6.994287415614963,-6.994287415596526,39.26422050005574,37894.46157406808,25147.356687668536,25147.356687668536,63041.81826173662,66873.8312306599,66873.8312306599,25147.356687668536,92021.18791832843,92021.18791832843,92021.18791832843,120220.27561176861,115727.33606147819,4492.939550290415,0.0,78936.18624050485,49956.81660092302,32199.299599535363,28199.08769344018,60398.387292975545,20710.38891045876,1573.536260605294,0.0,0.8791831134134268,2.6788566997942764,0.0014947054983599872,1.0,1.0,-6.994287415614963,327916.9342847878,1523052.3884259006,4.644628651910874,1523052.3884259006,4.644628651910874,0.7344347141867473,0.09232301034306288,4.028046144702076,101325.0,124644.36749360514,1.2301442634453998,1.0,0.0,4.028046144701977,1.2980022772980877,1.2983235594838576,3.1032658533441313,19596.643981928155,1998.3015588328487,16657.151107916514,1698.556704676573,0.85,0.8500001899956741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4258.764353730954,4632.441516551485,5.904848120004064,3.948274268027043,-4.276717282060923,8.224991550087966,3.0422214184644476,3.5,0.8692061195612707,0.6,0.00024750762458512933,0.8739865144317575,0.00028319387141351047,197.3988760264119,0.0,0.0,0.0,0.011376087639404621,0.0001090836464857851,0.00013842397809934423,0.0005575781713173881,0.09232301029627274,0.09232301029627274,0.09232301029627274,0.09232301044646808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483823.6069025093,596.8814277720729,0.0,0.09232301029627274,0.09232301034306288,0.09232301034306288,0.37500510679091703,0.37500510679091703,0.5,10.000034529848234,0.0,0.0,0.0,0.0,0.0,0.0,28199.08769344018,20710.38891045876,0.7344347141867473,1.0437665819774051,0.6274085000027027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405283418730586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18235.271076736408,1573.536260605294,0.37500510679091703,6.17534620354742,3.0422214184644476,,,,
949.0,-28.10918515370836,3.9537508861286175,34.58016090871592,18.460989428591006,1.7779054933029315,-25.1203718446787,-37.16610405882818,-1.2109078227789958,-6.96579488499475,-6.965794884940598,39.30076864845105,38264.717086565695,25092.80582755765,25092.80582755765,63357.52291412334,67546.50558329256,67546.50558329256,25092.80582755765,92639.3114108502,92639.3114108502,92639.3114108502,120840.34058055676,116345.03830173092,4495.302278825837,0.0,79647.6192719463,50365.83074666629,32535.320583644458,28201.02916970656,60736.349753351016,20719.01332840923,1572.536260605294,0.0,0.8791982253511955,2.681713420536129,0.0014947054983599872,1.0,1.0,-6.96579488499475,328287.4440367204,1524604.652227151,4.644115027611648,1524604.652227151,4.644115027611648,0.7346899719059018,0.09236431605428726,4.028046144702076,101325.0,124860.63147913374,1.232278623036109,1.0,0.0,4.028046144703524,1.2974990745655992,1.297820232198372,3.10446937779178,19773.26386310235,2016.311774469605,16807.27535143229,1713.8651171839815,0.85,0.8500000540019745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4258.557502100968,4632.441516551485,5.892325233410155,3.9537508861286175,-4.254063038075517,8.207813924204135,3.0419751505259427,3.5,0.8691357572931265,0.6,0.00024750762458512933,0.8722003546511062,0.0002837738178679556,197.38279699587503,0.0,0.0,0.0,0.011376087639404621,0.00010825388485419775,0.00013925373973093158,0.0005609204894585253,0.09236431609390028,0.09236431609390028,0.09236431609390028,0.092364315997006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484000.0676616823,596.8259542117307,0.0,0.09236431609390028,0.09236431605428726,0.09236431605428726,0.37500496405753425,0.37500496405753425,0.5,10.000034525925557,0.0,0.0,0.0,0.0,0.0,0.0,28201.02916970656,20719.01332840923,0.7346899719059018,1.0431565803907685,0.6300134473335633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404000651955113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,18185.271076736408,1572.536260605294,0.37500496405753425,6.17534620354742,3.0419751505259427,,,,
950.0,-28.091209661442566,3.959692542904346,34.58640582797424,18.763128120359056,1.9014740586463863,-25.09187052242341,-37.243428512569494,-1.0978651536318684,-6.93586339396893,-6.935863393881394,39.34067586617569,38661.128614435285,25037.00118559436,25037.00118559436,63698.129800029645,68269.50069659733,68269.50069659733,25037.00118559436,93306.50188219169,93306.50188219169,93306.50188219169,121511.1109684688,117013.1984675642,4497.9125009045965,0.0,80413.2316560794,50804.85927730578,32898.19153197068,28204.609086277113,61102.8006182478,20729.262207831172,1571.536260605294,0.0,0.8792083356799553,2.6847170053087104,0.0014947054983599872,1.0,1.0,-6.93586339396893,328677.0201479478,1526300.9474011813,4.643771404262292,1526300.9474011813,4.643771404262292,0.7349600962176408,0.09241002760780215,4.028046144702076,101325.0,125093.52056883357,1.2345770596479997,1.0,0.0,4.028046144703094,1.2969599398196516,1.2972809640055172,3.1057598781826634,19963.33427357669,2035.6935623864103,16968.83847176554,1730.3399705062932,0.85,0.8500002173597503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4258.4728646705435,4632.441516551485,5.879337964862517,3.959692542904346,-4.23013906012316,8.189831603027507,3.0418743874332965,3.5,0.8691069678380847,0.6,0.00024750762458512933,0.8705951282410808,0.0002842970475669728,197.36831862137598,0.0,0.0,0.0,0.011376087639404621,0.00010733279104917706,0.00014017483353595227,0.0005646306978087478,0.09241002781866496,0.09241002781866496,0.09241002781866496,0.09241002727581016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484192.76031186915,596.7653718938835,0.0,0.09241002781866496,0.09241002760780215,0.09241002760780215,0.3750048501839557,0.3750048501839557,0.5,10.000034505544107,0.0,0.0,0.0,0.0,0.0,0.0,28204.609086277113,20729.262207831172,0.7349600962176408,1.0424747991175838,0.6327226939396537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402827381007486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18135.271076736408,1571.536260605294,0.3750048501839557,6.17534620354742,3.0418743874332965,,,,
951.0,-28.075338463967302,3.966107333714075,34.59371276125112,19.08398059839385,2.0318757401276653,-25.06462117934317,-37.32895937338469,-0.9791106968735963,-6.904602944070746,-6.904602944109406,39.38387466672311,39083.27078621978,24980.234088695528,24980.234088695528,64063.50487491531,69040.59821400557,69040.59821400557,24980.234088695528,94020.8323027011,94020.8323027011,94020.8323027011,122230.60131429363,117729.84147778267,4500.759836510965,0.0,81231.48648163126,51273.06930913068,33287.13019166731,28209.769011592514,61496.899203259825,20741.078503548833,1570.536260605294,0.0,0.8792131113020253,2.687856785223556,0.0014947054983599872,1.0,1.0,-6.904602944070746,329084.2814541234,1528138.762467506,4.643609095260112,1528138.762467506,4.643609095260112,0.735244535147576,0.09246003774315344,4.028046144702076,101325.0,125342.74263024295,1.2370366901578382,1.0,0.0,4.028046144702299,1.2963940461875854,1.2967149303031704,3.1071155846076963,20166.473660802447,2056.408015051261,17141.50157361529,1747.946706940218,0.85,0.8499999485251211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4258.513730155668,4632.441516551485,5.865951285258011,3.966107333714075,-4.205024545972868,8.171131879686943,3.041923038704189,3.5,0.8691208682011968,0.6,0.00024750762458512933,0.8691804674167926,0.0002847597637815342,197.3555369182796,0.0,0.0,0.0,0.011376087639404621,0.00010632237681905879,0.00014118524776607054,0.0005687006929529278,0.0924600976215345,0.0924600976215345,0.0924600976215345,0.09245973201177847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484401.4133330322,596.6997641146158,0.0,0.0924600976215345,0.09246003774315344,0.09246003774315344,0.37500475933219124,0.37500475933219124,0.5,10.000023923150009,0.0,0.0,0.0,0.0,0.0,0.0,28209.769011592514,20741.078503548833,0.735244535147576,1.0417355298382172,0.6355323811862705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401770908347047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18085.271076736408,1570.536260605294,0.37500475933219124,6.17534620354742,3.041923038704189,,,,
952.0,-28.061655804443532,3.9730049474170333,34.60211161544569,19.425881676748418,2.172683044904155,-25.038140295809693,-37.42121084416283,-0.8508324259472223,-6.871902575217689,-6.8719025752545875,39.43006129554742,39524.55991331689,24922.2863592318,24922.2863592318,64446.84627254869,69854.78720941948,69854.78720941948,24922.2863592318,94777.07356865128,94777.07356865128,94777.07356865128,122993.49068217946,118489.6565229106,4503.834159268858,0.0,82096.40305585157,51766.17591272289,33700.25238125409,28216.417113528183,61916.66949478227,20754.391017280646,1569.536260605294,0.0,0.8792143138528278,2.6911442925630293,0.0014947054983599872,1.0,1.0,-6.871902575217689,329510.72656432533,1530105.5394602779,4.643568224361214,1530105.5394602779,4.643568224361214,0.735543103639834,0.09251400104166388,4.028046144702076,101325.0,125606.06237956704,1.2396354540297758,1.0,0.0,4.028046144701514,1.2957833238406689,1.2961040567899471,3.108580015340103,20381.197262059573,2078.303728802351,17324.02117644015,1766.5585267588983,0.85,0.850000171907934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4258.682798381806,4632.441516551485,5.85211144833366,3.9730049474170333,-4.178632613717689,8.151637561134722,3.0421243215032976,3.5,0.8691783775723707,0.6,0.00024750762458512933,0.8679628707087869,0.0002851592308125026,197.34451906010423,0.0,0.0,0.0,0.011376087639404621,0.00010524242196985707,0.00014226520261527225,0.000573050800919707,0.09251400042465921,0.09251400042465921,0.09251400042465921,0.09251400224654867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484624.4615210617,596.6296224445143,0.0,0.09251400042465921,0.09251400104166388,0.09251400104166388,0.3750046445490428,0.3750046445490428,0.5,10.000023978525444,0.0,0.0,0.0,0.0,0.0,0.0,28216.417113528183,20754.391017280646,0.735543103639834,1.0408642260381857,0.6383508711922503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400838240119953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18035.271076736408,1569.536260605294,0.3750046445490428,6.17534620354742,3.0421243215032976,,,,
953.0,-28.050295508080346,3.9803880991432057,34.61161955644613,19.777762283943616,2.3145483122031103,-25.01379103164831,-37.52056594295425,-0.7219561474435221,-6.838127995476782,-6.8381279954593355,39.47894286689431,39986.031518578755,24864.021793119642,24864.021793119642,64850.0533116984,70705.09771580498,70705.09771580498,24864.021793119642,95569.11950892462,95569.11950892462,95569.11950892462,123793.46210338997,119286.35502031175,4507.107083078228,0.0,82999.30340760024,52280.2372783349,34132.295699183705,28224.342594465357,62356.63829364906,20768.98337192586,1568.536260605294,0.0,0.8792110835193029,2.6945431280172008,0.0014947054983599872,1.0,1.0,-6.838127995476782,329951.63648042176,1532189.159791418,4.643678013345246,1532189.159791418,4.643678013345246,0.7358535739995782,0.09257148652058401,4.028046144702076,101325.0,125881.58978046582,1.2423546980554239,1.0,0.0,4.028046144699118,1.2951703335986873,1.295490914820308,3.1100512729549434,20605.35069012698,2101.1610172818423,17514.544519554292,1785.9865009513233,0.85,0.849999826887021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4258.983176355836,4632.441516551485,5.838018316473919,3.9803880991432057,-4.151236219937006,8.131624319080212,3.042481947193213,3.5,0.869280556340918,0.6,0.00024750762458512933,0.866953335883629,0.00028549128810129203,197.3353722019845,0.0,0.0,0.0,0.011376087639404621,0.00010409064604190206,0.00014341697854322727,0.0005776902075058669,0.09257148647584448,0.09257148647584448,0.09257148647584448,0.09257148659861095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484860.5454390162,596.5553723300964,0.0,0.09257148647584448,0.09257148652058401,0.09257148652058401,0.37500455317239273,0.37500455317239273,0.5,10.000023982545894,0.0,0.0,0.0,0.0,0.0,0.0,28224.342594465357,20768.98337192586,0.7358535739995782,1.03998636049473,0.641247389416297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400034277911375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,17985.271076736408,1568.536260605294,0.37500455317239273,6.17534620354742,3.042481947193213,,,,
954.0,-28.041279386724923,3.9882575725399354,34.62222330186287,20.142257830034964,2.4638447199050773,-24.99029484513917,-37.62351331589741,-0.5862865408478805,-6.803369068955533,-6.803369068972035,39.52966131730252,40452.89328631554,24805.651439206038,24805.651439206038,65258.544725521584,71576.39645913901,71576.39645913901,24805.651439206038,96382.04789834504,96382.04789834504,96382.04789834504,124615.23850990148,120104.70527532729,4510.533234574186,0.0,83925.7743721343,52805.72596455506,34577.831563976935,28233.190611556438,62811.02217553338,20784.525696795143,1567.536260605294,0.0,0.8792062016087108,2.698044560256218,0.0014947054983599872,1.0,1.0,-6.803369068955533,330405.88075454265,1534353.3455226237,4.643843935279376,1534353.3455226237,4.643843935279376,0.7361734627430879,0.09263149381888826,4.028046144702076,101325.0,126164.15063088213,1.245143356830813,1.0,0.0,4.028046144699988,1.2945256577267465,1.2948460793778667,3.111600083520578,20835.355742515123,2124.6150053805454,17710.052634585554,1805.9227804179363,0.85,0.8500000121643088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4259.41620927346,4632.441516551485,5.823720956219306,3.9882575725399354,-4.12290253103445,8.111160103574385,3.0429975395429705,3.5,0.8694278684408487,0.6,0.00024750762458512933,0.8661530186258206,0.00028575507937131947,197.32811338369746,0.0,0.0,0.0,0.011376087639404621,0.00010290951758921036,0.00014459810699591897,0.0005824478474161297,0.09263129718949673,0.09263129718949673,0.09263129718949673,0.09263217010058938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485105.399764003,596.4783551921245,0.0,0.09263129718949673,0.09263149381888826,0.09263149381888826,0.37500448031555966,0.37500448031555966,0.5,10.000049706628799,0.0,0.0,0.0,0.0,0.0,0.0,28233.190611556438,20784.525696795143,0.7361734627430879,1.0389664499193836,0.6440413144887978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439936684072545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,17935.271076736408,1567.536260605294,0.37500448031555966,6.17534620354742,3.0429975395429705,,,,
955.0,-28.034623922885036,3.996597572591159,34.63388357863373,20.505306345317535,2.6104592109535116,-24.970027304458277,-37.73055325783787,-0.45413732990874883,-6.76852293591412,-6.768522935926656,39.58145586973149,40927.15535316106,24749.19999480635,24749.19999480635,65676.35534796742,72452.69503550384,72452.69503550384,24749.19999480635,97201.89503031019,97201.89503031019,97201.89503031019,125444.33015887889,120930.31003826422,4514.02012061467,0.0,84860.64000526356,53335.10063696395,35028.37707588845,28242.435128568704,63270.81220445715,20800.46926272185,1566.536260605294,0.0,0.8791977121814523,2.701558383329176,0.0014947054983599872,1.0,1.0,-6.76852293591412,330861.7580649164,1536565.833389739,4.644132469030339,1536565.833389739,4.644132469030339,0.7364970183354014,0.09269274398699741,4.028046144702076,101325.0,126449.9175334565,1.2479636568808932,1.0,0.0,4.028046144701651,1.2938983268148143,1.2942185931886672,3.11310870508497,21067.44484962698,2148.2815079182983,17907.3288923123,1826.0393602618938,0.85,0.8500000365554234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4259.982748255836,4632.441516551485,5.809694887834796,3.996597572591159,-4.0943098839294745,8.090907456520632,3.0436721441828896,3.5,0.8696206126236827,0.6,0.00024750762458512933,0.8655627570208133,0.0002859499471038098,197.32275545738446,0.0,0.0,0.0,0.011376087639404621,0.0001016945722381718,0.00014581305234695753,0.0005873417033534043,0.09269274381778314,0.09269274381778314,0.09269274381778314,0.09269274434866542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485355.5994716937,596.399645020497,0.0,0.09269274381778314,0.09269274398699741,0.09269274398699741,0.37500452539982126,0.37500452539982126,0.5,10.000049721306889,0.0,0.0,0.0,0.0,0.0,0.0,28242.435128568704,20800.46926272185,0.7364970183354014,1.0380197923765677,0.6468568037487264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398837171937848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,17885.271076736408,1566.536260605294,0.37500452539982126,6.17534620354742,3.0436721441828896,,,,
956.0,-28.03029761572794,4.005396603091587,34.64653544132595,20.867219811212294,2.757967402601755,-24.95147714704472,-37.83760070856658,-0.3208530709480749,-6.733376065478581,-6.733376065485116,39.633484624132734,41391.8668267502,24694.11633981693,24694.11633981693,66085.98316656714,73320.7794504555,73320.7794504555,24694.11633981693,98014.89579027244,98014.89579027244,98014.89579027244,126266.70508702504,121749.17441703932,4517.530669985718,0.0,85786.31430902691,53857.40166561751,35476.56960378823,28251.80929675261,63728.37890054084,20816.58377141533,1565.536260605294,0.0,0.8791899714997543,2.7051061924950424,0.0014947054983599872,1.0,1.0,-6.733376065478581,331322.07059032423,1538790.7529086182,4.644395557974508,1538790.7529086182,4.644395557974508,0.7368230315007854,0.09275440786817239,4.028046144702076,101325.0,126732.81383233509,1.2507556262752044,1.0,0.0,4.028046144703293,1.2932662232379013,1.2935863331531543,3.1146302844105915,21297.252123553288,2171.71532822659,18102.664431014044,1845.9580418403884,0.85,0.8500000059159627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4260.679437457296,4632.441516551485,5.795816536377112,4.005396603091587,-4.065303169390987,8.070699772482573,3.0445018068192415,3.5,0.8698576590912118,0.6,0.00024750762458512933,0.8651792971416041,0.00028607668422354736,197.31927275550086,0.0,0.0,0.0,0.011376087639404621,0.00010049280484261265,0.00014701481974251668,0.0005921824778779149,0.09275440789132329,0.09275440789132329,0.09275440789132329,0.09275440781751423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485606.9548813729,596.3205606661253,0.0,0.09275440789132329,0.09275440786817239,0.09275440786817239,0.3750045619994792,0.3750045619994792,0.5,10.000049719277305,0.0,0.0,0.0,0.0,0.0,0.0,28251.80929675261,20816.58377141533,0.7368230315007854,1.0369945745788662,0.6495044678815598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398446209356606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17835.271076736408,1565.536260605294,0.3750045619994792,6.17534620354742,3.0445018068192415,,,,
957.0,-28.028216436383556,4.014632800789722,34.660086817683805,21.219798770640068,2.902333829856517,-24.935060597760277,-37.943078054208286,-0.19082202000115636,-6.698507263995225,-6.698507263953736,39.68483663957714,41840.7821501137,24641.656276056343,24641.656276056343,66482.43842617005,74163.79088484262,74163.79088484262,24641.656276056343,98805.44716089896,98805.44716089896,98805.44716089896,127066.2627864861,122545.26980480958,4520.99298167652,0.0,86687.3668453916,54364.35806517686,35914.45420023861,28260.81562558714,64175.269825825744,20832.365783024812,1564.536260605294,0.0,0.8791833118688004,2.708629567937039,0.0014947054983599872,1.0,1.0,-6.698507263995225,331779.23866261507,1540989.1200936334,4.644621906739195,1540989.1200936334,4.644621906739195,0.7371466577264436,0.09281519165127579,4.028046144702076,101325.0,127008.32870611284,1.2534747466677802,1.0,0.0,4.028046144701172,1.292650142960234,1.2929701003829823,3.1161147249615797,21520.94681422852,2194.5258385104516,18292.804406637308,1865.3469234282154,0.85,0.8499999820892205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4261.503981071732,4632.441516551485,5.7823849010834865,4.014632800789722,-4.036324692350441,8.050957493140164,3.0454838436411893,3.5,0.8701382410403398,0.6,0.00024750762458512933,0.864994898262352,0.00028613766980861493,197.31759743807808,0.0,0.0,0.0,0.011376087639404621,9.93215085441416e-05,0.0001481861160409877,0.000596900513417275,0.09281519167309583,0.09281519167309583,0.09281519167309583,0.09281519164781978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485855.0647939688,596.2424870140356,0.0,0.09281519167309583,0.09281519165127579,0.09281519165127579,0.3750045917446041,0.3750045917446041,0.5,10.00004971668956,0.0,0.0,0.0,0.0,0.0,0.0,28260.81562558714,20832.365783024812,0.7371466577264436,1.0359510541460293,0.6519767234897689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439819208004639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,17785.271076736408,1564.536260605294,0.3750045917446041,6.17534620354742,3.0454838436411893,,,,
958.0,-28.028272105940495,4.024282256240274,34.67443034339615,21.558100345451408,3.0411836550600997,-24.92113783125655,-38.045554294344015,-0.06572528968637158,-6.66406672933573,-6.6640667293425775,39.73488336984842,42268.37462193776,24592.06580604752,24592.06580604752,66860.44042798528,74971.33161445687,74971.33161445687,24592.06580604752,99563.39742050439,99563.39742050439,99563.39742050439,127832.57464238096,123308.20552596678,4524.369116414185,0.0,87550.59113473992,54848.54645854923,36335.605195767435,28269.17722187657,64604.782417644004,20847.54538572649,1563.536260605294,0.0,0.8791793074223011,2.712113225476476,0.0014947054983599872,1.0,1.0,-6.66406672933573,332231.2783581617,1543133.8918805183,4.644758011667234,1543133.8918805183,4.644758011667234,0.7374655874170004,0.09287429888269634,4.028046144702076,101325.0,127272.36589757552,1.256080591143109,1.0,0.0,4.028046144703389,1.292057994963075,1.2923778058170492,3.1175428350777636,21735.25028999274,2216.378711383881,18474.963184423203,1883.9219493326675,0.85,0.8500000201483474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4262.451435354273,4632.441516551485,5.769465336794755,4.024282256240274,-4.007496589304302,8.031778845544576,3.0466124242852795,3.5,0.870460692652937,0.6,0.00024750762458512933,0.8649998302038192,0.0002861360383467466,197.31764225084646,0.0,0.0,0.0,0.011376087639404621,9.819562939037866e-05,0.00014931199519475067,0.0006014356066019903,0.09287421336349123,0.09287421336349123,0.09287421336349123,0.09287474058584003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486096.81494199234,596.1664054020762,0.0,0.09287421336349123,0.09287429888269634,0.09287429888269634,0.3750046160038453,0.3750046160038453,0.5,10.000065503204782,0.0,0.0,0.0,0.0,0.0,0.0,28269.17722187657,20847.54538572649,0.7374655874170004,1.034914721881723,0.6542607689426096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398069833791822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,0.0,,,17735.271076736408,1563.536260605294,0.3750046160038453,6.17534620354742,3.0466124242852795,,,,
959.0,-28.030334412013822,4.034310423739916,34.68944472597555,21.877435873635136,3.1725307801837017,-24.910040261552137,-38.14407008523119,0.05223671937561693,-6.630663737613588,-6.630663737615842,39.78300298022383,42671.18096780268,24546.619901386468,24546.619901386468,67217.80086918914,75732.45939393128,75732.45939393128,24546.619901386468,100279.07929531774,100279.07929531774,100279.07929531774,128555.58024445277,124027.98471870413,4527.595525748629,0.0,88365.91260049306,55304.63453735418,36734.753403487644,28276.500949135025,65011.254352622665,20861.710574634013,1562.536260605294,0.0,0.8791770255568137,2.715495315026932,0.0014947054983599872,1.0,1.0,-6.630663737613588,332670.1624382446,1545198.2032694817,4.644835569094133,1545198.2032694817,4.644835569094133,0.7377755335485443,0.09293084198774448,4.028046144702076,101325.0,127521.91912038806,1.2585434899618857,1.0,0.0,4.0280461447030795,1.2915001160864572,1.2918197888539673,3.1188894948828834,21937.66144330723,2237.018904856116,18647.01189493935,1901.4660352861938,0.85,0.8499999848720524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4263.5163035541755,4632.441516551485,5.757365084056037,4.034310423739916,-3.979288826358275,8.01359925009819,3.0478810646808454,3.5,0.8708231613373844,0.6,0.00024750762458512933,0.8651825577871799,0.00028607560607574336,197.31930237620205,0.0,0.0,0.0,0.011376087639404621,9.712438965009511e-05,0.00015038323493503424,0.0006057506097078912,0.09293084174524865,0.09293084174524865,0.09293084174524865,0.09293084256482108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486329.35046585294,596.0932137152901,0.0,0.09293084174524865,0.09293084198774448,0.09293084198774448,0.37500469918113927,0.37500469918113927,0.5,10.00006552383199,0.0,0.0,0.0,0.0,0.0,0.0,28276.500949135025,20861.710574634013,0.7377755335485443,1.0339409928102312,0.6563660614261205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439807310373519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17685.271076736408,1562.536260605294,0.37500469918113927,6.17534620354742,3.0478810646808454,,,,
960.0,-28.03425913932799,4.044688538191809,34.7050006305805,22.17737267436462,3.2975709362086283,-24.900877846836774,-38.236729126051046,0.16443817524733775,-6.598055293474715,-6.5980552934885095,39.82871998736074,43041.89100459075,24504.62601239972,24504.62601239972,67546.51701699046,76440.58128201329,76440.58128201329,24504.62601239972,100945.207294413,100945.207294413,100945.207294413,129227.8802525882,124697.22711783557,4530.653134752638,0.0,89126.01584496582,55728.331822528315,37108.537802708335,28282.672958175197,65391.210760883536,20874.768207583984,1561.536260605294,0.0,0.8791795801322255,2.718800168012947,0.0014947054983599872,1.0,1.0,-6.598055293474715,333099.04640292324,1547161.376959358,4.644748742654402,1547161.376959358,4.644748742654402,0.7380762150187812,0.09298425979059699,4.028046144702076,101325.0,127754.44793008796,1.2608383708866318,1.0,0.0,4.028046144702342,1.2909699275086024,1.2912894690435652,3.120170391943723,22126.364158511347,2256.2612266687756,18807.40752741749,1917.8218379790746,0.85,0.8499999092793945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4264.690359966362,4632.441516551485,5.7459332200129545,4.044688538191809,-3.9515309601297606,7.99621949832157,3.049280032303638,3.5,0.871222866372468,0.6,0.00024750762458512933,0.8655304175487202,0.0002859606312694346,197.32246179979896,0.0,0.0,0.0,0.011376087639404621,9.612669809016505e-05,0.00015138092649496428,0.0006097693573494692,0.09298421201690096,0.09298421201690096,0.09298421201690096,0.0929846660959099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486550.23009834957,596.0236829883282,0.0,0.09298421201690096,0.09298425979059699,0.09298425979059699,0.37500476642951974,0.37500476642951974,0.5,10.000078989190706,0.0,0.0,0.0,0.0,0.0,0.0,28282.672958175197,20874.768207583984,0.7380762150187812,1.0329601827375279,0.6582213496853929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398194241439646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,17635.271076736408,1561.536260605294,0.37500476642951974,6.17534620354742,3.049280032303638,,,,
961.0,-28.03990077996036,4.055377805548409,34.720969930199075,22.45168435564267,3.4111057259640187,-24.89506518192036,-38.32453797860069,0.2657038873408602,-6.5668390181802465,-6.566839018175094,39.87182761502236,43385.313185225365,24467.31601437526,24467.31601437526,67852.62919960063,77091.53513197514,77091.53513197514,24467.31601437526,101558.8511463504,101558.8511463504,101558.8511463504,129846.31293586413,125312.80374865248,4533.50918721165,0.0,89826.64476256818,56118.13021974518,37453.9050475811,28287.461789513734,65741.36683709483,20886.456285745055,1560.536260605294,0.0,0.8791845250189644,2.721966900555046,0.0014947054983599872,1.0,1.0,-6.5668390181802465,333510.0268872346,1549014.2254001072,4.644580673803415,1549014.2254001072,4.644580673803415,0.7383644542292493,0.09303428841692839,4.028046144702076,101325.0,127969.11328794892,1.2629569532489406,1.0,0.0,4.02804614470303,1.290491787492715,1.2908112106782172,3.121326446042815,22300.301817722095,2273.9979317832385,18955.258911533183,1932.8984833284744,0.85,0.8500001061182679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4265.966793784256,4632.441516551485,5.735467995209306,4.055377805548409,-3.924685736009553,7.980063541557962,3.0508012808695253,3.5,0.8716575088198644,0.6,0.00024750762458512933,0.8660307167052311,0.0002857954340543015,197.3270035237904,0.0,0.0,0.0,0.011376087639404621,9.518997663586563e-05,0.0001523176479492637,0.0006135425145921197,0.09303431699592776,0.09303431699592776,0.09303431699592776,0.09303387731729258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486758.6418729905,595.9580682476437,0.0,0.09303431699592776,0.09303428841692839,0.09303428841692839,0.375004874841937,0.375004874841937,0.5,10.000066375547021,0.0,0.0,0.0,0.0,0.0,0.0,28287.461789513734,20886.456285745055,0.7383644542292493,1.0321146709306706,0.6599393239378928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398424781453174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,17585.271076736408,1560.536260605294,0.375004874841937,6.17534620354742,3.0508012808695253,,,,
962.0,-28.047076047464074,4.066348369651014,34.73722366678275,22.70555254016074,3.5185980856455066,-24.8904292700098,-38.40481694843618,0.3619512913368935,-6.536574002305656,-6.53657400226564,39.91198643882406,43691.033127178795,24433.532306050656,24433.532306050656,68124.56543322945,77684.1818953634,77684.1818953634,24433.532306050656,102117.71420141406,102117.71420141406,102117.71420141406,130408.57243422765,125872.42111274374,4536.151321483904,0.0,90464.82012636837,56471.671289943806,37770.16537380507,28290.8582328136,66061.02360661868,20896.791911845445,1559.536260605294,0.0,0.8791955233606064,2.725039913281341,0.0014947054983599872,1.0,1.0,-6.536574002305656,333908.8639272221,1550741.8371302765,4.6442068619905585,1550741.8371302765,4.6442068619905585,0.7386411447782792,0.09308039062934013,4.028046144702076,101325.0,128164.29908400998,1.2648832872835922,1.0,0.0,4.028046144702246,1.2900376702819756,1.2903569810641542,3.122425210902274,22458.734800084912,2290.1535998618197,19089.92480572511,1946.6305828927423,0.85,0.8500000100474464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4267.336216568585,4632.441516551485,5.725710622749559,4.066348369651014,-3.898434785995077,7.964783155646091,3.0524336907524194,3.5,0.8721239116435484,0.6,0.00024750762458512933,0.8666674684412191,0.0002855854564730513,197.33278017473015,0.0,0.0,0.0,0.011376087639404621,9.434096911043015e-05,0.0001531666554746992,0.0006169623560817732,0.09308039090790202,0.09308039090790202,0.09308039090790202,0.09308039004178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486952.7557199063,595.8969489342169,0.0,0.09308039090790202,0.09308039062934013,0.09308039062934013,0.3750049117494441,0.3750049117494441,0.5,10.000066350432869,0.0,0.0,0.0,0.0,0.0,0.0,28290.8582328136,20896.791911845445,0.7386411447782792,1.0312369036074704,0.6613738440892305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398756186558668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17535.271076736408,1559.536260605294,0.3750049117494441,6.17534620354742,3.0524336907524194,,,,
