time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
963.0,-28.055634248747463,4.077563836423382,34.75363630286169,22.937085606995993,3.6190701993624104,-24.888090284488513,-38.47858614809809,0.45152628164903225,-6.507697820350472,-6.507697820340439,39.94909559117649,43963.936905177216,24404.143942835723,24404.143942835723,68368.08084801293,78214.8216898595,78214.8216898595,24404.143942835723,102618.96563269522,102618.96563269522,102618.96563269522,130911.67887085964,126373.10950691617,4538.569363943478,0.0,91039.58021720094,56788.6956209725,38056.53844025382,28292.713238164422,66349.25167841824,20905.60087045933,1558.536260605294,0.0,0.8792105911084392,2.7279744619615216,0.0014947054983599872,1.0,1.0,-6.507697820350472,334289.74809383886,1552339.5478357228,4.643694748903767,1552339.5478357228,4.643694748903767,0.7389040667283717,0.09312250334478506,4.028046144702076,101325.0,128339.84820033576,1.2666158223571258,1.0,0.0,4.028046144703154,1.2896153220831617,1.2899345283254986,3.123447803175469,22601.424349852987,2304.7038845939223,19211.20757821021,1958.9979838385393,0.85,0.8499998619925551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4268.791450494149,4632.441516551485,5.716874254892619,4.077563836423382,-3.8731199956661637,7.950683832089545,3.0541687739326195,3.5,0.8726196496950341,0.6,0.00024750762458512933,0.8674276061248253,0.0002853351943580088,197.33967063770496,0.0,0.0,0.0,0.011376087639404621,9.3566981097711e-05,0.00015394064348741833,0.0006200800155124522,0.09312251255644545,0.09312251255644545,0.09312251255644545,0.09312247369835797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487132.14465352334,595.8404602698535,0.0,0.09312251255644545,0.09312250334478506,0.09312250334478506,0.3750049418069021,0.3750049418069021,0.5,10.000065667545096,0.0,0.0,0.0,0.0,0.0,0.0,28292.713238164422,20905.60087045933,0.7389040667283717,1.0304273088019074,0.6626139073619363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399177703061583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,17485.271076736408,1558.536260605294,0.3750049418069021,6.17534620354742,3.0541687739326195,,,,
964.0,-28.06544854451491,4.0889915734503495,34.77009360351947,23.14169369582089,3.7070410870120294,-24.888195280530848,-38.54625971345229,0.5297878660098563,-6.480064236345754,-6.48006423635366,39.983211826009764,44206.282339650286,24378.671558173748,24378.671558173748,68584.95389782403,78687.06264128143,78687.06264128143,24378.671558173748,103065.73419945518,103065.73419945518,103065.73419945518,131358.82434908042,126818.05678663036,4540.767562450048,0.0,91551.13221635645,57070.352088750515,38311.977919562145,28293.09014962523,66605.06806918737,20912.948297554976,1557.536260605294,0.0,0.8792302973262819,2.7307850678683243,0.0014947054983599872,1.0,1.0,-6.480064236345754,334654.5617591217,1553809.4977752196,4.643025003476939,1553809.4977752196,4.643025003476939,0.7391539130918151,0.09316069295387629,4.028046144702076,101325.0,128496.30047232719,1.2681598862307149,1.0,0.0,4.028046144699428,1.2892465431568505,1.2895656581188395,3.1243412410779072,22728.421901712794,2317.6540308579174,19319.157430849322,1970.0058053310074,0.85,0.8499999478359492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4270.3236253199675,4632.441516551485,5.708858085983378,4.0889915734503495,-3.8486446254849334,7.937636198935283,3.0559960203583687,3.5,0.8731417201023911,0.6,0.00024750762458512933,0.8683001957000545,0.0002850484496154926,197.34757301214185,0.0,0.0,0.0,0.011376087639404621,9.286211288176735e-05,0.000154645511703362,0.000622919257212207,0.09316069272565496,0.09316069272565496,0.09316069272565496,0.09316069338673537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.0734214254,595.7885202776841,0.0,0.09316069272565496,0.09316069295387629,0.09316069295387629,0.37500496374672254,0.37500496374672254,0.5,10.000065689155281,0.0,0.0,0.0,0.0,0.0,0.0,28293.09014962523,20912.948297554976,0.7391539130918151,1.029725753400327,0.663707486849651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439968049332655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,17435.271076736408,1557.536260605294,0.37500496374672254,6.17534620354742,3.0559960203583687,,,,
965.0,-28.07622545277676,4.1006051435502435,34.78648529174139,23.32455067606645,3.787739992862892,-24.88933400043805,-38.60635970542205,0.6018168890771918,-6.453403241066837,-6.453403241071536,40.01422395907047,44413.11468042925,24356.371598132315,24356.371598132315,68769.48627856157,79100.68044942697,79100.68044942697,24356.371598132315,103457.0520475593,103457.0520475593,103457.0520475593,131749.07360349564,127206.30966040857,4542.763943087065,0.0,91999.8526642909,57316.207546966936,38537.38346369329,28292.021555936342,66829.40501962963,20918.878867017214,1556.536260605294,0.0,0.8792565136967343,2.733498919205916,0.0014947054983599872,1.0,1.0,-6.453403241066837,335006.8319968135,1555146.6153230236,4.64213403068095,1555146.6153230236,4.64213403068095,0.7393914508957361,0.09319493583870228,4.028046144702076,101325.0,128633.19757438396,1.2695109555823731,1.0,0.0,4.02804614470305,1.2889073192201774,1.2892263502172845,3.125163527769513,22839.8209353422,2329.0135709281153,19413.848209207106,1979.6615775221005,0.85,0.8500000181335151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4271.92477663201,4632.441516551485,5.701498240644327,4.1006051435502435,-3.8248169154928746,7.925422059043118,3.0579059940888764,3.5,0.8736874268825361,0.6,0.00024750762458512933,0.869259462650715,0.00028473388581860354,197.35625120177667,0.0,0.0,0.0,0.011376087639404621,9.224024570679487e-05,0.00015526737887833447,0.0006254241668888717,0.09319463003174967,0.09319463003174967,0.09319463003174967,0.0931961828733166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.7825901036,595.7413715763573,0.0,0.09319463003174967,0.09319493583870228,0.09319493583870228,0.37500498201063065,0.37500498201063065,0.5,10.000111874556886,0.0,0.0,0.0,0.0,0.0,0.0,28292.021555936342,20918.878867017214,0.7393914508957361,1.029030353605005,0.6645744439499933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400257121769588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,17385.271076736408,1556.536260605294,0.37500498201063065,6.17534620354742,3.0579059940888764,,,,
966.0,-28.087910144247296,4.112359246122475,34.80270580702794,23.48017181446778,3.856209689959445,-24.893480910878054,-38.66122778328133,0.661780437494766,-6.428761228987241,-6.42876122895941,40.042040528064,44594.429161698514,24339.5076910818,24339.5076910818,68933.93685278032,79453.53937253566,79453.53937253566,24339.5076910818,103793.04706361746,103793.04706361746,103793.04706361746,132082.24867478138,127537.75637772639,4544.492297054998,0.0,92387.15130019898,57528.04101204831,38732.34476461186,28289.201611163917,67021.54637577577,20923.031074050716,1555.536260605294,0.0,0.8792839422161097,2.736009149883422,0.0014947054983599872,1.0,1.0,-6.150447796359629,335332.6846301455,1556346.6927610398,4.641201899175469,1556346.6927610398,4.641201899175469,0.7396119325542843,0.09322474600648674,4.028046144702076,101325.0,128751.63554607923,1.2706798474816603,1.0,0.0,4.0280461447026665,1.288625054314269,1.2889440154450227,3.125848074438974,22935.971431636157,2338.8181929237976,19495.575580748016,1987.9954501025343,0.85,0.8499999940642271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4273.588466116109,4632.441516551485,5.695332595560342,4.112359246122475,-3.8024374017855864,7.914796647908061,3.059891073691428,3.5,0.8742545924832651,0.6,0.00024750762458512933,0.8703008251138848,0.00028439318617529895,197.36566125335355,0.0,0.0,0.0,0.011376087639404621,9.167587667685677e-05,0.00015583174790827258,0.0006276974713841032,0.09322474604845402,0.09322474604845402,0.09322474604845402,0.09322474592610566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.27246585145,595.6990107174573,0.0,0.09322474604845402,0.09322474600648674,0.09322474600648674,0.37500518242883557,0.37500518242883557,0.5,10.00011187072525,0.0,0.0,0.0,0.0,0.0,0.0,28289.201611163917,20923.031074050716,0.7396119325542843,1.0285339652756171,0.6653745186908534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400890360679932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17335.271076736408,1555.536260605294,0.37500518242883557,6.17534620354742,3.059891073691428,,,,
967.0,-28.10032698844713,4.124230256680971,34.818659134761376,23.61666967570784,3.919440087334243,-24.898271259402296,-38.708457712177164,0.717535227797249,-6.405067294999242,-6.405067294991658,40.06672990940638,44740.92343333149,24325.470533957676,24325.470533957676,69066.39396728916,79750.18489008168,79750.18489008168,24325.470533957676,104075.65542403936,104075.65542403936,104075.65542403936,132360.5960772388,127814.60031784892,4545.9957593898735,0.0,92714.06407150319,57705.41345553623,38898.50068440773,28284.940653199425,67183.44133760716,20925.765099001874,1554.536260605294,0.0,0.8793180908793936,2.7384245183690004,0.0014947054983599872,1.0,1.0,-5.041377028000056,335646.2352480958,1557412.4415538183,4.640041442450988,1557412.4415538183,4.640041442450988,0.7398200107814218,0.09325053914188892,4.028046144702076,101325.0,128851.05356212509,1.2716610270133244,1.0,0.0,4.02804614470303,1.288362712085125,1.2886816082807964,3.1264845737292135,23017.130574198163,2347.094122273984,19564.56188824928,1995.0300957257864,0.85,0.8500000391091688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4275.303456011306,4632.441516551485,5.689764664483583,4.124230256680971,-3.780713951085922,7.904944207766894,3.061937903206635,3.5,0.8748394009161815,0.6,0.00024750762458512933,0.8714089142748066,0.00028403154997686377,197.3756619141831,0.0,0.0,0.0,0.011376087639404621,9.119263033291553e-05,0.0001563149942522138,0.0006296440099567569,0.09325055413663837,0.09325055413663837,0.09325055413663837,0.09325068298215643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.6316857525,595.6614132399754,0.0,0.09325055413663837,0.09325053914188892,0.09325053914188892,0.3750053438135084,0.3750053438135084,0.5,10.000115381680214,0.0,0.0,0.0,0.0,0.0,0.0,28284.940653199425,20925.765099001874,0.7398200107814218,1.028027034522091,0.6659516473486591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401577002831987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,17285.271076736408,1554.536260605294,0.3750053438135084,6.17534620354742,3.061937903206635,,,,
968.0,-28.113293155764893,4.136193450105521,34.834254192905256,23.72975031556564,3.973231514237909,-24.90402341017152,-38.74883948648346,0.7643373330711466,-6.3824321460651845,-6.382432146048089,40.08825901946135,44856.64185046908,24314.41675337478,24314.41675337478,69171.05860384386,79990.23513078499,79990.23513078499,24314.41675337478,104304.65188415977,104304.65188415977,104304.65188415977,132583.85218179086,128036.56438260784,4547.287799183012,0.0,92982.4126924345,57850.339998164876,39035.636326966254,28279.200297631105,67314.83662459736,20927.03423747958,1553.536260605294,0.0,0.8793584820191209,2.740733526478571,0.0014947054983599872,1.0,1.0,-4.138421187469817,335945.9897263389,1558342.2232706018,4.638668925740191,1558342.2232706018,4.638668925740191,0.7400150646845766,0.09327225587605756,4.028046144702076,101325.0,128932.56464330303,1.2724654788384213,1.0,0.0,4.02804614470062,1.2881425772507495,1.2884614189585344,3.1270188687490124,23083.75062056587,2353.887476413033,19621.189961182412,2000.8045521337474,0.85,0.8500000837689444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4277.063932528302,4632.441516551485,5.684838276196118,4.136193450105521,-3.7597389600814766,7.895932410186997,3.064039590135319,3.5,0.8754398828958054,0.6,0.00024750762458512933,0.8725676509012794,0.0002836543668900371,197.38610608758796,0.0,0.0,0.0,0.011376087639404621,9.078132063446812e-05,0.0001567263039506612,0.0006313007844018666,0.0932720680107994,0.0932720680107994,0.0932720680107994,0.09327355842178156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.5180887665,595.628689674764,0.0,0.0932720680107994,0.09327225587605756,0.09327225587605756,0.3750054880639397,0.3750054880639397,0.5,10.000159764063712,0.0,0.0,0.0,0.0,0.0,0.0,28279.200297631105,20927.03423747958,0.7400150646845766,1.0275752281714403,0.6663708047102074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402306741156787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17235.271076736408,1553.536260605294,0.3750054880639397,6.17534620354742,3.064039590135319,,,,
969.0,-28.12674853068772,4.1482085648273035,34.84941604942514,23.820460878219478,4.017415457379989,-24.912328007810284,-38.78405863707883,0.8028223892189638,-6.36171043589917,-6.361710435908354,40.10689348926277,44948.85785933746,24308.186189754182,24308.186189754182,69257.04404909164,80178.6122418714,80178.6122418714,24308.186189754182,104486.79843162558,104486.79843162558,104486.79843162558,132758.6568590488,128210.32129179,4548.335567258793,0.0,93193.86346926124,57963.41048501764,39144.94776027067,28271.85842742321,67416.80618769387,20926.66481865867,1552.536260605294,0.0,0.8793995056846702,2.742848692912447,0.0014947054983599872,1.0,1.0,-3.4161538389820976,336220.5891915548,1559147.332249994,4.637274998532887,1559147.332249994,4.637274998532887,0.7401941712597206,0.09329005163940478,4.028046144702076,101325.0,128996.61798433414,1.2730976361641662,1.0,0.0,4.028046144704699,1.2879616182119646,1.2882804151286757,3.1274582159475233,23136.24524680168,2359.2404385597206,19665.809432659626,2005.3544719817294,0.85,0.8500000420499604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4278.863776241134,4632.441516551485,5.680990903409471,4.1482085648273035,-3.740167187930024,7.8883757527573275,3.0661888705795266,3.5,0.8760539630227219,0.6,0.00024750762458512933,0.8737718645972525,0.0002832634405082532,197.39694548362908,0.0,0.0,0.0,0.011376087639404621,9.042399525341332e-05,0.000157083629331716,0.0006327401075254286,0.09329015434397779,0.09329015434397779,0.09329015434397779,0.093289808560262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.6750086965,595.6002869455048,0.0,0.09329015434397779,0.09329005163940478,0.09329005163940478,0.3750057825153812,0.3750057825153812,0.5,10.000149451810701,0.0,0.0,0.0,0.0,0.0,0.0,28271.85842742321,20926.66481865867,0.7401941712597206,1.0272964260020623,0.6667307515902813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440306884215534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17185.271076736408,1552.536260605294,0.3750057825153812,6.17534620354742,3.0661888705795266,,,,
970.0,-28.140505991959643,4.160260129933385,34.86406831473671,23.893154016137146,4.056365095020391,-24.920553139725747,-38.811730163265,0.8369503267546996,-6.341661990232524,-6.341661990143461,40.12244707602169,45008.402940908934,24303.802410258475,24303.802410258475,69312.20535116742,80315.23299557624,80315.23299557624,24303.802410258475,104619.03540583471,104619.03540583471,104619.03540583471,132882.20911878007,128333.03027726412,4549.178841515953,0.0,93350.00633256929,58045.35487341273,39227.39051017395,28263.173712945354,67490.5642231193,20924.979871184514,1551.536260605294,0.0,0.8794485373787609,2.7448963628228995,0.0014947054983599872,1.0,1.0,-2.889077267954633,336486.4345654267,1559819.5712208357,4.635609079561699,1559819.5712208357,4.635609079561699,0.7403620019361189,0.09330399896881539,4.028046144702076,101325.0,129043.29576313202,1.2735583100235086,1.0,0.0,4.028046144700738,1.2878011891345862,1.2881199463418103,3.1278478220764483,23175.009167992957,2363.1932584514548,19698.7581086843,2008.714301895581,0.85,0.8500000136306434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4280.692916136874,4632.441516551485,5.67753933449436,4.160260129933385,-3.7210769952726297,7.881337125206015,3.068373752604107,3.5,0.8766782150297449,0.6,0.00024750762458512933,0.8750049687991843,0.00028286425038796884,197.40802946567507,0.0,0.0,0.0,0.011376087639404621,9.014415857089679e-05,0.00015736346601423254,0.0006338673025955855,0.09330384889159607,0.09330384889159607,0.09330384889159607,0.09330452241455615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.79118095344,595.5766229464598,0.0,0.09330384889159607,0.09330399896881539,0.09330399896881539,0.37500597825087295,0.37500597825087295,0.5,10.000169322588754,0.0,0.0,0.0,0.0,0.0,0.0,28263.173712945354,20924.979871184514,0.7403620019361189,1.0269910490305858,0.6668843779719215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403859782158577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,17135.271076736408,1551.536260605294,0.37500597825087295,6.17534620354742,3.068373752604107,,,,
971.0,-28.154439315289284,4.172315421452803,34.87814170118291,23.9429464674555,4.085268191724902,-24.93037856792266,-38.83394891219211,0.8613438598569889,-6.323233717217192,-6.323233717222569,40.13498028801037,45044.51985132414,24303.354947044514,24303.354947044514,69347.87479836866,80399.80980002832,80399.80980002832,24303.354947044514,104703.16474707283,104703.16474707283,104703.16474707283,132956.0873621532,128406.30747423405,4549.779887919147,0.0,93452.84146769132,58098.103838347626,39283.04181038189,28252.922615080366,67535.96442546225,20921.704630882145,1550.536260605294,0.0,0.8795002491396073,2.7467796193765945,0.0014947054983599872,1.0,1.0,-2.5494357703292394,336730.94188501436,1560361.426427325,4.6338522313763235,1560361.426427325,4.6338522313763235,0.7405147041217928,0.09331374974164507,4.028046144702076,101325.0,129073.82975758555,1.2738596571190284,1.0,0.0,4.028046144703029,1.2876865441695495,1.2880052729997935,3.1281262997896975,23200.53894879184,2365.796571590894,19720.462314631757,2010.9275149650246,0.85,0.850000181381937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4282.547494189888,4632.441516551485,5.6749761631404585,4.172315421452803,-3.703189105372826,7.875504526825629,3.0705896556858203,3.5,0.8773113301959486,0.6,0.00024750762458512933,0.8762557503488027,0.0002824604854080631,197.41925640339886,0.0,0.0,0.0,0.011376087639404621,8.992004425689967e-05,0.00015758758032822967,0.0006347700453940542,0.09331375115326154,0.09331375115326154,0.09331375115326154,0.09331384650451603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.3861956293,595.5575322299879,0.0,0.09331375115326154,0.09331374974164507,0.09331374974164507,0.37500621593497463,0.37500621593497463,0.5,10.000172023982852,0.0,0.0,0.0,0.0,0.0,0.0,28252.922615080366,20921.704630882145,0.7405147041217928,1.0268288220701456,0.6669708537447281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404668569360561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,17085.271076736408,1550.536260605294,0.37500621593497463,6.17534620354742,3.0705896556858203,,,,
972.0,-28.168422665693818,4.184352430777237,34.891575927312616,23.973398515395843,4.106718541458107,-24.940859657624664,-38.84991629803551,0.8791555350153805,-6.305917701579801,-6.305917701574825,40.14462194693172,45054.39678389018,24305.55888107974,24305.55888107974,69359.95566496992,80436.2559814358,80436.2559814358,24305.55888107974,104741.81486251554,104741.81486251554,104741.81486251554,132983.10386327485,128432.93406291031,4550.169800364549,0.0,93504.01992242929,58122.160731468786,39313.176878845,28241.289000759294,67554.4658796043,20917.044543056985,1549.536260605294,0.0,0.8795568822418526,2.7485501398500816,0.0014947054983599872,1.0,1.0,-2.388627124035054,336960.8189275692,1560778.3663391252,4.631928339047097,1560778.3663391252,4.631928339047097,0.7406547393249158,0.09331978302804002,4.028046144702076,101325.0,129088.39467927549,1.2740034017199653,1.0,0.0,4.028046144699351,1.287602845577749,1.2879215536908748,3.128329638705238,23213.24447720424,2367.0921749225517,19731.253605081012,2012.0279203480304,0.85,0.8499998190454335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4284.4192808294165,4632.441516551485,5.673011273624566,4.184352430777237,-3.686132149668104,7.870484580445341,3.0728267688440667,3.5,0.8779505053840191,0.6,0.00024750762458512933,0.8775129630600418,0.00028205580430632816,197.43052493497146,0.0,0.0,0.0,0.011376087639404621,8.975930379419899e-05,0.00015774832079093034,0.0006354175153951332,0.09331978302657568,0.09331978302657568,0.09331978302657568,0.09331978302924808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.01224690146,595.5428419705005,0.0,0.09331978302657568,0.09331978302804002,0.09331978302804002,0.375006418526156,0.375006418526156,0.5,10.000172024161436,0.0,0.0,0.0,0.0,0.0,0.0,28241.289000759294,20917.044543056985,0.7406547393249158,1.0267264312115705,0.6669343943032014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44054877878969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,17035.271076736408,1549.536260605294,0.375006418526156,6.17534620354742,3.0728267688440667,,,,
973.0,-28.182337722980744,4.196346501680565,34.90431478514784,23.983609210141026,4.119741006410693,-24.952100616876336,-38.86005525765938,0.8890331756901197,-6.2898943086208305,-6.289894308610496,40.15137022861238,45040.27725653636,24310.736685940272,24310.736685940272,69351.01394247664,80424.8717159779,80424.8717159779,24310.736685940272,104735.60840191817,104735.60840191817,104735.60840191817,132963.83534694213,128413.49669007785,4550.338656864268,0.0,93505.36842817272,58118.86809790755,39318.33370029463,28228.22694502394,67546.56064531856,20910.943381164172,1548.536260605294,0.0,0.8796174704377211,2.7501892956076786,0.0014947054983599872,1.0,1.0,-2.4038223908937653,337173.6457244833,1561070.23632179,4.629870264526535,1561070.23632179,4.629870264526535,0.7407813257945464,0.09332198420048927,4.028046144702076,101325.0,129087.74003977019,1.2739969409303744,1.0,0.0,4.028046144702817,1.2875564343855441,1.287875131010948,3.128442402312537,23213.579256324185,2367.126312892189,19731.543020244582,2012.057432481488,0.85,0.8500000281029055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4286.3027136805395,4632.441516551485,5.67172649947191,4.196346501680565,-3.670050427543128,7.866396929223693,3.0750784590260256,3.5,0.8785938454360073,0.6,0.00024750762458512933,0.8787659684142237,0.00028165362961400176,197.4417397093589,0.0,0.0,0.0,0.011376087639404621,8.965737480544555e-05,0.00015785024977968377,0.0006358280900653149,0.09332203023282501,0.09332203023282501,0.09332203023282501,0.09332160400849521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.7056095659,595.5325406027622,0.0,0.09332203023282501,0.09332198420048927,0.09332198420048927,0.3750065822381408,0.3750065822381408,0.5,10.00015981237545,0.0,0.0,0.0,0.0,0.0,0.0,28228.22694502394,20910.943381164172,0.7407813257945464,1.0267142143126,0.6668034142114083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406310041495225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16985.271076736408,1548.536260605294,0.3750065822381408,6.17534620354742,3.0750784590260256,,,,
974.0,-28.19604780085772,4.208280064803007,34.91631086749694,23.980336600821488,4.129837374128999,-24.963293159049787,-38.86353032486511,0.8973611106097397,-6.274802944776809,-6.274802944791992,40.15532441457785,44999.238137345776,24317.968043817647,24317.968043817647,69317.20618116342,80370.74329527922,80370.74329527922,24317.968043817647,104688.71133909686,104688.71133909686,104688.71133909686,132902.5812685662,128352.27484643941,4550.306422126784,0.0,93458.4000419375,58088.02198260909,39300.42006592044,28213.869929469336,67514.28999538979,20903.549919877925,1547.536260605294,0.0,0.8796835717061726,2.7517338128625513,0.0014947054983599872,1.0,1.0,-2.5775813514537163,337374.1896524669,1561241.2780150145,4.627625129306031,1561241.2780150145,4.627625129306031,0.7408962319644142,0.09332044464851934,4.028046144702076,101325.0,129071.657888861,1.2738382224412632,1.0,0.0,4.028046144704459,1.2875173072574908,1.2878359941981279,3.128537474406553,23201.918916658764,2365.937289151623,19721.63094208201,2011.0466818008201,0.85,0.8499999940919568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4288.191538352099,4632.441516551485,5.670914609649818,4.208280064803007,-3.6546810282156548,7.8629610930186615,3.077337257799825,3.5,0.8792392165142358,0.6,0.00024750762458512933,0.8800024047514462,0.0002812578957156794,197.45279052769956,0.0,0.0,0.0,0.011376087639404621,8.9622463880723e-05,0.00015788516070440635,0.0006359687128810517,0.09332045517113355,0.09332045517113355,0.09332045517113355,0.09332072786620961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.79001962126,595.5265279396601,0.0,0.09332045517113355,0.09332044464851934,0.09332044464851934,0.37500666588260734,0.37500666588260734,0.5,10.000167715799568,0.0,0.0,0.0,0.0,0.0,0.0,28213.869929469336,20903.549919877925,0.7408962319644142,1.0267042160392525,0.6665142763171849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407128372484945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16935.271076736408,1547.536260605294,0.37500666588260734,6.17534620354742,3.077337257799825,,,,
975.0,-28.20945227955254,4.220128274447455,34.92751840157389,23.956154600624018,4.1302364444006505,-24.975423238156385,-38.86190493414176,0.8962074022356452,-6.261096227498456,-6.261096227486096,40.1564943953519,44938.1979093704,24328.21484265528,24328.21484265528,69266.41275202567,80271.2193941007,80271.2193941007,24328.21484265528,104599.43423675597,104599.43423675597,104599.43423675597,132797.53902985546,128247.47074389308,4550.06828596238,0.0,93365.16303423065,58032.14154638751,39258.91276427015,28198.104793099483,67457.01755736963,20894.72755627897,1546.536260605294,0.0,0.8797527149699331,2.7531372128241545,0.0014947054983599872,1.0,1.0,-2.9174755723795442,337556.4147032799,1561291.8892481488,4.625276905552399,1561291.8892481488,4.625276905552399,0.7409975851069337,0.09331532246859657,4.028046144702076,101325.0,129041.67486502707,1.2735423130029813,1.0,0.0,4.028046144702768,1.2875227275824543,1.287841415864733,3.128524303617868,23178.771960452843,2363.5769564991965,19701.95926965623,2009.040729469924,0.85,0.8500001338841987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4290.081260338735,4632.441516551485,5.67080513545666,4.220128274447455,-3.640371885320385,7.86050015976784,3.0795977935112293,3.5,0.8798850838603512,0.6,0.00024750762458512933,0.8812130962024398,0.0002808714777977718,197.46359621809464,0.0,0.0,0.0,0.011376087639404621,8.963879117880037e-05,0.00015786883340632895,0.0006359029457709776,0.09331532247047664,0.09331532247047664,0.09331532247047664,0.09331532246487341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.4480959991,595.5247452005448,0.0,0.09331532247047664,0.09331532246859657,0.09331532246859657,0.3750067660091704,0.3750067660091704,0.5,10.00016771563237,0.0,0.0,0.0,0.0,0.0,0.0,28198.104793099483,20894.72755627897,0.7409975851069337,1.0268229349617661,0.6661752851903388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440793473976417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16885.271076736408,1546.536260605294,0.3750067660091704,6.17534620354742,3.0795977935112293,,,,
976.0,-28.222440884782305,4.231872818685454,34.937899305217,23.914930270425998,4.123774201662731,-24.987713442954128,-38.85451813749967,0.8890467308489064,-6.248457100552002,-6.24845710060188,40.15498761905278,44854.85041445508,24340.654690665666,24340.654690665666,69195.50510512074,80130.47463157555,80130.47463157555,24340.654690665666,104471.1293222412,104471.1293222412,104471.1293222412,132652.18555789016,128102.5561976804,4549.629360209752,0.0,93227.24607109914,57951.621736621644,39195.13814941944,28181.056235648943,67376.19438506839,20884.614591041594,1545.536260605294,0.0,0.8798261937128212,2.7544318055096304,0.0014947054983599872,1.0,1.0,-3.408482555126625,337724.51512017084,1561226.7090851013,4.622781702801698,1561226.7090851013,4.622781702801698,0.7410870059803729,0.09330662776020117,4.028046144702076,101325.0,128997.9271519926,1.2731105566443879,1.0,0.0,4.028046144699438,1.2875563706974231,1.287875067307063,3.128442557058863,23144.532788860208,2360.085532660002,19672.85030068485,2006.0724407096054,0.85,0.849999888965297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4291.965531787355,4632.441516551485,5.671213925273345,4.231872818685454,-3.6268930178894867,7.858765836574941,3.0818524701953094,3.5,0.8805292771986598,0.6,0.00024750762458512933,0.8823879409999376,0.0002804975148511768,197.47406779061913,0.0,0.0,0.0,0.011376087639404621,8.971302731721335e-05,0.00015779459726791598,0.0006356039191798457,0.0933066278887767,0.0933066278887767,0.0933066278887767,0.0933066274862975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.16132021113,595.5270411065164,0.0,0.0933066278887767,0.09330662776020117,0.09330662776020117,0.37500684770704373,0.37500684770704373,0.5,10.000167704304848,0.0,0.0,0.0,0.0,0.0,0.0,28181.056235648943,20884.614591041594,0.7410870059803729,1.0270022778320578,0.6657373694646609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408723220299768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16835.271076736408,1545.536260605294,0.37500684770704373,6.17534620354742,3.0818524701953094,,,,
977.0,-28.234894479058557,4.243494839261111,34.9474177493367,23.859937162511073,4.11370388607354,-24.999949647513816,-38.841248013172276,0.8787590752469866,-6.2369484764747085,-6.2369484764914755,40.15079653852331,44749.16880916011,24355.35753264426,24355.35753264426,69104.52634180436,79948.59114552419,79948.59114552419,24355.35753264426,104303.94867816844,104303.94867816844,104303.94867816844,132466.65501180172,127917.66383282463,4548.991178977087,0.0,93046.24255175199,57846.820299271814,39110.46916942242,28162.70633363327,67273.17550305568,20873.190130237785,1544.536260605294,0.0,0.879903695719736,2.7556110219008603,0.0014947054983599872,1.0,1.0,-4.04921102117396,337877.6370570277,1561045.422043733,4.620150169276389,1561045.422043733,4.620150169276389,0.7411642149359066,0.09329439283195068,4.028046144702076,101325.0,128940.62537241855,1.2725450320495293,1.0,0.0,4.028046144701761,1.287604708457863,1.28792341703209,3.1283251127020044,23099.59697808624,2355.5033551810498,19634.65793246963,2002.1779030014968,0.85,0.85000002169286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4293.839624167925,4632.441516551485,5.672162834298667,4.243494839261111,-3.614298683974793,7.857793523235904,3.0840956214978514,3.5,0.8811701775708147,0.6,0.00024750762458512933,0.8835159805631362,0.00028013938630444774,197.4841090737614,0.0,0.0,0.0,0.011376087639404621,8.984653269734828e-05,0.00015766109188778104,0.0006350661533480962,0.09329439253780718,0.09329439253780718,0.09329439253780718,0.09329439339768923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.89306911855,595.5334271511495,0.0,0.09329439253780718,0.09329439283195068,0.09329439283195068,0.3750069146172162,0.3750069146172162,0.5,10.000167730556644,0.0,0.0,0.0,0.0,0.0,0.0,28162.70633363327,20873.190130237785,0.7411642149359066,1.0272226013571413,0.6651859151070921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409487320584968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16785.271076736408,1544.536260605294,0.3750069146172162,6.17534620354742,3.0840956214978514,,,,
978.0,-28.24672451523514,4.254978714445209,34.95604664538332,23.788764571677916,4.096555122179154,-25.012287951322932,-38.82262709140775,0.8624903067416342,-6.226425138542538,-6.226425138543525,40.14409055281751,44623.72629754072,24371.915861216297,24371.915861216297,68995.64215875702,79729.85929448092,79729.85929448092,24371.915861216297,104101.77515569722,104101.77515569722,104101.77515569722,132244.93259074865,127696.76230911023,4548.170281638415,0.0,92823.94777351258,57719.31991258447,39005.1420676979,28143.157435051435,67148.29950274935,20860.560873746177,1543.536260605294,0.0,0.8799853574934495,2.7566896311533426,0.0014947054983599872,1.0,1.0,-4.822948566403909,338017.6975289685,1560755.3847592978,4.6173777177023085,1560755.3847592978,4.6173777177023085,0.7412302945001115,0.09327883405826186,4.028046144702076,101325.0,128870.67587742824,1.2718546842085194,1.0,0.0,4.028046144702546,1.287681156589497,1.2879998840862044,3.1281393876808794,23044.410227425054,2349.8758727419718,19587.752679434692,1997.3948983021412,0.85,0.8500001729757176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4295.698651292723,4632.441516551485,5.673562751866207,4.254978714445209,-3.602486376699521,7.85746509114473,3.0863213857359844,3.5,0.8818061102102812,0.6,0.00024750762458512933,0.8845889800983767,0.00027979957941325875,197.49364853030812,0.0,0.0,0.0,0.011376087639404621,9.003417988131449e-05,0.00015747344470381483,0.0006343103018321568,0.093278803834376,0.093278803834376,0.093278803834376,0.09327914067792202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.41691267834,595.5436599399771,0.0,0.093278803834376,0.09327883405826186,0.09327883405826186,0.37500696984779525,0.37500696984779525,0.5,10.000177322726186,0.0,0.0,0.0,0.0,0.0,0.0,28143.157435051435,20860.560873746177,0.7412302945001115,1.0275113840512378,0.664554823100377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410220023079727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16735.271076736408,1543.536260605294,0.37500696984779525,6.17534620354742,3.0863213857359844,,,,
979.0,-28.257845200094195,4.266304847958126,34.9637590657106,23.698783059977018,4.070231681033411,-25.02498079663327,-38.79926222199572,0.8371684253317512,-6.217151698559007,-6.217151698536957,40.13486312578259,44481.394481748765,24390.87159517709,24390.87159517709,68872.26607692585,79472.12045859595,79472.12045859595,24390.87159517709,103862.99205377304,103862.99205377304,103862.99205377304,131985.3312836197,127438.17477122621,4547.156512393466,0.0,92562.1538204463,57570.62273022545,38879.47898913428,28122.339229846646,67001.81821898093,20846.644074175132,1542.536260605294,0.0,0.8800697837929303,2.757640406134141,0.0014947054983599872,1.0,1.0,-5.735180624646716,338141.1602825455,1560356.3604303556,4.614511759309473,1560356.3604303556,4.614511759309473,0.7412841408317231,0.09325997092820053,4.028046144702076,101325.0,128788.98791330181,1.2710484866844491,1.0,0.0,4.028046144700959,1.2878001640223207,1.2881189209758086,3.1278503118999916,22979.417438449535,2343.2484526774724,19532.50836757239,1991.7615462540614,0.85,0.8500001542637143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4297.538521410595,4632.441516551485,5.675544610865104,4.266304847958126,-3.5916613929690238,7.85796624092715,3.088524846148622,3.5,0.8824356703281777,0.6,0.00024750762458512933,0.8855989230467172,0.00027948049409729555,197.5026168234279,0.0,0.0,0.0,0.011376087639404621,9.027014519352437e-05,0.00015723747939160496,0.0006333598226660265,0.0932599933212936,0.0932599933212936,0.0932599933212936,0.09325980600350682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.8203934582,595.557710484576,0.0,0.0932599933212936,0.09325997092820053,0.09325997092820053,0.3750070540897245,0.3750070540897245,0.5,10.000171862842162,0.0,0.0,0.0,0.0,0.0,0.0,28122.339229846646,20846.644074175132,0.7412841408317231,1.0279163746248163,0.6638833939755331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410916107784384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16685.271076736408,1542.536260605294,0.3750070540897245,6.17534620354742,3.088524846148622,,,,
980.0,-28.268155566170513,4.2774609617851205,34.9705351788803,23.59750955309721,4.040969127611469,-25.037157048789766,-38.770199509430654,0.8099705731146501,-6.208743821724454,-6.208743821809239,40.12321334579248,44318.60470194642,24411.26633998937,24411.26633998937,68729.87104193578,79180.56234542887,79180.56234542887,24411.26633998937,103591.82868541824,103591.82868541824,103591.82868541824,131692.21838949856,127146.25339320292,4545.964996295647,0.0,92262.23614066506,57400.278346907064,38735.50865973111,28100.38970408033,66835.89836381144,20831.59567741211,1541.536260605294,0.0,0.8801586569353623,2.7585026616390684,0.0014947054983599872,1.0,1.0,-6.208743821724454,338253.12991012266,1559852.6956989456,4.611495231731971,1559852.6956989456,4.611495231731971,0.7413276433809475,0.09323790358243463,4.028046144702076,101325.0,128695.2301516078,1.2701231695199389,1.0,0.0,4.028046144704149,1.287928012621782,1.2882468012204205,3.127539819948747,22904.96007897372,2335.655915014171,19469.214822318696,1985.307400826857,0.85,0.8499999456533013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.354124835704,4632.441516551485,5.677891523048761,4.2774609617851205,-3.581541318126277,7.859002279911397,3.0906998609490937,3.5,0.8830571031283124,0.6,0.00024750762458512933,0.8865363873579023,0.0002791849585810722,197.51093236141796,0.0,0.0,0.0,0.011376087639404621,9.056445138624777e-05,0.00015694317319888155,0.000632174343741065,0.09323790371468474,0.09323790371468474,0.09323790371468474,0.09323790331677333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.4844730342,595.57545949261,0.0,0.09323790371468474,0.09323790358243463,0.09323790358243463,0.3750071012805208,0.3750071012805208,0.5,10.000171851096189,0.0,0.0,0.0,0.0,0.0,0.0,28100.38970408033,20831.59567741211,0.7413276433809475,1.028337655728285,0.6630958180692742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411570515258958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16635.271076736408,1541.536260605294,0.3750071012805208,6.17534620354742,3.0906998609490937,,,,
981.0,-28.277927511504895,4.288493238050917,34.97661832707925,23.538053675461583,4.027171911826848,-25.047382013701604,-38.75438516316933,0.7966264707605902,-6.198171345943138,-6.198171346008496,40.116735755418965,44213.16963504247,24426.12684915722,24426.12684915722,68639.29648419969,78995.69938340949,78995.69938340949,24426.12684915722,103421.8262325667,103421.8262325667,103421.8262325667,131502.75990459256,126957.60408038998,4545.155824202575,0.0,92075.53861202761,57293.00909337774,38647.25502072208,28080.933672025858,66728.18869274794,20819.046985394667,1540.536260605294,0.0,0.880239590722622,2.759587206110284,0.0014947054983599872,1.0,1.0,-6.198171345943138,338393.9673456735,1559572.6977446862,4.608748524620015,1559572.6977446862,4.608748524620015,0.741394400505085,0.09322262460633321,4.028046144702076,101325.0,128636.4953807438,1.2695435024006296,1.0,0.0,4.028046144701899,1.2879907483577409,1.2883095524847605,3.1273874830530084,22858.610677320765,2330.9295913814367,19429.81694926038,1981.289935835416,0.85,0.8499999069732497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4301.142172236244,4632.441516551485,5.678986155544266,4.288493238050917,-3.5698455289192768,7.858338766970194,3.0928424633668343,3.5,0.8836692752476669,0.6,0.00024750762458512933,0.8874258846796158,0.00027890512194659066,197.51881429754226,0.0,0.0,0.0,0.011376087639404621,9.072496906061366e-05,0.00015678265552451567,0.0006315277711416789,0.09322262442845028,0.09322262442845028,0.09322262442845028,0.09322262495650778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.160613282,595.5853280529495,0.0,0.09322262442845028,0.09322262460633321,0.09322262460633321,0.375007140622851,0.375007140622851,0.5,10.00017186710969,0.0,0.0,0.0,0.0,0.0,0.0,28080.933672025858,20819.046985394667,0.741394400505085,1.028640186836953,0.6625860899450368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412177291837636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16606.889790517096,1540.536260605294,0.375007140622851,6.17534620354742,3.0928424633668343,,,,
982.0,-28.28763678868508,4.299477205496448,34.98236416642385,23.54899824075403,4.0408287928442475,-25.05472454294584,-38.76047779396174,0.8079165470646604,-6.183810582175454,-6.183810582272903,40.11915360373721,44199.23620132889,24431.92390652746,24431.92390652746,68631.16010785635,78984.71781117722,78984.71781117722,24431.92390652746,103416.64171770468,103416.64171770468,103416.64171770468,131482.4224962179,126937.41802130129,4545.004474916631,0.0,92074.13976373496,57288.65815372335,38650.53512223512,28065.780778513225,66716.31590074833,20810.81638502202,1539.536260605294,0.0,0.8803072603000683,2.7610608996562824,0.0014947054983599872,1.0,1.0,-6.183810582175454,338585.3428912066,1559677.2063297846,4.606452225638533,1559677.2063297846,4.606452225638533,0.7415014230052881,0.09321902871077034,4.028046144702076,101325.0,128634.82253684373,1.269526992714964,1.0,0.0,4.028046144699652,1.2879376689869704,1.288256459975757,3.127516371091423,22858.26340019374,2330.894178969754,19429.522420028487,1981.25990221212,0.85,0.8499999356846946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4302.914071640738,4632.441516551485,5.677994842507128,4.299477205496448,-3.5553327268081385,7.854809932304587,3.0949663016433244,3.5,0.8842760861838069,0.6,0.00024750762458512933,0.888310631593802,0.00027862733573395663,197.5266463093352,0.0,0.0,0.0,0.011376087639404621,9.066309695780315e-05,0.00015684452762732617,0.0006317769948268694,0.09321902871266212,0.09321902871266212,0.09321902871266212,0.09321902870626894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.85259537643,595.5816445217631,0.0,0.09321902871266212,0.09321902871077034,0.09321902871077034,0.37500717379759885,0.37500717379759885,0.5,10.0001718669749,0.0,0.0,0.0,0.0,0.0,0.0,28065.780778513225,20810.81638502202,0.7415014230052881,1.0287012881520117,0.6624951573627452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441275242891723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16606.751754026696,1539.536260605294,0.37500717379759885,6.17534620354742,3.0949663016433244,,,,
983.0,-28.297284588420517,4.310411244558822,34.98779010925199,23.557638096995674,4.052193252385402,-25.062306868326328,-38.76691125389186,0.8168769772652114,-6.169587414330181,-6.169587414301792,40.1214149856384,44186.97096607891,24437.938654786107,24437.938654786107,68624.90962086502,78973.6863895293,78973.6863895293,24437.938654786107,103411.62504431541,103411.62504431541,103411.62504431541,131462.1537061806,126917.31697773562,4544.836728444981,0.0,92072.84178117635,57284.755615419315,38653.42907306337,28050.52866186518,66703.95773492855,20802.47890887853,1538.536260605294,0.0,0.8803747472153117,2.762521085766332,0.0014947054983599872,1.0,1.0,-6.169587414330181,338774.96860607655,1559774.9566305429,4.6041623531053455,1559774.9566305429,4.6041623531053455,0.7416073743080498,0.09321522468322832,4.028046144702076,101325.0,128633.42846314298,1.2695132342772562,1.0,0.0,4.028046144701854,1.2878955453707401,1.288214325933068,3.1276186637811083,22857.94116392534,2330.861320015025,19429.250955386746,1981.2322205224768,0.85,0.8500000422632205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4304.688665392182,4632.441516551485,5.677051362914226,4.310411244558822,-3.5409349633669867,7.851346207925809,3.097093953886145,3.5,0.8848839868246128,0.6,0.00024750762458512933,0.8891907194489155,0.0002783515607748634,197.53442934544654,0.0,0.0,0.0,0.011376087639404621,9.05978059811148e-05,0.00015690981860401454,0.0006320399898938028,0.09321525784331473,0.09321525784331473,0.09321525784331473,0.09321489104241283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.8383950788,595.5781829388604,0.0,0.09321525784331473,0.09321522468322832,0.09321522468322832,0.37500720197368625,0.37500720197368625,0.5,10.000161414075349,0.0,0.0,0.0,0.0,0.0,0.0,28050.52866186518,20802.47890887853,0.7416073743080498,1.0287981695714374,0.6624340214065146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413323923067767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16606.6146472568,1538.536260605294,0.37500720197368625,6.17534620354742,3.097093953886145,,,,
