time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
984.0,-28.30685738379714,4.3212968926910555,34.9929099029947,23.569925338402413,4.067191729575082,-25.0691860480853,-38.77250592978669,0.8295204411501876,-6.155309352886093,-6.155309352919547,40.123406481249326,44171.51519894978,24443.722224859812,24443.722224859812,68615.2374238096,78962.70919802958,78962.70919802958,24443.722224859812,103406.43142288939,103406.43142288939,103406.43142288939,131441.61627042425,126896.96417742223,4544.652093002012,0.0,92071.39957253607,57280.2057649117,38656.882008471526,28035.184847534863,66692.0668560064,20794.05360866082,1537.536260605294,0.0,0.8804435059222254,2.7639875207452262,0.0014947054983599872,1.0,1.0,-6.155309352886093,338965.41008857207,1559861.0446843533,4.601829562127769,1559861.0446843533,4.601829562127769,0.741712734256833,0.09321103270834863,4.028046144702076,101325.0,128631.59944780114,1.2694951832992958,1.0,0.0,4.028046144702939,1.2878361122394268,1.2881548780908356,3.1277630021553593,22857.583122187865,2330.824809918562,19428.948573171867,1981.201386117774,0.85,0.8500001277174479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4306.46547688204,4632.441516551485,5.676052056164982,4.3212968926910555,-3.5265079087519964,7.847804801443052,3.099224851012455,3.5,0.8854928145749872,0.6,0.00024750762458512933,0.8900648954241334,0.0002780781781840605,197.5421524805597,0.0,0.0,0.0,0.011376087639404621,9.054106286022824e-05,0.0001569665617249011,0.0006322685538031283,0.09321103258197347,0.09321103258197347,0.09321103258197347,0.09321103297008977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.46869170124,595.5751489020724,0.0,0.09321103258197347,0.09321103270834863,0.09321103270834863,0.3750071842402349,0.3750071842402349,0.5,10.00016142513018,0.0,0.0,0.0,0.0,0.0,0.0,28035.184847534863,20794.05360866082,0.741712734256833,1.0288365717013312,0.662320382037637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413891843511282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16606.478448442478,1537.536260605294,0.3750071842402349,6.17534620354742,3.099224851012455,,,,
985.0,-28.316360447825097,4.3321410376270135,34.997740052931825,23.5815372428857,4.081250188449559,-25.07629782975622,-38.778349792677886,0.8414797502763844,-6.140724591304831,-6.140724591216507,40.12528158807385,44157.379239564834,24448.704869565154,24448.704869565154,68606.08410913,78952.80349030183,78952.80349030183,24448.704869565154,103401.50835986697,103401.50835986697,103401.50835986697,131421.38002830418,126876.87760924589,4544.502419058298,0.0,92069.99290675789,57275.75163460208,38660.268080173126,28019.87166843721,66680.13974861034,20785.672170843267,1536.536260605294,0.0,0.8805143015345034,2.7654860901794818,0.0014947054983599872,1.0,1.0,-6.140724591304831,339160.02918609866,1559942.1047842056,4.599427911737377,1559942.1047842056,4.599427911737377,0.7418189639411212,0.09320705219959793,4.028046144702076,101325.0,128629.84759952468,1.2694778939010578,1.0,0.0,4.028046144701647,1.287779900162379,1.288098652100146,3.127899530186929,22857.233904297198,2330.7891996040644,19428.646383403495,1981.1705713371534,0.85,0.8499998934582752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4308.244821560496,4632.441516551485,5.67486433157472,4.3321410376270135,-3.51186108898404,7.844002126611054,3.10135937360661,3.5,0.8861026781733171,0.6,0.00024750762458512933,0.8909336210694278,0.00027780703155868647,197.54981995520367,0.0,0.0,0.0,0.011376087639404621,9.048182746883521e-05,0.00015702579711629412,0.0006325071566930588,0.09320647794289268,0.09320647794289268,0.09320647794289268,0.09320840750805477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.2593282368,595.5723821994708,0.0,0.09320647794289268,0.09320705219959793,0.09320705219959793,0.3750071716350753,0.3750071716350753,0.5,10.000218864096762,0.0,0.0,0.0,0.0,0.0,0.0,28019.87166843721,20785.672170843267,0.7418189639411212,1.028883328196081,0.6622268550432231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441445539303823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,16606.343430622153,1536.536260605294,0.3750071716350753,6.17534620354742,3.10135937360661,,,,
986.0,-28.325806644638817,4.342927732729722,35.00229797557529,23.589796560723357,4.091901486749752,-25.08395582788476,-38.784877479169495,0.8500506585453717,-6.1270043921016395,-6.127004392100935,40.12707281585557,44146.32131821872,24455.596587474276,24455.596587474276,68601.917905693,78943.11881916535,78943.11881916535,24455.596587474276,103398.71540663962,103398.71540663962,103398.71540663962,131403.01439558112,126858.7267340576,4544.287661523513,0.0,92068.731323189,57271.93377588242,38663.1083858962,28004.298988941515,66667.40737483771,20776.9867743806,1535.536260605294,0.0,0.8805807624111586,2.7668964123985798,0.0014947054983599872,1.0,1.0,-6.1270043921016395,339343.19169271487,1560019.5418004615,4.597173539916206,1560019.5418004615,4.597173539916206,0.7419213308137127,0.09320228334110209,4.028046144702076,101325.0,128628.51282086333,1.2694647206598897,1.0,0.0,4.028046144701859,1.2877396175296991,1.2880583594966881,3.1279973760760504,22856.920704417258,2330.757262104517,19428.384510253134,1981.1438677074368,0.85,0.8500000836288706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.028361543656,4632.441516551485,5.674115002509031,4.342927732729722,-3.497874821023581,7.840802553753303,3.103499518816776,3.5,0.8867141482333646,0.6,0.00024750762458512933,0.8917980551117255,0.00027753774878340736,197.55744213687709,0.0,0.0,0.0,0.011376087639404621,9.041570295208277e-05,0.00015709192163304656,0.0006327735092978338,0.09320228337560875,0.09320228337560875,0.09320228337560875,0.09320228327199566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.9213104739,595.5696532045785,0.0,0.09320228337560875,0.09320228334110209,0.09320228334110209,0.37500739339123396,0.37500739339123396,0.5,10.00021886104844,0.0,0.0,0.0,0.0,0.0,0.0,28004.298988941515,20776.9867743806,0.7419213308137127,1.0290173355621661,0.6621874624583176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441501488107582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16606.20949066,1535.536260605294,0.37500739339123396,6.17534620354742,3.103499518816776,,,,
987.0,-28.335189521672444,4.353663743898034,35.00659414260787,23.59916194053369,4.103910449271434,-25.091228578024673,-38.79099410315973,0.8597375706810053,-6.112996461432488,-6.1129964614370245,40.12863528149163,44133.80714593348,24461.69197592998,24461.69197592998,68595.49912186347,78932.41550285016,78932.41550285016,24461.69197592998,103394.10747878013,103394.10747878013,103394.10747878013,131382.81776192537,126838.74771150657,4544.070050418802,0.0,92067.42952939843,57267.963089836645,38666.07382173532,27988.71028314524,66654.78410488056,20768.299737481295,1534.536260605294,0.0,0.880649581444991,2.7683368969813458,0.0014947054983599872,1.0,1.0,-6.112996461432488,339530.2755384741,1560087.0915159902,4.594839411718994,1560087.0915159902,4.594839411718994,0.7420241778696011,0.09319755892975369,4.028046144702076,101325.0,128627.04597850855,1.2694502440514044,1.0,0.0,4.028046144702412,1.2876940927952896,1.2880128234939732,3.1281079623174386,22856.597521975003,2330.7243066669052,19428.110748333507,1981.115951760643,0.85,0.8500001248941252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.8120284656925,4632.441516551485,5.673181440758303,4.353663743898034,-3.4836866337426793,7.837350377640713,3.105640406902138,3.5,0.887325830543468,0.6,0.00024750762458512933,0.8926575908188312,0.0002772705090180117,197.56501380781899,0.0,0.0,0.0,0.011376087639404621,9.035378296779401e-05,0.00015715384161733533,0.0006330229258518283,0.09319757746738642,0.09319757746738642,0.09319757746738642,0.09319736015529839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.50659808196,595.5672631166792,0.0,0.09319757746738642,0.09319755892975369,0.09319755892975369,0.3750075728683585,0.3750075728683585,0.5,10.000212734377685,0.0,0.0,0.0,0.0,0.0,0.0,27988.71028314524,20768.299737481295,0.7420241778696011,1.0291159148295974,0.6621251233293237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441557106413017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16606.076373168904,1534.536260605294,0.3750075728683585,6.17534620354742,3.105640406902138,,,,
988.0,-28.344504121431918,4.3643485370432895,35.01064135790567,23.610001138318353,4.117282038302744,-25.09834605000947,-38.79688797807319,0.8709117607064526,-6.09905350701888,-6.099053507007896,40.13002793678152,44120.64131213362,24467.825704474402,24467.825704474402,68588.46701660802,78922.1624083602,78922.1624083602,24467.825704474402,103389.9881128346,103389.9881128346,103389.9881128346,131363.02471140324,126819.19302515745,4543.831686245788,0.0,92066.07326866036,57263.69299162752,38669.311418925376,27973.036598568626,66642.348017494,20759.523813717875,1533.536260605294,0.0,0.8807186548870981,2.769771287936565,0.0014947054983599872,1.0,1.0,-6.09905350701888,339716.57205192005,1560147.3017227438,4.592496893216917,1560147.3017227438,4.592496893216917,0.74212621645732,0.09319250543296573,4.028046144702076,101325.0,128625.39974778112,1.2694339970173316,1.0,0.0,4.02804614470223,1.287641582428854,1.287960300130145,3.1282355273926834,22856.260817605355,2330.689972376434,19427.824861323512,1981.0867993987256,0.85,0.8500001385335504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.59744232998,4632.441516551485,5.672255242078908,4.3643485370432895,-3.4695599199996017,7.833908457042892,3.1077839831591283,3.5,0.8879382809026081,0.6,0.00024750762458512933,0.8935117562481153,0.0002770054482824287,197.5725309553548,0.0,0.0,0.0,0.011376087639404621,9.029415499715148e-05,0.00015721346958797784,0.0006332631100690912,0.09319262609380233,0.09319262609380233,0.09319262609380233,0.09319219381431935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.3031796364,595.5651211772872,0.0,0.09319262609380233,0.09319250543296573,0.09319250543296573,0.37500769396941686,0.37500769396941686,0.5,10.000199878710664,0.0,0.0,0.0,0.0,0.0,0.0,27973.036598568626,20759.523813717875,0.74212621645732,1.0292024374441782,0.6620511225167471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441612356146642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,16605.94420931084,1533.536260605294,0.37500769396941686,6.17534620354742,3.1077839831591283,,,,
989.0,-28.353747517714925,4.374984041200525,35.01444498376074,23.621394344978057,4.131113311973746,-25.105076899913158,-38.80239698393268,0.8826438664911941,-6.085059733691651,-6.08505973369231,40.13108039720789,44106.16049963695,24473.729815280138,24473.729815280138,68579.89031491708,78912.29113128762,78912.29113128762,24473.729815280138,103386.02094656776,103386.02094656776,103386.02094656776,131339.57075116763,126795.98782875032,4543.5829224173085,0.0,92064.7011069748,57259.38498223648,38672.573471931464,27953.54980459988,66626.12327653135,20750.63393909982,1532.536260605294,0.0,0.8807892382495585,2.771211497052728,0.0014947054983599872,1.0,1.0,-6.085059733691651,339903.6283129252,1560192.8050736112,4.59010341495164,1560192.8050736112,4.59010341495164,0.7423255394806856,0.09318713562246253,4.028046144702076,101325.0,128623.68770791142,1.269417100497522,1.0,0.0,4.028046144702117,1.2875864548825706,1.2879051589386632,3.1283694616602955,22855.92016567728,2330.65523554703,19427.530869855225,1981.0568206120568,0.85,0.8499999443920677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.38439728812,4632.441516551485,5.671274575368061,4.374984041200525,-3.455407623502378,7.830391664702903,3.109930001997777,3.5,0.888551429142222,0.6,0.00024750762458512933,0.8943602642346851,0.00027674264441625724,197.57999120517377,0.0,0.0,0.0,0.011376087639404621,9.02384536046696e-05,0.00015726917098045975,0.0006334874778483325,0.09318710845276901,0.09318710845276901,0.09318710845276901,0.09318731796540324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.3645580207,595.5635268357149,0.0,0.09318710845276901,0.09318713562246253,0.09318713562246253,0.3750077413312022,0.3750077413312022,0.5,10.000205711578804,0.0,0.0,0.0,0.0,0.0,0.0,27953.54980459988,20750.63393909982,0.7423255394806856,1.0293243391976543,0.6619950003180372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416672080283683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16605.813100511605,1532.536260605294,0.3750077413312022,6.17534620354742,3.109930001997777,,,,
990.0,-28.36291999505993,4.385565022584079,35.01800912014792,23.63142199991273,4.143737794372258,-25.11217692973402,-38.808318588975794,0.8929947468857675,-6.071394207435844,-6.071394207371791,40.13177652081211,44093.68479322931,24480.2822355392,24480.2822355392,68573.96702876851,78901.77719830156,78901.77719830156,24480.2822355392,103382.05943384075,103382.05943384075,103382.05943384075,131311.67243619513,126768.37138648718,4543.301049707948,0.0,92063.39253860089,57255.30020575705,38675.65814760427,27929.61300235439,66605.27114995866,20741.50873738917,1531.536260605294,0.0,0.880859372705107,2.7726184944201564,0.0014947054983599872,1.0,1.0,-6.071394207435844,340086.374945594,1560222.9026769388,4.587725406307555,1560222.9026769388,4.587725406307555,0.7426350209593208,0.0931812127612968,4.028046144702076,101325.0,128622.14581418283,1.2694018831895666,1.0,0.0,4.0280461447044384,1.2875378214431188,1.2878565134614377,3.1284876277943403,22855.595301381563,2330.622108608094,19427.259232473287,1981.0291213078153,0.85,0.8500001411601368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.17330544015,4632.441516551485,5.6704423250025995,4.385565022584079,-3.4415145919898724,7.827079614573952,3.1120789599802823,3.5,0.8891654171372235,0.6,0.00024750762458512933,0.8952031218053385,0.00027648208384928953,197.58739477399413,0.0,0.0,0.0,0.011376087639404621,9.017861584509722e-05,0.0001573290087400321,0.0006337285071050855,0.09318121249840806,0.09318121249840806,0.09318121249840806,0.09318121327374691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.7307690983,595.562466283131,0.0,0.09318121249840806,0.0931812127612968,0.0931812127612968,0.3750078045112609,0.3750078045112609,0.5,10.000205735762506,0.0,0.0,0.0,0.0,0.0,0.0,27929.61300235439,20741.50873738917,0.7426350209593208,1.0295576587981667,0.6620149431409781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417216447330845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16605.68310766869,1531.536260605294,0.3750078045112609,6.17534620354742,3.1120789599802823,,,,
991.0,-28.372038080455702,4.396092678342818,35.021346938218606,23.64063465446236,4.155292423686299,-25.119266120028744,-38.814276445750124,0.9025204682820147,-6.057717578642269,-6.057717578628996,40.13236856046408,44081.5797164507,24486.681309103962,24486.681309103962,68568.26102555466,78892.29490436541,78892.29490436541,24486.681309103962,103378.97621346937,103378.97621346937,103378.97621346937,131284.67209525593,126741.66099980967,4543.011095446262,0.0,92062.12489134242,57251.409723763456,38678.572408421074,27905.69588178655,66584.26829020762,20732.341484211924,1530.536260605294,0.0,0.8809299189054504,2.7740271997175543,0.0014947054983599872,1.0,1.0,-6.057717578642269,340269.34732597333,1560248.500451596,4.585333685543234,1560248.500451596,4.585333685543234,0.7429430024622135,0.09317514553005449,4.028046144702076,101325.0,128620.70625311382,1.269387675826438,1.0,0.0,4.028046144698319,1.2874930682456178,1.2878117491866024,3.1285963738747187,22855.280596134173,2330.5900176037867,19426.985730082557,1981.0012318256038,0.85,0.8499998785124743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.962783097506,4632.441516551485,5.669574511022396,4.396092678342818,-3.427627250331427,7.823719928674245,3.114229196099655,3.5,0.8897797703141872,0.6,0.00024750762458512933,0.896041830988238,0.00027622329228999833,197.59475499026746,0.0,0.0,0.0,0.011376087639404621,9.011844876846497e-05,0.00015738917581666436,0.0006339708628661521,0.09317514550464738,0.09317514550464738,0.09317514550464738,0.0931751455903241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.593757909,595.5615642724772,0.0,0.09317514550464738,0.09317514553005449,0.09317514553005449,0.3750078571114309,0.3750078571114309,0.5,10.000205738081426,0.0,0.0,0.0,0.0,0.0,0.0,27905.69588178655,20732.341484211924,0.7429430024622135,1.0297967190493076,0.6620419634908516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441775667842163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16605.554227455286,1530.536260605294,0.3750078571114309,6.17534620354742,3.114229196099655,,,,
992.0,-28.381096574760523,4.40656685727212,35.024468290057136,23.65027646245437,4.16743836073088,-25.126136682551053,-38.82000984214244,0.9124784623426635,-6.044102544598047,-6.044102544601081,40.13279288767392,44068.78084618375,24493.098528426726,24493.098528426726,68561.87937461048,78882.15611243645,78882.15611243645,24493.098528426726,103375.25464086318,103375.25464086318,103375.25464086318,131257.01023749157,126714.30200903406,4542.708228457509,0.0,92060.84464760395,57247.469356334776,38681.5281014102,27881.755596628394,66563.28369803859,20723.087469354974,1529.536260605294,0.0,0.88100072820377,2.775430122099109,0.0014947054983599872,1.0,1.0,-6.044102544598047,340451.5724706487,1560266.8471075275,4.58293329587145,1560266.8471075275,4.58293329587145,0.7432490180733424,0.09316884760445396,4.028046144702076,101325.0,128619.2200354786,1.269373007998802,1.0,0.0,4.028046144699807,1.2874462874954815,1.2877649568572709,3.1287100548000244,22854.962763693213,2330.557607714481,19426.718079163802,1980.9739390274765,0.85,0.8499999881874484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.753054687413,4632.441516551485,5.668710573925334,4.40656685727212,-3.4137999298331536,7.820366787105273,3.1163809806245144,3.5,0.8903945658927184,0.6,0.00024750762458512933,0.8968758985766511,0.0002759664129428897,197.6020676469722,0.0,0.0,0.0,0.011376087639404621,9.006058349597517e-05,0.00015744704108915417,0.0006342039468539168,0.09316884761113065,0.09316884761113065,0.09316884761113065,0.093168847601328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.6457360581,595.5609177771279,0.0,0.09316884761113065,0.09316884760445396,0.09316884760445396,0.3750079011602529,0.3750079011602529,0.5,10.00020573721531,0.0,0.0,0.0,0.0,0.0,0.0,27881.755596628394,20723.087469354974,0.7432490180733424,1.0300254970238312,0.6620583961287102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418293746119957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16605.426131144686,1529.536260605294,0.3750079011602529,6.17534620354742,3.1163809806245144,,,,
993.0,-28.390087111574047,4.416987777287585,35.02738387369888,23.660346725396835,4.179996521782477,-25.132958462813658,-38.825675764214225,0.9228678771789939,-6.0305303558196215,-6.030530355843672,40.133093582050115,44055.975633923175,24499.489598364547,24499.489598364547,68555.46523228772,78872.08320341632,78872.08320341632,24499.489598364547,103371.57280178086,103371.57280178086,103371.57280178086,131229.38593689573,126686.99020904601,4542.395727849725,0.0,92059.55256285661,57243.44501019395,38684.56394740295,27857.813135114873,66542.37708251782,20713.768110800087,1528.536260605294,0.0,0.8810717348985244,2.776829187267155,0.0014947054983599872,1.0,1.0,-6.0305303558196215,340633.3004648739,1560279.8483422312,4.580526467062569,1560279.8483422312,4.580526467062569,0.7435532721227966,0.09316237720321649,4.028046144702076,101325.0,128617.67480118449,1.269357757722028,1.0,0.0,4.028046144702866,1.2873974836366249,1.2877161409184583,3.128828660845056,22854.641991611436,2330.524898065235,19426.44365584504,1980.9459556367406,0.85,0.8499999108704183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4322.5440077723615,4632.441516551485,5.667840409331182,4.416987777287585,-3.4000186079745003,7.8170063852620855,3.118534179065425,3.5,0.8910097654472643,0.6,0.00024750762458512933,0.8977045374450033,0.00027571167824278994,197.60932597879068,0.0,0.0,0.0,0.011376087639404621,9.000343295281146e-05,0.00015750419163231786,0.0006344341518789749,0.09316237716623832,0.09316237716623832,0.09316237716623832,0.0931623772735065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.0998276566,595.5604596514189,0.0,0.09316237716623832,0.09316237720321649,0.09316237720321649,0.3750079383552481,0.3750079383552481,0.5,10.000205740550138,0.0,0.0,0.0,0.0,0.0,0.0,27857.813135114873,20713.768110800087,0.7435532721227966,1.0302527237233126,0.66207396798119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418827343443623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16605.2989247061,1528.536260605294,0.3750079383552481,6.17534620354742,3.118534179065425,,,,
994.0,-28.399021752707117,4.427355371910019,35.03010453678718,23.66924687465655,4.191334254498053,-25.139921551477983,-38.831535971816606,0.9320735161635303,-6.017019943552782,-6.0170199435765035,40.13330268717436,44044.20567392484,24505.89858191045,24505.89858191045,68550.1042558353,78862.21391589136,78862.21391589136,24505.89858191045,103368.1124978018,103368.1124978018,103368.1124978018,131201.98762009677,126659.91341793186,4542.074202164905,0.0,92058.31570094853,57239.65747600958,38687.39802770994,27833.87512229497,66521.27315000491,20704.389098630123,1527.536260605294,0.0,0.8811427183057726,2.7782224374539584,0.0014947054983599872,1.0,1.0,-6.017019943552782,340814.27696589683,1560288.8895477292,4.5781206803841075,1560288.8895477292,4.5781206803841075,0.7438557875128886,0.09315577918642978,4.028046144702076,101325.0,128616.28122856854,1.2693440042296427,1.0,0.0,4.028046144700745,1.2873542436088774,1.287672890187917,3.1289337528496723,22854.334929114226,2330.4935864045547,19426.181841748723,1980.9192580288604,0.85,0.8499998753847627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4324.335622409016,4632.441516551485,5.666974241064716,4.427355371910019,-3.386297478785415,7.8136528506954335,3.120688768032211,3.5,0.8916253622949174,0.6,0.00024750762458512933,0.898528843115038,0.0002754587417884827,197.61653971262257,0.0,0.0,0.0,0.011376087639404621,8.994435796578504e-05,0.00015756326661934427,0.0006346721086527149,0.09315579276742986,0.09315579276742986,0.09315579276742986,0.09315564582900643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.13134804583,595.560134454108,0.0,0.09315579276742986,0.09315577918642978,0.09315577918642978,0.3750079700840174,0.3750079700840174,0.5,10.00020152531258,0.0,0.0,0.0,0.0,0.0,0.0,27833.87512229497,20704.389098630123,0.7438557875128886,1.0304989819009533,0.6621070762522167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419356976734095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16605.172777732776,1527.536260605294,0.3750079700840174,6.17534620354742,3.120688768032211,,,,
995.0,-28.40789543139763,4.437670235125529,35.03263937940992,23.678941488638543,4.2034804479607475,-25.146725334686295,-38.8372068881057,0.9420803881225246,-6.003529841711554,-6.003529841726414,40.13338116944769,44031.89361667874,24512.228855037007,24512.228855037007,68544.12247171575,78852.28796957892,78852.28796957892,24512.228855037007,103364.51682461592,103364.51682461592,103364.51682461592,131174.4544628407,126632.71016384105,4541.7442989996325,0.0,92057.05144407459,57235.72601597879,38690.361586773106,27809.93763822478,66500.29922499789,20694.949206037058,1526.536260605294,0.0,0.8812140446872647,2.7796141439410835,0.0014947054983599872,1.0,1.0,-6.003529841711554,340995.0567588345,1560292.2829446858,4.575703524195624,1560292.2829446858,4.575703524195624,0.7441566203870891,0.09314904208142984,4.028046144702076,101325.0,128614.78844115436,1.2693292715633295,1.0,0.0,4.0280461447060665,1.2873072433852173,1.2876258783307375,3.1290479917673486,22854.021065561392,2330.461581229206,19425.914488288476,1980.8919955630595,0.85,0.8499998504666335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4326.127807668067,4632.441516551485,5.666089848660746,4.437670235125529,-3.372605423611451,7.8102756587369795,3.122844638705458,3.5,0.8922413253444166,0.6,0.00024750762458512933,0.8993483329801022,0.00027520774266071317,197.62370474734527,0.0,0.0,0.0,0.011376087639404621,8.988722528379036e-05,0.00015762039930133898,0.0006349022417321602,0.093149009881785,0.093149009881785,0.093149009881785,0.09314883544237346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.5344323895,595.5600072189856,0.0,0.093149009881785,0.09314904208142984,0.09314904208142984,0.3750079805253712,0.3750079805253712,0.5,10.000196639206573,0.0,0.0,0.0,0.0,0.0,0.0,27809.93763822478,20694.949206037058,0.7441566203870891,1.0307340458695196,0.6621307592571986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419883355753618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16605.047450851693,1526.536260605294,0.3750079805253712,6.17534620354742,3.122844638705458,,,,
996.0,-28.41670022268113,4.447933350026234,35.0349976100099,23.689467273093783,4.216348584787779,-25.153277008882633,-38.842603157367535,0.9529253767116552,-5.990035803121884,-5.990035803131767,40.13334268669708,44018.71643867395,24518.42621196089,24518.42621196089,68537.14265063484,78842.80418284422,78842.80418284422,24518.42621196089,103361.23039480511,103361.23039480511,103361.23039480511,131147.24241015414,126605.83999345408,4541.4024167000625,0.0,92055.75898421326,57231.67126321173,38693.43080111281,27786.01201534903,66479.44281646184,20685.46063957921,1525.536260605294,0.0,0.8812857911636901,2.7810068073455514,0.0014947054983599872,1.0,1.0,-5.990035803121884,341175.96466274135,1560290.6190368289,4.573272389159079,1560290.6190368289,4.573272389159079,0.7444559020615313,0.09314203805113101,4.028046144702076,101325.0,128613.20389953828,1.2693136333534496,1.0,0.0,4.028046144702935,1.2872563105746826,1.2875749329132877,3.1291717986636205,22853.700200354066,2330.428862083797,19425.644962203172,1980.864511551159,0.85,0.8499999908943505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4327.920638189331,4632.441516551485,5.665174632735097,4.447933350026234,-3.358924027322871,7.806857377349105,3.12500188139532,3.5,0.8928576803986629,0.6,0.00024750762458512933,0.9001622583222884,0.0002749589002391981,197.63081467261722,0.0,0.0,0.0,0.011376087639404621,8.983289072470958e-05,0.00015767473386041976,0.0006351211038433897,0.09314203804456782,0.09314203804456782,0.09314203804456782,0.09314203807306141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.34833277465,595.5600658516003,0.0,0.09314203804456782,0.09314203805113101,0.09314203805113101,0.37500797120678464,0.37500797120678464,0.5,10.000196639896012,0.0,0.0,0.0,0.0,0.0,0.0,27786.01201534903,20685.46063957921,0.7444559020615313,1.0309524229896743,0.6621402733503943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420406181247332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16604.92304743017,1525.536260605294,0.37500797120678464,6.17534620354742,3.12500188139532,,,,
997.0,-28.425445197332404,4.458144516773254,35.037187921636345,23.69911994263532,4.228404597818687,-25.159927218322583,-38.848134654667206,0.9628866149193807,-5.976609608024489,-5.976609608068584,40.133211129868286,44006.34426092404,24524.659990287688,24524.659990287688,68531.00425121172,78833.07357109882,78833.07357109882,24524.659990287688,103357.73356138651,103357.73356138651,103357.73356138651,131119.82133634124,126578.76553702677,4541.055799314464,0.0,92054.50970121149,57227.780375289076,38696.36591769157,27762.087774954733,66458.4536926463,20675.910202878036,1524.536260605294,0.0,0.8813574872738634,2.7823930157803805,0.0014947054983599872,1.0,1.0,-5.976609608024489,341356.03784255707,1560284.9308250435,4.570843218963921,1560284.9308250435,4.570843218963921,0.7447534339089075,0.09313495583665164,4.028046144702076,101325.0,128611.72191328616,1.269299007286318,1.0,0.0,4.02804614470102,1.2872095317934937,1.287528142553391,3.1292855166242606,22853.39005420457,2330.3972359780937,19425.37854380414,1980.8373444350664,0.85,0.8499998686291296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4329.714286863952,4632.441516551485,5.6642675163794936,4.458144516773254,-3.345306939746766,7.803451456520021,3.127160704782242,3.5,0.8934744870806405,0.6,0.00024750762458512933,0.9009714410582121,0.00027471195346039583,197.63787680198146,0.0,0.0,0.0,0.011376087639404621,8.977722606946244e-05,0.0001577303985156669,0.000635345323643354,0.09313495584780242,0.09313495584780242,0.09313495584780242,0.0931349558177259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.71215065196,595.5602662871686,0.0,0.09313495584780242,0.09313495583665164,0.09313495583665164,0.37500796562743405,0.37500796562743405,0.5,10.00019663883954,0.0,0.0,0.0,0.0,0.0,0.0,27762.087774954733,20675.910202878036,0.7447534339089075,1.0311856572551394,0.6621632285403803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420924985458956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16604.79972826374,1524.536260605294,0.37500796562743405,6.17534620354742,3.127160704782242,,,,
998.0,-28.434124841373162,4.468305281949363,35.03921883687043,23.710096498858206,4.241682291459466,-25.166353635577494,-38.853391889110185,0.974183719480628,-5.963152731320179,-5.9631527313110775,40.132986041558134,43993.09407059904,24530.70125135948,24530.70125135948,68523.79532195852,78823.75662461326,78823.75662461326,24530.70125135948,103354.45787597274,103354.45787597274,103354.45787597274,131092.64873976575,126551.94499503338,4540.7037447323655,0.0,92053.21176798912,57223.65305435014,38699.50968182109,27738.190863793,66437.70054561409,20666.327529404403,1523.536260605294,0.0,0.8814296569831774,2.7837829395110507,0.0014947054983599872,1.0,1.0,-5.963152731320179,341536.59743558825,1560275.1985652416,4.568398263262256,1560275.1985652416,4.568398263262256,0.7450495827534453,0.09312771082421464,4.028046144702076,101325.0,128610.08097178758,1.2692828124528752,1.0,0.0,4.028046144702323,1.2871564837899372,1.2874750814193656,3.129414484897587,22853.067830184355,2330.364378272331,19425.108403783655,1980.8097978192,0.85,0.8500000327363906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4331.50863138766,4632.441516551485,5.6633157957025055,4.468305281949363,-3.3316801638849256,7.799985445834289,3.1293209623343032,3.5,0.8940917035240866,0.6,0.00024750762458512933,0.9017753549475815,0.0002744670534930692,197.6448866717682,0.0,0.0,0.0,0.011376087639404621,8.972435092572881e-05,0.00015778327365940052,0.0006355583071622208,0.09312771283311967,0.09312771283311967,0.09312771283311967,0.09312798462966007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.5868671285,595.5606211927292,0.0,0.09312771283311967,0.09312771082421464,0.09312771082421464,0.3750079630324785,0.3750079630324785,0.5,10.000204270504279,0.0,0.0,0.0,0.0,0.0,0.0,27738.190863793,20666.327529404403,0.7450495827534453,1.0313992621540564,0.6621706306706797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442144030205049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16604.677313930806,1523.536260605294,0.3750079630324785,6.17534620354742,3.1293209623343032,,,,
999.0,-28.442749663161372,4.478414016084824,35.041098475095296,23.719618271011882,4.253565872376436,-25.17319342899452,-38.85910970913244,0.9840095971878234,-5.949836724576016,-5.949836724602642,40.13268467979079,43981.98347672984,24536.95190327394,24536.95190327394,68518.93538000378,78814.19418299908,78814.19418299908,24536.95190327394,103351.14608627302,103351.14608627302,103351.14608627302,131065.42734103998,126525.08163587018,4540.345705169794,0.0,92051.98055949164,57219.7696871334,38702.45652484249,27714.28125476696,66416.73777960945,20656.667052302782,1522.536260605294,0.0,0.8815013265648439,2.785158852900108,0.0014947054983599872,1.0,1.0,-5.949836724576016,341715.3407277947,1560262.168501977,4.565970509778367,1560262.168501977,4.565970509778367,0.7453437764600068,0.09312042890095613,4.028046144702076,101325.0,128608.62526465152,1.2692684457404542,1.0,0.0,4.028046144704567,1.2871103478062322,1.2874289340160583,3.1295266575764313,22852.762171199018,2330.333209730032,19424.84773525918,1980.7832170271379,0.85,0.849999995175201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4333.303986732748,4632.441516551485,5.662411863649212,4.478414016084824,-3.3181722181136704,7.796586234198495,3.1314830340237187,3.5,0.894709438292491,0.6,0.00024750762458512933,0.9025749580061883,0.00027422389951066244,197.65185275848015,0.0,0.0,0.0,0.011376087639404621,8.966687606934248e-05,0.00015784074851578686,0.0006357898185359052,0.0931204289798158,0.0931204289798158,0.0931204289798158,0.0931204287444629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.1295666266,595.5610803291222,0.0,0.0931204289798158,0.09312042890095613,0.09312042890095613,0.3750079934286064,0.3750079934286064,0.5,10.000204263394872,0.0,0.0,0.0,0.0,0.0,0.0,27714.28125476696,20656.667052302782,0.7453437764600068,1.0316516238326858,0.6622123420556303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421951805312367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16604.55591688861,1522.536260605294,0.3750079934286064,6.17534620354742,3.1314830340237187,,,,
1000.0,-28.45131326321533,4.4884719471823935,35.04283285113116,23.728638560883724,4.265069811240682,-25.179571064103516,-38.864424045290775,0.9933275593024804,-5.936507297278467,-5.936507297263406,40.132250616245194,43969.44037240346,24543.0482675861,24543.0482675861,68512.48863998955,78804.13837675865,78804.13837675865,24543.0482675861,103347.18664434475,103347.18664434475,103347.18664434475,131037.56585106693,126497.59006795137,4539.975783115557,0.0,92050.7753405478,57216.07712230906,38705.220242487485,27690.379206722184,66395.59944920967,20646.955306198244,1521.536260605294,0.0,0.8815735243016344,2.7865366908603146,0.0014947054983599872,1.0,1.0,-5.936507297278467,341894.33775251766,1560243.4009205136,4.563525126438056,1560243.4009205136,4.563525126438056,0.7456364231077752,0.09311293025756141,4.028046144702076,101325.0,128607.22623577845,1.2692546383989978,1.0,0.0,4.028046144704522,1.2870665997217356,1.2873851751030136,3.1296330318671477,22852.462964362614,2330.3026991238207,19424.58984721678,1980.7569197653409,0.85,0.8499998392955959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4335.0998743915425,4632.441516551485,5.661472394804022,4.4884719471823935,-3.304667694860069,7.793139642042462,3.1336463442911646,3.5,0.8953275269403328,0.6,0.00024750762458512933,0.9033696422925083,0.0002739826677781886,197.65876988353514,0.0,0.0,0.0,0.011376087639404621,8.961348749359791e-05,0.00015789413709153144,0.0006360048701826043,0.09311293037221603,0.09311293037221603,0.09311293037221603,0.09311293005945458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.0305611728,595.5617416401182,0.0,0.09311293037221603,0.09311293025756141,0.09311293025756141,0.3750080196624368,0.3750080196624368,0.5,10.000204252746528,0.0,0.0,0.0,0.0,0.0,0.0,27690.379206722184,20646.955306198244,0.7456364231077752,1.0318829742986089,0.6622342555403624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422460113766602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16604.435328797408,1521.536260605294,0.3750080196624368,6.17534620354742,3.1336463442911646,,,,
1001.0,-28.459817074973518,4.498478557071629,35.04443015280147,23.737094329576962,4.275923230095536,-25.1863336555456,-38.87013446129856,1.0020737391517969,-5.923259861597728,-5.923259861570463,40.13176735427699,43958.78807924327,24549.215420307595,24549.215420307595,68508.00349955086,78794.43086459226,78794.43086459226,24549.215420307595,103343.64628489985,103343.64628489985,103343.64628489985,131010.13590757443,126470.53907121491,4539.596836359522,0.0,92049.59962213323,57212.47468565513,38707.91659608678,27666.489622674577,66374.40621876136,20637.193281125805,1520.536260605294,0.0,0.8816454330328329,2.7879065868240587,0.0014947054983599872,1.0,1.0,-5.923259861597728,342072.30670131865,1560222.5063497045,4.561089792375437,1560222.5063497045,4.561089792375437,0.7459274220395571,0.09310534165244616,4.028046144702076,101325.0,128605.90693507103,1.2692416179133583,1.0,0.0,4.028046144702142,1.2870255388761775,1.287344104094054,3.1297328786648166,22852.17108130757,2330.2729353354684,19424.345014824077,1980.7319538093109,0.85,0.84999998230858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4336.896529433779,4632.441516551485,5.660549024791404,4.498478557071629,-3.2912379285432865,7.789716485614916,3.1358111768657397,3.5,0.8959460505330685,0.6,0.00024750762458512933,0.9041595255957149,0.0002737433136282631,197.66563919456084,0.0,0.0,0.0,0.011376087639404621,8.955615258606643e-05,0.00015795147199906291,0.0006362358178358433,0.09310539304102457,0.09310539304102457,0.09310539304102457,0.0931050726216399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.7382348211,595.5624634048773,0.0,0.09310539304102457,0.09310534165244616,0.09310534165244616,0.37500804255217196,0.37500804255217196,0.5,10.000194992883776,0.0,0.0,0.0,0.0,0.0,0.0,27666.489622674577,20637.193281125805,0.7459274220395571,1.0321448793644563,0.6622852178045986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422964849537177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16604.315679687556,1520.536260605294,0.37500804255217196,6.17534620354742,3.1358111768657397,,,,
1002.0,-28.468259564728637,4.508436240535411,35.045896744161,23.747115453612082,4.288301092839503,-25.192519844859476,-38.87522080969063,1.0123996869115053,-5.909937137956206,-5.90993713794159,40.131189908341035,43945.78524489943,24555.0868897688,24555.0868897688,68500.87213466823,78784.88879087995,78784.88879087995,24555.0868897688,103339.97568064876,103339.97568064876,103339.97568064876,130982.61412334943,126443.39876054143,4539.215362808,0.0,92048.36534615794,57208.607165319794,38710.842423153495,27642.638442700667,66353.48086585416,20627.41226695969,1519.536260605294,0.0,0.8817180527200484,2.7892848045669116,0.0014947054983599872,1.0,1.0,-5.909937137956206,342251.36046787887,1560197.5398683646,4.5586306442594635,1560197.5398683646,4.5586306442594635,0.7462172002762124,0.09309767399322709,4.028046144702076,101325.0,128604.3937145305,1.269226683587767,1.0,0.0,4.0280461447009,1.286977064838545,1.287295618058103,3.129850760166737,22851.864660792275,2330.2416891387247,19424.08495840111,1980.7054354342317,0.85,0.8499999998568027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4338.693751373733,4632.441516551485,5.6595575297274845,4.508436240535411,-3.277764873893913,7.786201114429324,3.1379772907609627,3.5,0.896564940217418,0.6,0.00024750762458512933,0.9049444502940772,0.0002735058759735998,197.67245944249134,0.0,0.0,0.0,0.011376087639404621,8.950511211881384e-05,0.0001580025124663155,0.0006364414111931838,0.09309765995540967,0.09309765995540967,0.09309765995540967,0.09309750530505091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.9661889364,595.5633365549412,0.0,0.09309765995540967,0.09309767399322709,0.09309767399322709,0.3750080256815842,0.3750080256815842,0.5,10.000190766039298,0.0,0.0,0.0,0.0,0.0,0.0,27642.638442700667,20627.41226695969,0.7462172002762124,1.032362903057873,0.6622981141523527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423466096365347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16604.196942883224,1519.536260605294,0.3750080256815842,6.17534620354742,3.1379772907609627,,,,
1003.0,-28.476625764150988,4.518344958072013,35.04723749617332,23.758559335861378,4.30213288805201,-25.198369897592208,-38.87992207948116,1.0241613972313621,-5.896650555298891,-5.896650555295204,40.13046697372237,43931.487547467026,24560.928910414805,24560.928910414805,68492.41645788183,78775.22067886138,78775.22067886138,24560.928910414805,103336.14958927619,103336.14958927619,103336.14958927619,130954.92562466196,126416.10661117616,4538.8190134858,0.0,92047.07859824024,57204.49684793698,38713.97972255918,27618.776035385778,66332.75575794496,20617.560582424245,1518.536260605294,0.0,0.8817909847347531,2.790659819432403,0.0014947054983599872,1.0,1.0,-5.896650555298891,342430.00182190054,1560166.283456103,4.556161186681162,1560166.283456103,4.556161186681162,0.7465052236930622,0.09308967206537101,4.028046144702076,101325.0,128602.70366671767,1.2692100041126837,1.0,0.0,4.028046144704588,1.2869218552179602,1.2872403947720048,3.129985032401104,22851.5452136282,2330.209114593485,19423.810637067603,1980.6774624430977,0.85,0.8499998777099605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4340.4920680189925,4632.441516551485,5.6585586439337625,4.518344958072013,-3.264331549372409,7.782676507444422,3.140145322867656,3.5,0.8971843779621874,0.6,0.00024750762458512933,0.9057230075098018,0.0002732707710115786,197.67921852374064,0.0,0.0,0.0,0.011376087639404621,8.945795974426425e-05,0.0001580496648408651,0.0006366313431337018,0.09308971674924141,0.09308971674924141,0.09308971674924141,0.09308980105994487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.4598472969,595.5644413616627,0.0,0.09308971674924141,0.09308967206537101,0.09308967206537101,0.37500799709455546,0.37500799709455546,0.5,10.000192915844593,0.0,0.0,0.0,0.0,0.0,0.0,27618.776035385778,20617.560582424245,0.7465052236930622,1.0325579824818027,0.6622894985364024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423963763108012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16604.079151102633,1518.536260605294,0.37500799709455546,6.17534620354742,3.140145322867656,,,,
1004.0,-28.484946023295965,4.528205493923566,35.04846189112874,23.767093091178708,4.312904281953732,-25.20502296366442,-38.88552597546948,1.0329812170848596,-5.883397157576269,-5.883397157581205,40.12980819309603,43921.13386555249,24566.735697777352,24566.735697777352,68487.86956332985,78766.16084700068,78766.16084700068,24566.735697777352,103332.89654477802,103332.89654477802,103332.89654477802,130927.87736267864,126389.44434372195,4538.433018956699,0.0,92045.920303522,57200.89330086903,38716.69666961441,27594.980817900625,66311.67748751503,20607.713619660735,1517.536260605294,0.0,0.881863462884552,2.7920319333027,0.0014947054983599872,1.0,1.0,-5.883397157576269,342608.26995586435,1560137.8011835332,4.553707362010012,1560137.8011835332,4.553707362010012,0.7467920980141682,0.09308188924929581,4.028046144702076,101325.0,128601.37829731604,1.269196923733689,1.0,0.0,4.0280461447016975,1.286880457977044,1.2871989872844225,3.1300857198765,22851.25765616817,2330.1797918930697,19423.572666115982,1980.6531961593391,0.85,0.8500001600950413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.29140104081,4632.441516551485,5.65755114727881,4.528205493923566,-3.2509355960076918,7.779141089931258,3.1423151797254234,3.5,0.8978043370644067,0.6,0.00024750762458512933,0.9064980064816547,0.0002730371416323002,197.68594094812846,0.0,0.0,0.0,0.011376087639404621,8.940178428041843e-05,0.0001581058403047109,0.0006368576204942728,0.09308188925578736,0.09308188925578736,0.09308188925578736,0.09308188923113636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.27411376906,595.5654450510827,0.0,0.09308188925578736,0.09308188924929581,0.09308188924929581,0.3750079846614474,0.3750079846614474,0.5,10.00019291529996,0.0,0.0,0.0,0.0,0.0,0.0,27594.980817900625,20607.713619660735,0.7467920980141682,1.0328176296885951,0.6623438816462128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424456966578474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16603.96260625538,1517.536260605294,0.3750079846614474,6.17534620354742,3.1423151797254234,,,,
