time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1005.0,-28.49320175384405,4.538018082409897,35.04957422256138,23.777324566058837,4.325426792688446,-25.21129002282423,-38.890680845919974,1.043515071119061,-5.870168754771669,-5.8701687548106385,40.129022582910395,43909.17155192765,24572.4893819407,24572.4893819407,68481.66093386835,78756.88496405601,78756.88496405601,24572.4893819407,103329.37434599671,103329.37434599671,103329.37434599671,130900.55816873485,126362.52354587789,4538.0346228569615,0.0,92044.69609804115,57196.98272417576,38719.6815265171,27571.183822738134,66290.86534925524,20597.80603617686,1516.536260605294,0.0,0.8819362426128093,2.7934019907273338,0.0014947054983599872,1.0,1.0,-5.870168754771669,342786.2745723211,1560103.835970305,4.551243593159545,1560103.835970305,4.551243593159545,0.7470773169772171,0.09307387776585027,4.028046144702076,101325.0,128599.84842962366,1.269181825113483,1.0,0.0,4.028046144700597,1.28683101913127,1.28714953620152,3.1302059748461613,22850.95373574699,2330.1488006349764,19423.31032774469,1980.62644509029,0.85,0.8499999847866196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4344.091878119692,4632.441516551485,5.656530771300518,4.538018082409897,-3.237570770147556,7.775588852557453,3.1444870163040957,3.5,0.8984248618011702,0.6,0.00024750762458512933,0.9072677022514515,0.0002728055059944501,197.69261168801108,0.0,0.0,0.0,0.011376087639404621,8.935013879694223e-05,0.0001581574857881871,0.0006370656508848804,0.09307387771680005,0.09307387771680005,0.09307387771680005,0.09307387785943359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.47503764665,595.5666419767348,0.0,0.09307387771680005,0.09307387776585027,0.09307387776585027,0.375007976550071,0.375007976550071,0.5,10.00019291982376,0.0,0.0,0.0,0.0,0.0,0.0,27571.183822738134,20597.80603617686,0.7470773169772171,1.0330482272794426,0.6623713738022724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424947495234026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16603.846702871706,1516.536260605294,0.375007976550071,6.17534620354742,3.1444870163040957,,,,
1006.0,-28.501398117020045,4.547784773505129,35.05058032216996,23.78748042918744,4.337766944929449,-25.2172483311919,-38.895552792213834,1.0539708463717812,-5.856880061305901,-5.856880061301666,40.12817907234108,43896.27133457054,24577.993175268846,24577.993175268846,68474.26450983938,78748.04116281707,78748.04116281707,24577.993175268846,103326.03433808591,103326.03433808591,103326.03433808591,130873.46854716228,126335.83441434453,4537.634132817755,0.0,92043.48176634617,57193.14394786992,38722.59757608473,27547.43420907637,66270.0317851611,20587.887775579806,1515.536260605294,0.0,0.8820095168170476,2.7947788269614824,0.0014947054983599872,1.0,1.0,-5.856880061305901,342965.16360679816,1560067.368102075,4.54876335455066,1560067.368102075,4.54876335455066,0.747361355664713,0.09306574502108449,4.028046144702076,101325.0,128598.31934139661,1.2691667341860016,1.0,0.0,4.028046144700881,1.2867819504912985,1.2871004554160537,3.130325338464805,22850.652266585177,2330.118059335775,19423.054576348997,1980.600365705822,0.85,0.8500000065534933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4345.8934904074795,4632.441516551485,5.655452263043005,4.547784773505129,-3.2241728596788763,7.771957633184005,3.1466608229873447,3.5,0.8990459494249556,0.6,0.00024750762458512933,0.9080325608280081,0.0002725757150816645,197.69923490363598,0.0,0.0,0.0,0.011376087639404621,8.930135321052733e-05,0.000158206271374602,0.0006372621614781559,0.09306574491375462,0.09306574491375462,0.09306574491375462,0.09306608159993497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.348799912,595.5679424533,0.0,0.09306574491375462,0.09306574502108449,0.09306574502108449,0.3750079719163968,0.3750079719163968,0.5,10.000202708957506,0.0,0.0,0.0,0.0,0.0,0.0,27547.43420907637,20587.887775579806,0.747361355664713,1.0332613802242334,0.6623849446289175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425434252522376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16603.73181486895,1515.536260605294,0.3750079719163968,6.17534620354742,3.1466608229873447,,,,
1007.0,-28.509542275713667,4.5575031929745,35.051484662436046,23.796066466625803,4.34872743665573,-25.2236541438287,-38.90092810671774,1.0628392862892062,-5.843761754085904,-5.8437617541670885,40.12725663093319,43885.67794711634,24583.789663185107,24583.789663185107,68469.46761030145,78738.42740933917,78738.42740933917,24583.789663185107,103322.21707252428,103322.21707252428,103322.21707252428,130845.87663682924,126308.64952874286,4537.227108086394,0.0,92042.3383166659,57189.58877961489,38725.27726339002,27523.659564304962,66248.93682769498,20577.882618414766,1514.536260605294,0.0,0.8820821465972238,2.796138535192436,0.0014947054983599872,1.0,1.0,-5.843761754085904,343141.83085972705,1560027.4885209957,4.546305195762388,1560027.4885209957,4.546305195762388,0.747643407314263,0.09305758440355795,4.028046144702076,101325.0,128597.00087583053,1.2691537219425664,1.0,0.0,4.028046144702535,1.2867403341014734,1.2870588287253186,3.130426580989122,22850.368394544195,2330.089112443515,19422.812668635434,1980.5756979840653,0.85,0.8499999795746342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4347.696683143294,4632.441516551485,5.654439914932506,4.5575031929745,-3.2109145364197866,7.768417729394287,3.148837138271756,3.5,0.8996677537919303,0.6,0.00024750762458512933,0.9087932371012091,0.0002723475643091359,197.70581637408304,0.0,0.0,0.0,0.011376087639404621,8.924755567333225e-05,0.00015826006891179708,0.0006374788604404491,0.09305758448635629,0.09305758448635629,0.09305758448635629,0.09305758423197696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.8881069419,595.5693478191341,0.0,0.09305758448635629,0.09305758440355795,0.09305758440355795,0.37500800929655387,0.37500800929655387,0.5,10.0002027015796,0.0,0.0,0.0,0.0,0.0,0.0,27523.659564304962,20577.882618414766,0.747643407314263,1.0335179836679007,0.6624359581989576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442591754201267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16603.617841001527,1514.536260605294,0.37500800929655387,6.17534620354742,3.148837138271756,,,,
1008.0,-28.51761956564878,4.567175348151967,35.05229212908814,23.80554723730313,4.360533431951063,-25.229696444102537,-38.905918098147936,1.0726103711983956,-5.8305864862127805,-5.830586486200495,40.12626957250642,43873.750703725214,24589.34137966582,24589.34137966582,68463.09208339103,78729.01315453433,78729.01315453433,24589.34137966582,103318.35453420016,103318.35453420016,103318.35453420016,130818.2829626948,126281.46998673792,4536.812975956869,0.0,92041.16301134533,57185.90080667727,38728.06911629784,27499.928428494626,66227.99754479247,20567.863456409512,1513.536260605294,0.0,0.882155278012284,2.7975046731879654,0.0014947054983599872,1.0,1.0,-5.8305864862127805,343319.33715219004,1559984.8162271178,4.543830327668354,1559984.8162271178,4.543830327668354,0.7479242540536102,0.0930492908950395,4.028046144702076,101325.0,128595.56287369214,1.2691395299648867,1.0,0.0,4.028046144702725,1.2866944850409472,1.2870129683162095,3.1305381281508247,22850.076614043584,2330.0593591128045,19422.56214141428,1980.5501513171453,0.85,0.8499998695618043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4349.500798544618,4632.441516551485,5.653370931186778,4.567175348151967,-3.1976258452106077,7.764801193362574,3.151015169434192,3.5,0.9002900484097692,0.6,0.00024750762458512933,0.9095483470042108,0.0002721214605032793,197.71234423927353,0.0,0.0,0.0,0.011376087639404621,8.919764135728418e-05,0.00015830998322784515,0.000637679917608772,0.09304929073406495,0.09304929073406495,0.09304929073406495,0.09304929121658548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.1148431832,595.5708516594827,0.0,0.09304929073406495,0.0930492908950395,0.0930492908950395,0.37500804110165914,0.37500804110165914,0.5,10.000202716046076,0.0,0.0,0.0,0.0,0.0,0.0,27499.928428494626,20567.863456409512,0.7479242540536102,1.033748484348887,0.6624653066711214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426397785398641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16603.504639751798,1513.536260605294,0.37500804110165914,6.17534620354742,3.151015169434192,,,,
1009.0,-28.52564214298669,4.576801746417121,35.05300710413152,23.815597488451772,4.372947576575061,-25.235649503927092,-38.91079315273089,1.0829549353798125,-5.817430233603261,-5.81743023359519,40.12521529910863,43861.566083688595,24594.832208104435,24594.832208104435,68456.39829179303,78719.4421467053,78719.4421467053,24594.832208104435,103314.27435480974,103314.27435480974,103314.27435480974,130790.49275816772,126254.09937885332,4536.393379314391,0.0,92039.97132519855,57182.09525353484,38730.973412959676,27476.218403357987,66207.19181631766,20557.806742831355,1512.536260605294,0.0,0.8822285197463504,2.798869365457741,0.0014947054983599872,1.0,1.0,-5.817430233603261,343496.6592153163,1559939.2390851818,4.541351996402838,1559939.2390851818,4.541351996402838,0.7482036443675559,0.09304089905784337,4.028046144702076,101325.0,128594.06112242687,1.2691247088322415,1.0,0.0,4.028046144700909,1.2866459485924906,1.2869644198539865,3.130656222178684,22849.780766850192,2330.029191094838,19422.314826325917,1980.5249321966135,0.85,0.8500000514010733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4351.306270681879,4632.441516551485,5.6522870784386905,4.576801746417121,-3.184363177328716,7.761164923745836,3.1531954415676853,3.5,0.900912983305053,0.6,0.00024750762458512933,0.9102990123245333,0.00027189705935536015,197.71882831382038,0.0,0.0,0.0,0.011376087639404621,8.914890165612026e-05,0.00015835872292900907,0.0006378762433741392,0.09304089906401201,0.09304089906401201,0.09304089906401201,0.09304089907253606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.0166279459,595.5724578723357,0.0,0.09304089906401201,0.09304089905784337,0.09304089905784337,0.3750080685342383,0.3750080685342383,0.5,10.000202714886623,0.0,0.0,0.0,0.0,0.0,0.0,27476.218403357987,20557.806742831355,0.7482036443675559,1.0339722379664655,0.6624894498678664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442687411726209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16603.39250663424,1512.536260605294,0.3750080685342383,6.17534620354742,3.1531954415676853,,,,
1010.0,-28.533600673764898,4.586383945448021,35.05363518431503,23.82618288919332,4.385688044735069,-25.24151609808123,-38.91556497020645,1.09383878179748,-5.804234376523084,-5.804234376516721,40.1241318914483,43849.21074471653,24600.12740908378,24600.12740908378,68449.33815380032,78710.7167253356,78710.7167253356,24600.12740908378,103310.84413441939,103310.84413441939,103310.84413441939,130763.40416256242,126227.43056477982,4535.973597782599,0.0,92038.76299787386,57178.20975200003,38733.94805097092,27452.560028143045,66186.50807911396,20547.743408581682,1511.536260605294,0.0,0.8823020386951135,2.8002386939860178,0.0014947054983599872,1.0,1.0,-5.804234376523084,343674.5873245899,1559892.4034933257,4.5388645568374715,1559892.4034933257,4.5388645568374715,0.748481867902925,0.09303245880332234,4.028046144702076,101325.0,128592.49684690886,1.2691092706331988,1.0,0.0,4.028046144702551,1.286594885797568,1.2869133444199747,3.1307804726777424,22849.480788329267,2329.998601798705,19422.055669400976,1980.4985055448064,0.85,0.8499998686762763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4353.113161368149,4632.441516551485,5.651157343530245,4.586383945448021,-3.171082347952326,7.757466293400347,3.1553780306245933,3.5,0.9015365801784553,0.6,0.00024750762458512933,0.911044345494527,0.0002716746180459294,197.72526104435238,0.0,0.0,0.0,0.011376087639404621,8.910121793309427e-05,0.00015840640665203506,0.0006380683156108391,0.09303243853294521,0.09303243853294521,0.09303243853294521,0.09303262752254998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.7510730143,595.5741170703693,0.0,0.09303243853294521,0.09303245880332234,0.09303245880332234,0.37500809240628175,0.37500809240628175,0.5,10.00020820284569,0.0,0.0,0.0,0.0,0.0,0.0,27452.560028143045,20547.743408581682,0.748481867902925,1.034188691024182,0.6625098077738556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427347253765601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16603.281200349382,1511.536260605294,0.37500809240628175,6.17534620354742,3.1553780306245933,,,,
1011.0,-28.541505951177047,4.595920917092765,35.05417955828045,23.834958322718762,4.3968644139458535,-25.247534050286724,-38.92057417016474,1.102892509274552,-5.791141056311062,-5.791141056323454,40.12297823319942,43838.05894002889,24605.56340260135,24605.56340260135,68443.62234263023,78700.995799069,78700.995799069,24605.56340260135,103306.55920167034,103306.55920167034,103306.55920167034,130735.45670604774,126199.91067190318,4535.546034144557,0.0,92037.63622795766,57174.69935360902,38736.59652705404,27428.8975043774,66165.49403143144,20537.616728267487,1510.536260605294,0.0,0.8823752392958282,2.8015979052035638,0.0014947054983599872,1.0,1.0,-5.791141056311062,343851.2044025062,1559842.5321432585,4.536388159098417,1559842.5321432585,4.536388159098417,0.7487583751767591,0.09302392364322429,4.028046144702076,101325.0,128591.1583936253,1.2690960611263291,1.0,0.0,4.0280461447050255,1.2865524123003416,1.2868708604096868,3.130883830453494,22849.201057195183,2329.970077161435,19421.820734854744,1980.4745488882284,0.85,0.8499999928329589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4354.921795239359,4632.441516551485,5.650058614025916,4.595920917092765,-3.157889570184529,7.753810487277294,3.1575633302429433,3.5,0.9021609514979838,0.6,0.00024750762458512933,0.9117853433827208,0.0002714538310814219,197.73165114558748,0.0,0.0,0.0,0.011376087639404621,8.905118745783137e-05,0.00015845643712729797,0.0006382698406738395,0.09302392364976562,0.09302392364976562,0.09302392364976562,0.0930239236063312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.1722752453,595.5758746826822,0.0,0.09302392364976562,0.09302392364322429,0.09302392364322429,0.37500813543863704,0.37500813543863704,0.5,10.000208202407887,0.0,0.0,0.0,0.0,0.0,0.0,27428.8975043774,20537.616728267487,0.7487583751767591,1.0344307609963068,0.6625516756393285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427816643747153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16603.17090971136,1510.536260605294,0.37500813543863704,6.17534620354742,3.1575633302429433,,,,
1012.0,-28.549315558094182,4.605414232967353,35.05464534347854,23.844273934979014,4.408378276883437,-25.253427933992025,-38.92543689636511,1.1124906452755803,-5.778006996707518,-5.7780069967628656,40.12179915945238,43826.68439446083,24610.802094670355,24610.802094670355,68437.48648913119,78692.09562311886,78692.09562311886,24610.802094670355,103302.89771778922,103302.89771778922,103302.89771778922,130708.18566602241,126173.06964042464,4535.116025597779,0.0,92036.49245128837,57171.081192241305,38739.34584338563,27405.28794823319,66144.63379161882,20527.485111032463,1509.536260605294,0.0,0.8824487090397991,2.8029618689961113,0.0014947054983599872,1.0,1.0,-5.778006996707518,344028.4426303211,1559791.5633565406,4.533902927998977,1559791.5633565406,4.533902927998977,0.7490337320960667,0.09301534349487213,4.028046144702076,101325.0,128589.753240382,1.269082193342038,1.0,0.0,4.028046144702269,1.2865073878969073,1.2868258248617892,3.1309934032223827,22848.91710397613,2329.9411219913154,19421.582285919594,1980.4502338637144,0.85,0.8500001202481444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4356.7318533819525,4632.441516551485,5.648913663475982,4.605414232967353,-3.1446776665438323,7.750091899511185,3.159750956598188,3.5,0.9027859875994823,0.6,0.00024750762458512933,0.9125180123062394,0.0002712358783577263,197.73796431872537,0.0,0.0,0.0,0.011376087639404621,8.900264475564567e-05,0.00015850497982948368,0.0006384653729182321,0.09301534356841036,0.09301534356841036,0.09301534356841036,0.09301534328719065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.47061237897,595.5776709982192,0.0,0.09301534356841036,0.09301534349487213,0.09301534349487213,0.3750081718456501,0.3750081718456501,0.5,10.000208196711466,0.0,0.0,0.0,0.0,0.0,0.0,27405.28794823319,20527.485111032463,0.7490337320960667,1.034664228465392,0.662588661878934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428282923111095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16603.061420631413,1509.536260605294,0.3750081718456501,6.17534620354742,3.159750956598188,,,,
1013.0,-28.557100982493434,4.614866970242696,35.05503633592195,23.85508809182795,4.42132237980199,-25.259068024816013,-38.92999071450902,1.1235997930631478,-5.764755305171207,-5.7647553051832725,40.120572346228045,43814.121466077086,24615.670597082462,24615.670597082462,68429.79206315955,78683.47176532607,78683.47176532607,24615.670597082462,103299.14236240854,103299.14236240854,103299.14236240854,130680.88752555003,126146.19849351082,4534.689032039211,0.0,92035.29796371907,57167.20429498395,38742.32629859458,27381.745163141488,66124.07146173606,20517.363269571324,1508.536260605294,0.0,0.8825229345117457,2.8043385802563803,0.0014947054983599872,1.0,1.0,-5.764755305171207,344207.34095853433,1559738.5322300887,4.531392409838191,1559738.5322300887,4.531392409838191,0.7493080936707316,0.09300667726551742,4.028046144702076,101325.0,128588.16702848313,1.2690665386477487,1.0,0.0,4.028046144699887,1.2864552793428476,1.2867737034097937,3.1311202257724022,22848.620561303484,2329.9108830542013,19421.325829233676,1980.4240825596587,0.85,0.8499999278786096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4358.543664453189,4632.441516551485,5.6476824582118015,4.614866970242696,-3.131388315718089,7.746255285960785,3.1619413084155097,3.5,0.9034118024044313,0.6,0.00024750762458512933,0.9132490449382422,0.0002710187609359798,197.74425834434203,0.0,0.0,0.0,0.011376087639404621,8.895720793627761e-05,0.00015855041664885174,0.0006386483945233151,0.09300662668361537,0.09300662668361537,0.09300662668361537,0.09300720269553507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.4555131328,595.5795668950321,0.0,0.09300662668361537,0.09300667726551742,0.09300667726551742,0.3750082029313007,0.3750082029313007,0.5,10.000225322891472,0.0,0.0,0.0,0.0,0.0,0.0,27381.745163141488,20517.363269571324,0.7493080936707316,1.0348696102713175,0.662604714100688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428743589107906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,16602.95358464113,1508.536260605294,0.3750082029313007,6.17534620354742,3.1619413084155097,,,,
1014.0,-28.564834819807636,4.624274390458114,35.0553544911911,23.863402660377346,4.432117462580096,-25.26490093416939,-38.93485211357472,1.1321835618974256,-5.75178513865302,-5.751785138697074,40.11925272116717,43803.04776373317,24621.10957345825,24621.10957345825,68424.15733719143,78673.42872013498,78673.42872013498,24621.10957345825,103294.53829359323,103294.53829359323,103294.53829359323,130652.67578409634,126118.42663832424,4534.249145772099,0.0,92034.20809111031,57163.82707379657,38744.867797015264,27358.137490503108,66103.00528751838,20507.117416423964,1507.536260605294,0.0,0.8825959849866086,2.805686561120358,0.0014947054983599872,1.0,1.0,-5.75178513865302,344382.50943198416,1559681.4906737069,4.5289219050241725,1559681.4906737069,4.5289219050241725,0.7495801723908525,0.09299792299265788,4.028046144702076,101325.0,128586.89160053726,1.2690539511526007,1.0,0.0,4.028046144702387,1.2864150192188026,1.2867334333205422,3.1312182184783377,22848.349990269882,2329.883292487229,19421.100456467306,1980.4011009332755,0.85,0.8500001297571994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4360.3579344389245,4632.441516551485,5.646579923862697,4.624274390458114,-3.1183202280938285,7.7425946185519425,3.1641352412151837,3.5,0.9040386403471954,0.6,0.00024750762458512933,0.9139758594266368,0.00027080324062431796,197.7505110617655,0.0,0.0,0.0,0.011376087639404621,8.89087258117155e-05,0.00015859889877341385,0.0006388436827582444,0.092997923106935,0.092997923106935,0.092997923106935,0.09299792276552588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.07423263637,595.5815773116748,0.0,0.092997923106935,0.09299792299265788,0.09299792299265788,0.3750082984504735,0.3750082984504735,0.5,10.000225312700866,0.0,0.0,0.0,0.0,0.0,0.0,27358.137490503108,20507.117416423964,0.7495801723908525,1.0351141682526699,0.6626483557473611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429202857929038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16602.845972787065,1507.536260605294,0.3750082984504735,6.17534620354742,3.1641352412151837,,,,
1015.0,-28.572495230167323,4.633639947303759,35.05560456568713,23.87457269886511,4.445531763716792,-25.270614116826366,-38.93945440705863,1.1436506864724385,-5.7386814174301435,-5.738681417431137,40.11792456216094,43791.19227670578,24626.133180221575,24626.133180221575,68417.32545692736,78664.34221596304,78664.34221596304,24626.133180221575,103290.47539618461,103290.47539618461,103290.47539618461,130625.09069871291,126091.28339390994,4533.807304802975,0.0,92033.0053195283,57159.85552641889,38747.94421456601,27334.6153025283,66082.55951709431,20496.899999711735,1506.536260605294,0.0,0.8826697290518258,2.8070489418492564,0.0014947054983599872,1.0,1.0,-5.7386814174301435,344559.5527158309,1559624.0818244426,4.526428216926302,1559624.0818244426,4.526428216926302,0.7498514163400678,0.09298912997386213,4.028046144702076,101325.0,128585.26647104918,1.2690379123715685,1.0,0.0,4.0280461447036595,1.286361239332744,1.2866796401228586,3.1313491277080825,22848.051391013865,2329.8528438369744,19420.84814244814,1980.375372063665,0.85,0.8500001952064217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4362.173423881072,4632.441516551485,5.64538150762274,4.633639947303759,-3.1051634527905745,7.7388034000943335,3.1663312579305725,3.5,0.9046660736944493,0.6,0.00024750762458512933,0.9146963887500312,0.0002705899221088631,197.75670480417452,0.0,0.0,0.0,0.011376087639404621,8.886285021679751e-05,0.00015864477436833182,0.0006390284717714897,0.0929891296557572,0.0929891296557572,0.0929891296557572,0.09298913083759855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.6515285756,595.583600773573,0.0,0.0929891296557572,0.09298912997386213,0.09298912997386213,0.37500837697088457,0.37500837697088457,0.5,10.00022533814558,0.0,0.0,0.0,0.0,0.0,0.0,27334.6153025283,20496.899999711735,0.7498514163400678,1.035331045844692,0.6626739732346145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429659112532194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16602.73913488012,1506.536260605294,0.37500837697088457,6.17534620354742,3.1663312579305725,,,,
1016.0,-28.580112868612183,4.642964528890885,35.05579110374172,23.883527260646247,4.456560544609348,-25.27642996623935,-38.94427183605728,1.1528776434431458,-5.7255709724351505,-5.725570972445562,40.11659139899439,43780.40539575776,24631.050209604557,24631.050209604557,68411.45560536232,78655.94397914787,78655.94397914787,24631.050209604557,103286.99418875242,103286.99418875242,103286.99418875242,130598.13749052113,126064.7730017857,4533.364488735432,0.0,92031.9023112266,57156.36373272197,38750.5984205607,27311.143301768705,66061.7417223294,20486.674839175794,1505.536260605294,0.0,0.8827434869290005,2.80841254446464,0.0014947054983599872,1.0,1.0,-5.7255709724351505,344736.75837154785,1559566.458278732,4.5239343365811715,1559566.458278732,4.5239343365811715,0.7501214655429328,0.09298031813753264,4.028046144702076,101325.0,128583.91365333355,1.2690245610987767,1.0,0.0,4.02804614470258,1.286317968916093,1.2866363589958922,3.1314544630798253,22847.77755892206,2329.82492073461,19420.614327734973,1980.3515295982802,0.85,0.8500001489270111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4363.99093038971,4632.441516551485,5.6441570577244455,4.642964528890885,-3.0920119927712055,7.734976521662091,3.168530324896439,3.5,0.9052943785418398,0.6,0.00024750762458512933,0.9154135028861046,0.00027037794811283675,197.76286434856863,0.0,0.0,0.0,0.011376087639404621,8.881485358813264e-05,0.0001586927709969967,0.000639221804406542,0.09298031812941628,0.09298031812941628,0.09298031812941628,0.09298031813162572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.2047603296,595.5856318086338,0.0,0.09298031812941628,0.09298031813753264,0.09298031813753264,0.3750084420350699,0.3750084420350699,0.5,10.000225339043045,0.0,0.0,0.0,0.0,0.0,0.0,27311.143301768705,20486.674839175794,0.7501214655429328,1.0355684519023012,0.6627195144169145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430111063786897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16602.633510165255,1505.536260605294,0.3750084420350699,6.17534620354742,3.168530324896439,,,,
1017.0,-28.587671291675314,4.6522461461945435,35.055915666870405,23.892850975412898,4.468210565982035,-25.282088170127434,-38.94892277950419,1.1624765838710123,-5.712600362601961,-5.712600362593882,40.11517555634555,43769.16493991311,24636.205322770867,24636.205322770867,68405.37026268398,78646.5252327075,78646.5252327075,24636.205322770867,103282.73055547837,103282.73055547837,103282.73055547837,130570.38031533043,126037.4774422421,4532.902873088325,0.0,92030.7879856626,57152.81688830053,38753.301219291185,27287.649759852073,66040.95097914326,20476.37133581079,1504.536260605294,0.0,0.8828167778723817,2.8097621177463576,0.0014947054983599872,1.0,1.0,-5.712600362601961,344912.14438808133,1559505.2628255233,4.5214565163899545,1559505.2628255233,4.5214565163899545,0.7503897006893345,0.09297127918484721,4.028046144702076,101325.0,128582.52141694387,1.2690108207939192,1.0,0.0,4.028046144699851,1.2862729571480953,1.2865913360865586,3.1315640450320887,22847.5009172144,2329.796711131161,19420.37507022786,1980.3271321223722,0.85,0.8499999689504606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4365.810616048636,4632.441516551485,5.642985344395987,4.6522461461945435,-3.078975599175079,7.731221745369623,3.170732640254062,3.5,0.9059236115011605,0.6,0.00024750762458512933,0.9161256422466723,0.00027016777303400316,197.76897639126466,0.0,0.0,0.0,0.011376087639404621,8.87685384060274e-05,0.0001587390861791019,0.000639408364097262,0.09297144388660135,0.09297144388660135,0.09297144388660135,0.09297092929228422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.43253925303,595.5877646142618,0.0,0.09297144388660135,0.09297127918484721,0.09297127918484721,0.3750084962360941,0.3750084962360941,0.5,10.000209919624485,0.0,0.0,0.0,0.0,0.0,0.0,27287.649759852073,20476.37133581079,0.7503897006893345,1.0358023203555538,0.6627579447445583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430560519646294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16602.528486967403,1504.536260605294,0.3750084962360941,6.17534620354742,3.170732640254062,,,,
1018.0,-28.595172359711817,4.661489719626714,35.05598060320241,23.90265343654903,4.4803138612692,-25.287416144321718,-38.95324235837904,1.1725576219046074,-5.699418415090179,-5.699418415093363,40.11370493854915,43756.776898924414,24640.77118750639,24640.77118750639,68397.5480864308,78637.20963334903,78637.20963334903,24640.77118750639,103277.98082085542,103277.98082085542,103277.98082085542,130542.22817944776,126009.77486641883,4532.453313028934,0.0,92029.66010575848,57149.227274265824,38756.03647943628,27264.247358592336,66020.28383802861,20466.10246484141,1503.536260605294,0.0,0.8828913400038308,2.8111342051422508,0.0014947054983599872,1.0,1.0,-5.699418415090179,345090.4598594975,1559441.7018066812,4.51893599852515,1559441.7018066812,4.51893599852515,0.7506571590134694,0.09296235685954031,4.028046144702076,101325.0,128581.06938442997,1.2689964903471993,1.0,0.0,4.028046144702142,1.2862256880984224,1.2865440553368264,3.131679130633137,22847.220910515465,2329.7681583940966,19420.136516344766,1980.3028063961463,0.85,0.8499999449563961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4367.631927140358,4632.441516551485,5.641677595217958,4.661489719626714,-3.065791391425265,7.72728111105198,3.172937535688817,3.5,0.9065535816253762,0.6,0.00024750762458512933,0.916832968821668,0.0002699593415616708,197.77504242791474,0.0,0.0,0.0,0.011376087639404621,8.872554302238304e-05,0.0001587820815627463,0.0006395815514865908,0.092962356967388,0.092962356967388,0.092962356967388,0.09296235661945716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.3211703799,595.5900050130034,0.0,0.092962356967388,0.09296235685954031,0.09296235685954031,0.37500847991847375,0.37500847991847375,0.5,10.000209910155199,0.0,0.0,0.0,0.0,0.0,0.0,27264.247358592336,20466.10246484141,0.7506571590134694,1.0360080888812062,0.6627777760888677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431006509353788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16602.42439612975,1503.536260605294,0.37500847991847375,6.17534620354742,3.172937535688817,,,,
1019.0,-28.602616839531233,4.670693401086167,35.05599057398673,23.911790025327377,4.491620434769839,-25.293123194269384,-38.95794960027558,1.1819645093905302,-5.686368183953903,-5.686368183954377,40.11225449956059,43746.23150095758,24645.567623016133,24645.567623016133,68391.79912397372,78628.42384020289,78628.42384020289,24645.567623016133,103273.99146321902,103273.99146321902,103273.99146321902,130514.85488226381,125982.85594381695,4531.998938446864,0.0,92028.56576537494,57145.71638604606,38758.721532587646,27240.863419044785,65999.58495163242,20455.79423750773,1502.536260605294,0.0,0.8829650965347929,2.8124931036132126,0.0014947054983599872,1.0,1.0,-5.686368183953903,345267.0648784571,1559379.0148453854,4.516442989991898,1559379.0148453854,4.516442989991898,0.7509231232078555,0.09295337344963941,4.028046144702076,101325.0,128579.70053199946,1.2689829808240756,1.0,0.0,4.0280461447016265,1.2861815832112977,1.2864999395328376,3.1317865201000443,22846.949230315135,2329.740454723594,19419.910566064074,1980.2797658796915,0.85,0.8500001628355791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4369.456028840643,4632.441516551485,5.640420102718231,4.670693401086167,-3.0527150924545476,7.723408493540715,3.175146423917846,3.5,0.907184692547956,0.6,0.00024750762458512933,0.9175355420208549,0.00026975262891723893,197.78106307018504,0.0,0.0,0.0,0.011376087639404621,8.867871090808589e-05,0.00015882891367704344,0.0006397701934040337,0.09295336636628874,0.09295336636628874,0.09295336636628874,0.09295320010636501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.32933475816,595.5922075223871,0.0,0.09295336636628874,0.09295337344963941,0.09295337344963941,0.37500846882564465,0.37500846882564465,0.5,10.000205350582338,0.0,0.0,0.0,0.0,0.0,0.0,27240.863419044785,20455.79423750773,0.7509231232078555,1.0362458972142692,0.6628258576628454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431449142045631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16602.32120235703,1502.536260605294,0.37500846882564465,6.17534620354742,3.175146423917846,,,,
1020.0,-28.609996122345688,4.6798587943910634,35.05594739294369,23.922321502491855,4.504321351342999,-25.298453776436673,-38.96223558168856,1.1927790572854087,-5.673264002916881,-5.673264002933203,40.11073526687403,43734.19634807949,24650.15280426908,24650.15280426908,68384.34915234857,78619.6401833163,78619.6401833163,24650.15280426908,103269.79298758537,103269.79298758537,103269.79298758537,130487.31224110964,125955.77382525025,4531.53841585939,0.0,92027.41964199081,57141.97601669016,38761.60402811183,27217.519253524264,65979.1232816361,20445.46944748498,1501.536260605294,0.0,0.8830393501938828,2.813858141763516,0.0014947054983599872,1.0,1.0,-5.673264002916881,345444.4713959705,1559313.3567116226,4.513933456252186,1559313.3567116226,4.513933456252186,0.7511878381361885,0.09294423579035706,4.028046144702076,101325.0,128578.16420588028,1.2689678184641529,1.0,0.0,4.028046144703364,1.2861308821417052,1.2864492259136906,3.1319099794839294,22846.664694502248,2329.711440145437,19419.662650762897,1980.2544855544859,0.85,0.8499998975971309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4371.282406351085,4632.441516551485,5.639112396045288,4.6798587943910634,-3.039608117372288,7.719466911763352,3.1773586840241586,3.5,0.9078167668640453,0.6,0.00024750762458512933,0.9182325356572177,0.0002695478704726768,197.78703134685384,0.0,0.0,0.0,0.011376087639404621,8.863608976361529e-05,0.00015887153482151405,0.0006399418733407013,0.09294423564473167,0.09294423564473167,0.09294423564473167,0.09294423610399477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.9828137322,595.5945219880175,0.0,0.09294423564473167,0.09294423579035706,0.09294423579035706,0.37500844366880975,0.37500844366880975,0.5,10.000205363387444,0.0,0.0,0.0,0.0,0.0,0.0,27217.519253524264,20445.46944748498,0.7511878381361885,1.0364543472401961,0.6628490069714519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44318884623545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16602.218892199326,1501.536260605294,0.37500844366880975,6.17534620354742,3.1773586840241586,,,,
1021.0,-28.617320669508096,4.6889864211469705,35.05585420799532,23.932509286701702,4.516606550205449,-25.303784651782742,-38.96654052715746,1.2032446472497276,-5.66016746033722,-5.66016746033317,40.109200891911165,43722.46145364068,24654.67692208696,24654.67692208696,68377.13837572763,78611.14816003671,78611.14816003671,24654.67692208696,103265.82508212367,103265.82508212367,103265.82508212367,130460.04155631163,125928.96420213373,4531.077354177885,0.0,92026.29485507445,57138.31310492687,38764.42416683064,27194.216474187953,65958.6406410186,20435.129129109893,1500.536260605294,0.0,0.8831135794002862,2.8152229069636965,0.0014947054983599872,1.0,1.0,-5.66016746033722,345621.8460176078,1559247.0462789212,4.511425027801874,1559247.0462789212,4.511425027801874,0.7514512929065778,0.09293505985679654,4.028046144702076,101325.0,128576.67091738118,1.268953080852516,1.0,0.0,4.028046144701884,1.2860818208722813,1.2864001525005961,3.13202945514778,22846.385455666357,2329.682965708612,19419.428487765894,1980.2306075740335,0.85,0.8500000372246845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4373.111402234196,4632.441516551485,5.637788442684317,4.6889864211469705,-3.0265160895081835,7.7155025106551545,3.1795747333396127,3.5,0.908449923811318,0.6,0.00024750762458512933,0.9189249244060598,0.0002693447723654944,197.7929557101871,0.0,0.0,0.0,0.011376087639404621,8.859329909206607e-05,0.00015891432549306326,0.0006401142361402642,0.09293508414704034,0.09293508414704034,0.09293508414704034,0.0929351976341649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.547239732,595.5968646607348,0.0,0.09293508414704034,0.09293505985679654,0.09293505985679654,0.37500842555040403,0.37500842555040403,0.5,10.000208664252364,0.0,0.0,0.0,0.0,0.0,0.0,27194.216474187953,20435.129129109893,0.7514512929065778,1.0366668826283392,0.6628769336166458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432323961597249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16602.117640005625,1500.536260605294,0.37500842555040403,6.17534620354742,3.1795747333396127,,,,
1022.0,-28.624589866185747,4.698077488191407,35.055712340692736,23.94245392587038,4.528851066498475,-25.309049038986327,-38.97079801009966,1.2134631984577584,-5.64704868419733,-5.647048684157271,40.107616978607865,43710.75293894153,24659.07208055393,24659.07208055393,68369.82501949546,78601.83638763308,78601.83638763308,24659.07208055393,103260.90846818702,103260.90846818702,103260.90846818702,130431.85952555311,125901.23967142683,4530.619854126283,0.0,92025.18581440084,57134.7216670752,38767.18238591738,27170.951057366092,65938.13344328347,20424.769774242715,1499.536260605294,0.0,0.8831880676212542,2.8165905131400804,0.0014947054983599872,1.0,1.0,-5.64704868419733,345799.5934583152,1559178.5972041325,4.5089081268456885,1559178.5972041325,4.5089081268456885,0.751713465278409,0.09292589971058832,4.028046144702076,101325.0,128575.2129832014,1.2689386921608823,1.0,0.0,4.028046144703205,1.286033921298515,1.286352241070703,3.1321461106056496,22846.110125982,2329.6548898943065,19419.1910070088,1980.2063912762057,0.85,0.8499998861917463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4374.943091539273,4632.441516551485,5.636432649430858,4.698077488191407,-3.013416404456516,7.711493892647923,3.18179466540163,3.5,0.9090841901147514,0.6,0.00024750762458512933,0.9196126379413013,0.00026914334837678435,197.7988356549165,0.0,0.0,0.0,0.011376087639404621,8.855099896985916e-05,0.00015895662561527017,0.0006402846229844403,0.09292584695023341,0.09292584695023341,0.09292584695023341,0.09292621726041027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.83686171164,595.5992942562286,0.0,0.09292584695023341,0.09292589971058832,0.09292589971058832,0.3750084262464178,0.3750084262464178,0.5,10.000219282686055,0.0,0.0,0.0,0.0,0.0,0.0,27170.951057366092,20424.769774242715,0.751713465278409,1.0368783805247324,0.6629055245632518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432756256527353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16602.01723837339,1499.536260605294,0.3750084262464178,6.17534620354742,3.18179466540163,,,,
1023.0,-28.63180846290537,4.707129877336597,35.05552467970307,23.95087480489167,4.539513203894582,-25.314436275883462,-38.97525096600873,1.2221410035051836,-5.634066355410596,-5.634066355385386,40.106010299711855,43700.06262597886,24663.71330200572,24663.71330200572,68363.77592798458,78592.76202453446,78592.76202453446,24663.71330200572,103256.47532654018,103256.47532654018,103256.47532654018,130404.16071131977,125874.00762910584,4530.153082213927,0.0,92024.14562032117,57131.44616764334,38769.66605853092,27147.685384779586,65917.3514433105,20414.3547320001,1498.536260605294,0.0,0.8832618860487397,2.8179444114475785,0.0014947054983599872,1.0,1.0,-5.634066355410596,345975.5628229501,1559109.1666310474,4.506414134887636,1559109.1666310474,4.506414134887636,0.7519740428200725,0.09291665158690932,4.028046144702076,101325.0,128573.93967094703,1.268926125545986,1.0,0.0,4.028046144702542,1.2859932467912105,1.2863115564956236,3.1322451768333863,22845.85188810629,2329.6285569594397,19418.969967909517,1980.1838515608815,0.85,0.8499998189176378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4376.777720434657,4632.441516551485,5.635130426398801,4.707129877336597,-3.0004277553673924,7.70755763270399,3.184018781328613,3.5,0.9097196518081752,0.6,0.00024750762458512933,0.9202961140334397,0.00026894346375142463,197.80467501605858,0.0,0.0,0.0,0.011376087639404621,8.850677670113376e-05,0.00015900084788399556,0.0006404627523234895,0.09291665167508026,0.09291665167508026,0.09291665167508026,0.09291665141194744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.067653129,595.6017418554497,0.0,0.09291665167508026,0.09291665158690932,0.09291665158690932,0.3750084713653701,0.3750084713653701,0.5,10.000219274291188,0.0,0.0,0.0,0.0,0.0,0.0,27147.685384779586,20414.3547320001,0.7519740428200725,1.0371135130752034,0.6629523436414356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443318531027589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16601.9177014443,1498.536260605294,0.3750084713653701,6.17534620354742,3.184018781328613,,,,
1024.0,-28.638970094391777,4.716144438886888,35.055294684878845,23.960108414199226,4.550848543396968,-25.320045864191687,-38.97986855646593,1.2316385390057651,-5.62107803437226,-5.6210780343856594,40.1044163203983,43690.28805145528,24668.258656261223,24668.258656261223,68358.54670771651,78584.25245218335,78584.25245218335,24668.258656261223,103252.51110844458,103252.51110844458,103252.51110844458,130376.98580260211,125847.30239542108,4529.683407181035,0.0,92023.07695270765,57127.95550882888,38772.35715986529,27124.47469415752,65896.8318540228,20403.938141641127,1497.536260605294,0.0,0.8833356488376735,2.8192994489680614,0.0014947054983599872,1.0,1.0,-5.62107803437226,346151.68376957416,1559040.2871632376,4.503922298413714,1559040.2871632376,4.503922298413714,0.7522334855036302,0.09290744799408779,4.028046144702076,101325.0,128572.5733796168,1.2689126412989569,1.0,0.0,4.028046144704771,1.2859487330016584,1.2862670316879956,3.1323536011422637,22845.586581410404,2329.6015032055193,19418.751756953265,1980.1616002358874,0.85,0.8500001384404997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4378.614709420626,4632.441516551485,5.633804363555273,4.716144438886888,-2.9874440676624525,7.70358850654934,3.1862463812010646,3.5,0.9103561089145898,0.6,0.00024750762458512933,0.9209747382269153,0.0002687452916044554,197.81046863685887,0.0,0.0,0.0,0.011376087639404621,8.846094100404899e-05,0.00015904668358108034,0.0006406473806264216,0.09290746605264273,0.09290746605264273,0.09290746605264273,0.09290705476969131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.4158838577,595.6041518783303,0.0,0.09290746605264273,0.09290744799408779,0.09290744799408779,0.37500850951527903,0.37500850951527903,0.5,10.000207648616938,0.0,0.0,0.0,0.0,0.0,0.0,27124.47469415752,20403.938141641127,0.7522334855036302,1.0373571048020485,0.6630104486394686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433611402680215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16601.818935894476,1497.536260605294,0.37500850951527903,6.17534620354742,3.1862463812010646,,,,
1025.0,-28.646060394777678,4.725114617436242,35.055022861012105,23.969320754427486,4.562498437764617,-25.325485530381354,-38.984329195786245,1.2411131343062847,-5.6084545083293165,-5.608454508332752,40.10274611451262,43680.14872222842,24673.578820829985,24673.578820829985,68353.7275430584,78574.38336340456,78574.38336340456,24673.578820829985,103247.96218423455,103247.96218423455,103247.96218423455,130349.13644633883,125819.95924115588,4529.177205182944,0.0,92022.01521940214,57124.4992708342,38775.01772063103,27101.174262104276,65876.19198273531,20393.380912422894,1496.536260605294,0.0,0.8834077485387419,2.8206169214618466,0.0014947054983599872,1.0,1.0,-5.6084545083293165,346322.9255727417,1558968.1162399359,4.501486910408101,1558968.1162399359,4.501486910408101,0.7524906749497963,0.09289804772689386,4.028046144702076,101325.0,128571.20786775199,1.2688991647446533,1.0,0.0,4.0280461447018965,1.2859043298003912,1.2862226174960254,3.132461763564746,22845.322996221115,2329.5746249964172,19418.52065733719,1980.1380346333551,0.85,0.8499998297484891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4380.45421489274,4632.441516551485,5.632653056147546,4.725114617436242,-2.9747432263059563,7.6998578437421985,3.1884776570642965,3.5,0.9109936163040847,0.6,0.00024750762458512933,0.9216471351992855,0.00026854922576373153,197.81620488652575,0.0,0.0,0.0,0.011376087639404621,8.841668408677298e-05,0.00015909094049835636,0.0006408256495314317,0.09289832924208168,0.09289832924208168,0.09289832924208168,0.09289598351034006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.6774613262,595.6065863287723,0.0,0.09289832924208168,0.09289804772689386,0.09289804772689386,0.37500849551011506,0.37500849551011506,0.5,10.000137544012075,0.0,0.0,0.0,0.0,0.0,0.0,27101.174262104276,20393.380912422894,0.7524906749497963,1.0376089674547733,0.6630642635457134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434034157457063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16601.72107092827,1496.536260605294,0.37500849551011506,6.17534620354742,3.1884776570642965,,,,
