time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1026.0,-28.653110178612998,4.734059800193277,35.05471186889473,23.98027457473802,4.575342490123012,-25.33011269799378,-38.98794619655234,1.252344983819271,-5.594885440623102,-5.59488544058444,40.101073156923015,43666.661611197494,24676.578068753544,24676.578068753544,68343.23967995105,78566.73012272194,78566.73012272194,24676.578068753544,103243.30819147549,103243.30819147549,103243.30819147549,130321.51422843015,125792.8125470819,4528.7016813482505,0.0,92020.88946901698,57120.820853500954,38777.85401724003,27078.206036954663,65856.06005419469,20383.088922833518,1495.536260605294,0.0,0.8834847544676839,2.822033618957496,0.0014947054983599872,1.0,1.0,-5.594885440623102,346507.06809863215,1558895.8289431194,4.498886090541116,1558895.8289431194,4.498886090541116,0.7527488672999954,0.09288863318788823,4.028046144702076,101325.0,128569.63652137006,1.2688836567616093,1.0,0.0,4.028046144703439,1.2858516951047172,1.2861699697721847,3.132589986883394,22845.043518195114,2329.546126168989,19418.284654931096,1980.1139690853754,0.85,0.8499998977662376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4382.29455321332,4632.441516551485,5.630972032826828,4.734059800193277,-2.961344874674014,7.695404674867291,3.19071056832483,3.5,0.9116315909499514,0.6,0.00024750762458512933,0.9223162150978459,0.000268354410920632,197.82190868703051,0.0,0.0,0.0,0.011376087639404621,8.83808124830586e-05,0.00015912681210207072,0.0006409701420064776,0.09288863325265193,0.09288863325265193,0.09288863325265193,0.0928886330707962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.58781741146,595.6091348458932,0.0,0.09288863325265193,0.09288863318788823,0.09288863318788823,0.3750082051975074,0.3750082051975074,0.5,10.00013753801007,0.0,0.0,0.0,0.0,0.0,0.0,27078.206036954663,20383.088922833518,0.7527488672999954,1.0377669059416792,0.6630621627723104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434452725919076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16601.624396240724,1495.536260605294,0.3750082051975074,6.17534620354742,3.19071056832483,,,,
1027.0,-28.660101567583744,4.742970187909946,35.05436389364944,23.990486945863836,4.587671206408399,-25.335257265618782,-38.99208434214813,1.262826903880692,-5.58183006067128,-5.5818300606841795,40.099384209971866,43655.580000389775,24680.753473990317,24680.753473990317,68336.3334743801,78558.16154090232,78558.16154090232,24680.753473990317,103238.91501489264,103238.91501489264,103238.91501489264,130294.04034479475,125765.81570019628,4528.224644598466,0.0,92019.79819966303,57117.21665687202,38780.64615865667,27055.125329902097,65835.77148855876,20372.634486273528,1494.536260605294,0.0,0.8835590967594502,2.8233972145717012,0.0014947054983599872,1.0,1.0,-5.58183006067128,346684.3120564472,1558822.8533286822,4.496375518355946,1558822.8533286822,4.496375518355946,0.7530046243680532,0.09287919072074881,4.028046144702076,101325.0,128568.15820974007,1.2688690669601783,1.0,0.0,4.028046144701965,1.2858025786154081,1.2861208411255372,3.132709648972395,22844.7726004065,2329.5185002428457,19418.056544607516,1980.0907083058453,0.85,0.8499999927450357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4384.1404810299055,4632.441516551485,5.629553519277834,4.742970187909946,-2.9483362260349915,7.691306413944938,3.192950889485596,3.5,0.9122716827101703,0.6,0.00024750762458512933,0.9229802705504899,0.0002681613383106328,197.82756556659663,0.0,0.0,0.0,0.011376087639404621,8.833978892202284e-05,0.0001591678356631065,0.0006411353868033497,0.09287919072225802,0.09287919072225802,0.09287919072225802,0.09287919071408332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.42085360806,595.6117077105235,0.0,0.09287919072225802,0.09287919072074881,0.09287919072074881,0.375007974233299,0.375007974233299,0.5,10.000137537870284,0.0,0.0,0.0,0.0,0.0,0.0,27055.125329902097,20372.634486273528,0.7530046243680532,1.0379818133711076,0.6630981761636444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443486892659784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16601.5282968914,1494.536260605294,0.375007974233299,6.17534620354742,3.192950889485596,,,,
1028.0,-28.66703861423526,4.751846159575121,35.05397967513733,24.00053401887419,4.599969349639623,-25.340209538338076,-38.996054709982104,1.2731402463907688,-5.568784313349397,-5.56878431335474,40.09764265195172,43644.019870910284,24684.883399745464,24684.883399745464,68328.90327065575,78549.04734878284,78549.04734878284,24684.883399745464,103233.9307485283,103233.9307485283,103233.9307485283,130266.00098343434,125738.25720182381,4527.7437816105285,0.0,92018.72007291003,57113.69248429579,38783.363987349156,27032.070234906027,65815.43422225518,20362.150729769703,1493.536260605294,0.0,0.8836335423342693,2.824760323831773,0.0014947054983599872,1.0,1.0,-5.568784313349397,346861.4963437149,1558747.6072093693,4.4938617391673885,1558747.6072093693,4.4938617391673885,0.7532590198539963,0.09286968040264625,4.028046144702076,101325.0,128566.69626688151,1.2688546387059612,1.0,0.0,4.0280461446996165,1.285754255713842,1.2860725062630616,3.132827386572197,22844.504945391076,2329.4912070269743,19417.83162530462,1980.0677729198678,0.85,0.8500001060089598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4385.98952472089,4632.441516551485,5.628121832168838,4.751846159575121,-2.935342962572832,7.687189122147952,3.1951956227804468,3.5,0.9129130350801277,0.6,0.00024750762458512933,0.9236396744277349,0.0002679698928464492,197.83317879642465,0.0,0.0,0.0,0.011376087639404621,8.83004451705978e-05,0.00015920717941453154,0.0006412938652495954,0.09286968047112235,0.09286968047112235,0.09286968047112235,0.0928696802849734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.9995445592,595.6143606902367,0.0,0.09286968047112235,0.09286968040264625,0.09286968040264625,0.3750077907712577,0.3750077907712577,0.5,10.00013753142534,0.0,0.0,0.0,0.0,0.0,0.0,27032.070234906027,20362.150729769703,0.7532590198539963,1.038189659889088,0.6631274318350128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435281703502136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16601.433132393067,1493.536260605294,0.3750077907712577,6.17534620354742,3.1951956227804468,,,,
1029.0,-28.67393222377184,4.760687537642418,35.0535625156269,24.008886760007613,4.6104285558272435,-25.345492490560634,-39.00041700163854,1.2817405291599346,-5.555780225683918,-5.555780225691733,40.09592922480795,43634.26679904589,24689.044275440046,24689.044275440046,68323.31107448593,78540.51872844777,78540.51872844777,24689.044275440046,103229.56300388782,103229.56300388782,103229.56300388782,130238.62362252259,125711.36062184632,4527.263000676257,0.0,92017.71786565123,57110.46064517802,38785.84135608134,27009.060618634772,65794.90197471611,20351.65713397913,1492.536260605294,0.0,0.8837076264673096,2.826119597416987,0.0014947054983599872,1.0,1.0,-5.555780225683918,347038.18557764555,1558673.5791984806,4.491360443819939,1558673.5791984806,4.491360443819939,0.7535122165610455,0.09286024099863516,4.028046144702076,101325.0,128565.44583750154,1.2688422979274763,1.0,0.0,4.028046144701919,1.2857139620869111,1.2860322026626319,3.132925567801985,22844.256138097713,2329.4658357438793,19417.621107193485,1980.0463060467628,0.85,0.8500001483878664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4387.841728118963,4632.441516551485,5.62669435345018,4.760687537642418,-2.922388967948739,7.683076505591156,3.1974448245459572,3.5,0.9135556641559878,0.6,0.00024750762458512933,0.9242954529983852,0.0002677797708321754,197.8387571939357,0.0,0.0,0.0,0.011376087639404621,8.825723638070791e-05,0.0001592503882044214,0.0006414679122491286,0.09286023989052569,0.09286023989052569,0.09286023989052569,0.09285994290582221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.7536730022,595.6169579902997,0.0,0.09286023989052569,0.09286024099863516,0.09286024099863516,0.37500764528566793,0.37500764528566793,0.5,10.000129355639366,0.0,0.0,0.0,0.0,0.0,0.0,27009.060618634772,20351.65713397913,0.7535122165610455,1.0384286475681876,0.6631861358470268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435691295328241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16601.338823506227,1492.536260605294,0.37500764528566793,6.17534620354742,3.1974448245459572,,,,
1030.0,-28.680753956820414,4.7694978176266245,35.05311368765018,24.020632355846487,4.624137974791435,-25.35016283110611,-39.004040393605806,1.2937673040635205,-5.542615381583005,-5.542615381509545,40.09417152919899,43621.72881067686,24692.759066540486,24692.759066540486,68314.48787721735,78532.56756341552,78532.56756341552,24692.759066540486,103225.326629956,103225.326629956,103225.326629956,130211.45813943016,125684.67866984355,4526.779469586619,0.0,92016.57939345783,57106.633219335316,38788.829082358345,26986.131509474162,65774.96059183251,20341.186266807108,1491.536260605294,0.0,0.8837826704494645,2.8274962004794952,0.0014947054983599872,1.0,1.0,-5.542615381583005,347217.1310232088,1558597.641345142,4.488827025187769,1558597.641345142,4.488827025187769,0.7537644385845308,0.09285063570129054,4.028046144702076,101325.0,128563.78574342688,1.2688259140728042,1.0,0.0,4.028046144701714,1.2856576190605629,1.2859758456902288,3.13306286602602,22843.973501764238,2329.4370148587172,19417.37691874254,1980.0214057545177,0.85,0.849999975584061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4389.696997327216,4632.441516551485,5.625162529799968,4.7694978176266245,-2.9093226746000482,7.678820492226673,3.199698383862217,3.5,0.9141995382463477,0.6,0.00024750762458512933,0.9249448886934453,0.00026759175342300944,197.84427773776724,0.0,0.0,0.0,0.011376087639404621,8.822136129824652e-05,0.00015928626328688282,0.0006416124187367282,0.09285064486168781,0.09285064486168781,0.09285064486168781,0.0928508126518102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.23162786406,595.6196429119595,0.0,0.09285064486168781,0.09285063570129054,0.09285063570129054,0.3750074974260107,0.3750074974260107,0.5,10.00013406985197,0.0,0.0,0.0,0.0,0.0,0.0,26986.131509474162,20341.186266807108,0.7537644385845308,1.0386093319180214,0.6631965784270423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436098345474644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16601.245153574702,1491.536260605294,0.3750074974260107,6.17534620354742,3.199698383862217,,,,
1031.0,-28.68752408488825,4.778274892863561,35.05263380660265,24.029659141693287,4.635408628115317,-25.355160906589916,-39.008104359358526,1.303045450568434,-5.5295914741989804,-5.52959147423489,40.0923824574235,43611.233509548336,24696.750971575162,24696.750971575162,68307.9844811235,78523.4826596768,78523.4826596768,24696.750971575162,103220.23363125196,103220.23363125196,103220.23363125196,130183.42879963767,125657.13270918974,4526.29609044793,0.0,92015.56175555065,57103.31260846474,38791.387941206565,26963.195168385704,65754.58310959226,20330.655837687125,1490.536260605294,0.0,0.8838570552576175,2.8288585873225247,0.0014947054983599872,1.0,1.0,-5.5295914741989804,347394.23204558797,1558520.3508163171,4.4863161418632735,1558520.3508163171,4.4863161418632735,0.7540150828090575,0.09284108307097647,4.028046144702076,101325.0,128562.45124314602,1.268812743579038,1.0,0.0,4.028046144703205,1.2856141561806913,1.2859323720524032,3.133168785779876,22843.720863668594,2329.411252942503,19417.159051474307,1979.9991894759482,0.85,0.8499998387896605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4391.556150128524,4632.441516551485,5.623690128806023,4.778274892863561,-2.8963688578611007,7.6746437507246625,3.2019572975535238,3.5,0.9148449421581496,0.6,0.00024750762458512933,0.925589898402903,0.00026740527852799767,197.84975682445636,0.0,0.0,0.0,0.011376087639404621,8.81811401440514e-05,0.00015932648444107794,0.0006417744314018192,0.09284108306923029,0.09284108306923029,0.09284108306923029,0.09284108308022761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.5806183601,595.6223682179622,0.0,0.09284108306923029,0.09284108307097647,0.09284108307097647,0.37500739927199106,0.37500739927199106,0.5,10.000134069967041,0.0,0.0,0.0,0.0,0.0,0.0,26963.195168385704,20330.655837687125,0.7540150828090575,1.0388322950398075,0.6632424912018998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436501174095298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16601.152693781834,1490.536260605294,0.37500739927199106,6.17534620354742,3.2019572975535238,,,,
1032.0,-28.69424123657958,4.787019827553117,35.052123692841,24.039061471726768,4.647094409084535,-25.3598484532217,-39.01186245549468,1.3127016204720654,-5.516537148819907,-5.516537148809745,40.090550522694684,43599.67936541909,24700.60783704223,24700.60783704223,68300.28720246132,78514.23740162142,78514.23740162142,24700.60783704223,103214.84523866365,103214.84523866365,103214.84523866365,130155.1449065515,125629.33697629553,4525.8079302559745,0.0,92014.53399107928,57099.9759336021,38793.95339719687,26940.299667887855,65734.25306508472,20320.111103277904,1489.536260605294,0.0,0.8839317154856252,2.83022467630261,0.0014947054983599872,1.0,1.0,-5.516537148819907,347571.81786495924,1558441.211546527,4.483796244239866,1558441.211546527,4.483796244239866,0.754264479377672,0.09283144099049796,4.028046144702076,101325.0,128561.08116584145,1.2687992219673472,1.0,0.0,4.028046144703709,1.2855689255950804,1.2858871302712946,3.133279021066508,22843.465711558998,2329.3852346682097,19416.94315049792,1979.9771737033461,0.85,0.849999881614845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4393.418617847568,4632.441516551485,5.622183995101199,4.787019827553117,-2.883399963867735,7.670419791420851,3.2042208782793775,3.5,0.9154916795083936,0.6,0.00024750762458512933,0.926230340618608,0.00026722038107694103,197.8551933371219,0.0,0.0,0.0,0.011376087639404621,8.814396126996016e-05,0.00015936366331516916,0.0006419241896222668,0.0928314410239506,0.0928314410239506,0.0928314410239506,0.09283144091031809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.72239205654,595.625158789694,0.0,0.0928314410239506,0.09283144099049796,0.09283144099049796,0.3750073220260925,0.3750073220260925,0.5,10.000134066806819,0.0,0.0,0.0,0.0,0.0,0.0,26940.299667887855,20320.111103277904,0.754264479377672,1.039036484294359,0.6632718458404058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436900977629294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,12.0,0.0,-0.0,0.0,,,16601.06104041765,1489.536260605294,0.3750073220260925,6.17534620354742,3.2042208782793775,,,,
1033.0,-28.700896009970627,4.7957338552627204,35.05158756772621,24.049510771315568,4.659455264302692,-25.364854793734764,-39.01586722405625,1.3234140883673282,-5.503445191327614,-5.503445191326847,40.088779909962206,43589.404391397686,24704.3166754283,24704.3166754283,68293.721066826,78506.49789578616,78506.49789578616,24704.3166754283,103210.81457121446,103210.81457121446,103210.81457121446,130128.30024636931,125602.97619349931,4525.32405287,0.0,92013.46847933042,57096.37513811072,38796.770379133,26917.48567515485,65714.25605428785,20309.59111846846,1488.536260605294,0.0,0.8840063046774024,2.8315952265711726,0.0014947054983599872,1.0,1.0,-5.503445191327614,347749.98719641595,1558364.72426269,4.481279026999633,1558364.72426269,4.481279026999633,0.7545129349586484,0.09282187414791394,4.028046144702076,101325.0,128559.58169729597,1.2687844233633947,1.0,0.0,4.028046144701119,1.2855187509146353,1.285836943171587,3.1334013151003486,22843.20118833593,2329.3582608062825,19416.721453681996,1979.95456691959,0.85,0.8500000194191896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4395.284616266964,4632.441516551485,5.620640944160371,4.7957338552627204,-2.8704102120385007,7.6661440673012216,3.2064893917321657,3.5,0.9161398262091902,0.6,0.00024750762458512933,0.9268653069940261,0.0002670373167681036,197.86057965866863,0.0,0.0,0.0,0.011376087639404621,8.810435800811536e-05,0.00015940326657701395,0.0006420837133884583,0.09282187404931307,0.09282187404931307,0.09282187404931307,0.09282187440393097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.160657809,595.6278559466871,0.0,0.09282187404931307,0.09282187414791394,0.09282187414791394,0.37500726149355945,0.37500726149355945,0.5,10.00013407541813,0.0,0.0,0.0,0.0,0.0,0.0,26917.48567515485,20309.59111846846,0.7545129349586484,1.0392527461683079,0.6633173227341662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437297674578917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16600.970222675936,1488.536260605294,0.37500726149355945,6.17534620354742,3.2064893917321657,,,,
1034.0,-28.70749598477078,4.804417075014879,35.05102486105592,24.05950220944362,4.671599168824567,-25.36955908088196,-39.01961267748845,1.3336622727067866,-5.490371536981172,-5.490371537015213,40.08694082997213,43578.2717486439,24708.01363002972,24708.01363002972,68286.28537867362,78497.78291491073,78497.78291491073,24708.01363002972,103205.79654494044,103205.79654494044,103205.79654494044,130100.48434447101,125575.6495360435,4524.834808427518,0.0,92012.42889434751,57092.917759543976,38799.45681644837,26894.687799530577,65694.14461597895,20299.033721382428,1487.536260605294,0.0,0.8840810097922782,2.8329643837710985,0.0014947054983599872,1.0,1.0,-5.490371536981172,347927.97899168916,1558285.282320766,4.478758181037198,1558285.282320766,4.478758181037198,0.7547599686855904,0.09281221102345714,4.028046144702076,101325.0,128558.14508705995,1.2687702451227234,1.0,0.0,4.028046144701917,1.2854707544946586,1.285788934871512,3.133518308851431,22842.94310167417,2329.3319432909475,19416.503614316003,1979.9323534862572,0.85,0.850000086586608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4397.154404387809,4632.441516551485,5.619091657407851,4.804417075014879,-2.857441089713909,7.661858164728788,3.208763156470485,3.5,0.9167894732772813,0.6,0.00024750762458512933,0.9274955087140178,0.0002668558739743131,197.8659219163294,0.0,0.0,0.0,0.011376087639404621,8.806733400274574e-05,0.00015944029058238357,0.0006422328477905489,0.09281221097345149,0.09281221097345149,0.09281221097345149,0.0928122111219863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.2679051613,595.6306573692833,0.0,0.09281221097345149,0.09281221102345714,0.09281221102345714,0.375007214378887,0.375007214378887,0.5,10.00013407970419,0.0,0.0,0.0,0.0,0.0,0.0,26894.687799530577,20299.033721382428,0.7547599686855904,1.0394577138928784,0.6633509272916882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437690709132267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16600.88043067445,1487.536260605294,0.375007214378887,6.17534620354742,3.208763156470485,,,,
1035.0,-28.714044220483036,4.81307005784898,35.050436993981485,24.06911338856446,4.683341733069287,-25.374227350980416,-39.02334534851832,1.343524863743788,-5.477292129403452,-5.477292129450881,40.085089589905195,43567.29517231251,24711.642059921025,24711.642059921025,68278.93723223353,78489.1533674317,78489.1533674317,24711.642059921025,103200.79542735273,103200.79542735273,103200.79542735273,130072.7295622052,125548.3852267232,4524.344335482005,0.0,92011.4109863764,57089.552791974114,38802.06466044699,26871.934134852476,65673.99879529947,20288.465819101122,1486.536260605294,0.0,0.8841557485015996,2.834334666634584,0.0014947054983599872,1.0,1.0,-5.477292129403452,348106.1206841995,1558205.3181955372,4.4762364853938745,1558205.3181955372,4.4762364853938745,0.7550057884663873,0.09280252510599826,4.028046144702076,101325.0,128556.75190417671,1.2687564954767008,1.0,0.0,4.028046144702832,1.2854245673492681,1.2857427362938556,3.133630900651363,22842.69039653263,2329.3061745379546,19416.282430801686,1979.909799044698,0.85,0.8499998071045497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4399.027961275408,4632.441516551485,5.617523297750622,4.81307005784898,-2.844474568446972,7.657544626295952,3.21104215085449,3.5,0.9174406145298544,0.6,0.00024750762458512933,0.9281212270862057,0.00026667596577029947,197.87122257961354,0.0,0.0,0.0,0.011376087639404621,8.80304506577311e-05,0.00015947717392739825,0.0006423814156062389,0.09280252512529294,0.09280252512529294,0.09280252512529294,0.09280252495041018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.3164043697,595.633477285205,0.0,0.09280252512529294,0.09280252510599826,0.09280252510599826,0.3750071779812429,0.3750071779812429,0.5,10.00013407983962,0.0,0.0,0.0,0.0,0.0,0.0,26871.934134852476,20288.465819101122,0.7550057884663873,1.0396646844218127,0.6633872761137667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443808052838746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16600.79151464562,1486.536260605294,0.3750071779812429,6.17534620354742,3.21104215085449,,,,
1036.0,-28.720539145191438,4.821693435403572,35.04982560149846,24.07903295187282,4.695334040931535,-25.378902733570257,-39.027075295429654,1.3536976313158415,-5.464203081408812,-5.464203081435751,40.08323520034112,43556.52293964671,24715.194693483572,24715.194693483572,68271.71763313029,78480.76122904605,78480.76122904605,24715.194693483572,103195.95592252963,103195.95592252963,103195.95592252963,130045.18500756053,125521.33172712337,4523.853280437168,0.0,92010.3858065737,57086.14752529421,38804.709201421654,26849.22908503091,65653.93828645257,20277.891719436826,1485.536260605294,0.0,0.8842305077693228,2.835706483478993,0.0014947054983599872,1.0,1.0,-5.464203081408812,348284.4653638078,1558125.2211375008,4.473714380312451,1558125.2211375008,4.473714380312451,0.7552504265659619,0.0927928277889017,4.028046144702076,101325.0,128555.32960269664,1.2687424584524711,1.0,0.0,4.028046144702318,1.285376931104409,1.285695088258049,3.133747033441107,22842.435886091123,2329.280221695597,19416.0685026801,1979.8879844472985,0.85,0.8499999124218903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4400.905383158927,4632.441516551485,5.615934118479786,4.821693435403572,-2.831507556773556,7.653200992177128,3.213326495801135,3.5,0.91809328451461,0.6,0.00024750762458512933,0.9287423013036559,0.0002664976325916329,197.87648036927652,0.0,0.0,0.0,0.011376087639404621,8.799360849082508e-05,0.00015951401609430425,0.0006425298175546071,0.09279282778318687,0.09279282778318687,0.09279282778318687,0.09279282780021081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.3497038103,595.636301975828,0.0,0.09279282778318687,0.0927928277889017,0.0927928277889017,0.37500715014062014,0.37500715014062014,0.5,10.000134080354512,0.0,0.0,0.0,0.0,0.0,0.0,26849.22908503091,20277.891719436826,0.7552504265659619,1.0398723886944325,0.6634258976149559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438467312542151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16600.703415124026,1485.536260605294,0.37500715014062014,6.17534620354742,3.213326495801135,,,,
1037.0,-28.726978148662976,4.8302875611186655,35.049191149961665,24.088878963980846,4.707339925791897,-25.38343292322058,-39.03067078264428,1.363794702088928,-5.451117652455878,-5.451117652533371,40.08134721770368,43545.417284846975,24718.704914233003,24718.704914233003,68264.12219907998,78472.01642967624,78472.01642967624,24718.704914233003,103190.72134390924,103190.72134390924,103190.72134390924,130017.27845597352,125493.91908435407,4523.359371619442,0.0,92009.3694177261,57082.770279939374,38807.33237531859,26826.55711206427,65633.88948738287,20267.29682164157,1484.536260605294,0.0,0.8843053306228844,2.8370784451358975,0.0014947054983599872,1.0,1.0,-5.451117652455878,348462.83243333467,1558043.6762831488,4.471190414780383,1558043.6762831488,4.471190414780383,0.7554937719729635,0.09278307863476333,4.028046144702076,101325.0,128553.9172672372,1.2687285197852178,1.0,0.0,4.028046144700323,1.2853296528178753,1.2856477982691696,3.1338623020726573,22842.18355808616,2329.2544913998317,19415.854273894143,1979.866139190666,0.85,0.8499999233663854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4402.786781952035,4632.441516551485,5.614331590064789,4.8302875611186655,-2.8185497837435363,7.648837344862201,3.2156163314598523,3.5,0.9187475232742435,0.6,0.00024750762458512933,0.9293584708019582,0.00026632094327558135,197.88169316524963,0.0,0.0,0.0,0.011376087639404621,8.795810792474934e-05,0.00015954951666038,0.0006426728154729233,0.09278307862746699,0.09278307862746699,0.09278307862746699,0.09278307864972775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.22059896664,595.6391778131118,0.0,0.09278307862746699,0.09278307863476333,0.09278307863476333,0.37500712914713724,0.37500712914713724,0.5,10.000134081011625,0.0,0.0,0.0,0.0,0.0,0.0,26826.55711206427,20267.29682164157,0.7554937719729635,1.0400743081392843,0.6634593443257378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443885096825113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16600.61616532502,1484.536260605294,0.37500712914713724,6.17534620354742,3.2156163314598523,,,,
1038.0,-28.733363018180604,4.838853170541373,35.048535686179356,24.098873894568555,4.7193680229418415,-25.38803566488819,-39.03432592106981,1.3740406703712578,-5.438015966613591,-5.438015966676335,40.079472166257624,43534.779113721655,24722.12686931096,24722.12686931096,68256.90598303262,78463.7845049662,78463.7845049662,24722.12686931096,103185.91137427716,103185.91137427716,103185.91137427716,129989.8528674977,125466.98683436446,4522.866033133237,0.0,92008.3529801525,57079.34759183037,38810.00598702459,26803.941493220544,65613.94748024513,20256.703318116804,1483.536260605294,0.0,0.8843801490996761,2.838452636434246,0.0014947054983599872,1.0,1.0,-5.438015966613591,348641.4929448799,1557962.6931385307,4.468666881784045,1557962.6931385307,4.468666881784045,0.7557359921577311,0.09277333846946884,4.028046144702076,101325.0,128552.48477703202,1.2687143822060896,1.0,0.0,4.028046144703596,1.2852816808922727,1.2855998144695315,3.1339792705251286,22841.93121798451,2329.2287598705484,19415.64315538776,1979.8446110942841,0.85,0.8500000709266178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4404.672201374968,4632.441516551485,5.612705268190825,4.838853170541373,-2.805586264431463,7.644439434972837,3.2179117151095786,3.5,0.9194033471741653,0.6,0.00024750762458512933,0.9299698956433309,0.0002661458459511848,197.88686240743536,0.0,0.0,0.0,0.011376087639404621,8.792203195181323e-05,0.0001595855926333161,0.0006428181311566249,0.09277333846270994,0.09277333846270994,0.09277333846270994,0.09277333848358021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.15405386337,595.6420339289768,0.0,0.09277333846270994,0.09277333846946884,0.09277333846946884,0.3750071136319414,0.3750071136319414,0.5,10.000134081544081,0.0,0.0,0.0,0.0,0.0,0.0,26803.941493220544,20256.703318116804,0.7557359921577311,1.040280437380836,0.6634988563495435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443923134081508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16600.5298193173,1483.536260605294,0.3750071136319414,6.17534620354742,3.2179117151095786,,,,
1039.0,-28.739703707609802,4.847390675166094,35.04785988712048,24.10814455887305,4.730715139021982,-25.39254211541043,-39.03793307309968,1.383553499949396,-5.424913421187853,-5.424913421140233,40.077574621117584,43524.11977688048,24725.499443322547,24725.499443322547,68249.61922020302,78455.37732726305,78455.37732726305,24725.499443322547,103180.8767705856,103180.8767705856,103180.8767705856,129962.24093992077,125439.87032709594,4522.370612824838,0.0,92007.37246552602,57076.11472536314,38812.50860018097,26781.364169335167,65593.87276951614,20246.09423411552,1482.536260605294,0.0,0.8844550134392495,2.8398274435799578,0.0014947054983599872,1.0,1.0,-5.424913421187853,348820.2370946871,1557880.7417348288,4.466142087140267,1557880.7417348288,4.466142087140267,0.755976958682987,0.09276356029181423,4.028046144702076,101325.0,128551.14504319838,1.2687011600611733,1.0,0.0,4.028046144702258,1.2852371447492974,1.2855552673029473,3.134087869431909,22841.687796089314,2329.2039377452356,19415.43203846291,1979.8230831591738,0.85,0.8499998866890648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4406.561780216286,4632.441516551485,5.611063835376195,4.847390675166094,-2.7926282876620294,7.6400189628281225,3.2202128198872932,3.5,0.9200608056820838,0.6,0.00024750762458512933,0.9305775193278755,0.00026597206513638506,197.89199614834433,0.0,0.0,0.0,0.011376087639404621,8.78864430082673e-05,0.00015962118157686203,0.0006429614850634692,0.09276356057554243,0.09276356057554243,0.09276356057554243,0.09276355971211644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9789008653,595.6449242427733,0.0,0.09276356057554243,0.09276356029181423,0.09276356029181423,0.37500710249888164,0.37500710249888164,0.5,10.000134056212975,0.0,0.0,0.0,0.0,0.0,0.0,26781.364169335167,20246.09423411552,0.755976958682987,1.040487721467806,0.663539412131002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439608535302264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16600.444343159677,1482.536260605294,0.37500710249888164,6.17534620354742,3.2202128198872932,,,,
1040.0,-28.745978555525085,4.855900544520447,35.04716461590576,24.118822055775695,4.743483075004464,-25.39698190947591,-39.041402098350204,1.3944864531416883,-5.4118065351865425,-5.411806535182682,40.07566131068341,43513.15202500231,24728.815677965365,24728.815677965365,68241.96770296767,78446.9135089904,78446.9135089904,24728.815677965365,103175.72918695577,103175.72918695577,103175.72918695577,129934.5577621765,125412.68410917828,4521.873652998211,0.0,92006.33812946352,57072.576743401216,38815.29042895811,26758.828575220734,65574.11900417885,20235.472950985622,1481.536260605294,0.0,0.8845299168833987,2.841203232282728,0.0014947054983599872,1.0,1.0,-5.4118065351865425,348999.1124331108,1557798.112755732,4.463616259351662,1557798.112755732,4.463616259351662,0.756216696635372,0.09275375332696796,4.028046144702076,101325.0,128549.63204536228,1.2686862279335038,1.0,0.0,4.028046144701302,1.285185963836047,1.2855040737213712,3.1342126805361996,22841.43101252097,2329.177753108449,19415.213389391996,1979.8007871589175,0.85,0.849999869918359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4408.455577866477,4632.441516551485,5.609405661729082,4.855900544520447,-2.7796731257374576,7.635573670257904,3.2225197223999857,3.5,0.9207199206857102,0.6,0.00024750762458512933,0.931179255244851,0.0002658001917364964,197.89707684289323,0.0,0.0,0.0,0.011376087639404621,8.785222941224555e-05,0.00015965539517288378,0.0006430992990070209,0.09275375324580691,0.09275375324580691,0.09275375324580691,0.09275375351187062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.7273933931,595.6478385966027,0.0,0.09275375324580691,0.09275375332696796,0.09275375332696796,0.3750070947678353,0.3750070947678353,0.5,10.000134063446534,0.0,0.0,0.0,0.0,0.0,0.0,26758.828575220734,20235.472950985622,0.756216696635372,1.0406844764261156,0.6635720416194892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443998313929641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16600.359539247504,1481.536260605294,0.3750070947678353,6.17534620354742,3.2225197223999857,,,,
1041.0,-28.752203444334288,4.864383322763632,35.04645109701982,24.128751083649718,4.755463246473721,-25.401401619965874,-39.04489843463523,1.4046614260356418,-5.39869088254585,-5.398690882534129,40.073744379370275,43502.50000673506,24732.06661089225,24732.06661089225,68234.56661762731,78438.60887371856,78438.60887371856,24732.06661089225,103170.67548461081,103170.67548461081,103170.67548461081,129907.0159442514,125385.63995094562,4521.375993305778,0.0,92005.34238600913,57069.23353493894,38817.89872341132,26736.340459640585,65554.2391830519,20224.845036266535,1480.536260605294,0.0,0.8846048377003742,2.842580468070002,0.0014947054983599872,1.0,1.0,-5.39869088254585,349178.1794926432,1557715.3307246724,4.461090131657244,1557715.3307246724,4.461090131657244,0.7564552473737618,0.0927439326964872,4.028046144702076,101325.0,128548.22043369214,1.2686722964094956,1.0,0.0,4.028046144701527,1.2851383349512273,1.2854564330474256,3.134328838502001,22841.183809927297,2329.1525454591833,19415.010724735166,1979.7801211152807,0.85,0.850000196412629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4410.353668569291,4632.441516551485,5.6077286470577485,4.864383322763632,-2.7667173220712056,7.631100644834838,3.224832517447159,3.5,0.9213807192706168,0.6,0.00024750762458512933,0.9317766151469955,0.0002656297878285805,197.90211734373395,0.0,0.0,0.0,0.011376087639404621,8.781775891378649e-05,0.00015968986567134285,0.0006432381477654449,0.0927439326845471,0.0927439326845471,0.0927439326845471,0.09274393271856234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.45844064845,595.6507584311336,0.0,0.0927439326845471,0.0927439326964872,0.0927439326964872,0.37500708988872716,0.37500708988872716,0.5,10.000134064548803,0.0,0.0,0.0,0.0,0.0,0.0,26736.340459640585,20224.845036266535,0.7564552473737618,1.0408871717218917,0.6636107832059471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440353872550156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16600.275843004012,1480.536260605294,0.37500708988872716,6.17534620354742,3.224832517447159,,,,
1042.0,-28.758276212403135,4.8728135212328985,35.04562342741495,24.11232307730245,4.754023980166884,-25.392460262920512,-39.03737351121379,1.3882080208782042,-5.386803651800108,-5.386803651794833,40.06902393462672,43446.59452158049,24738.17443420938,24738.17443420938,68184.76895578987,78377.92244107742,78377.92244107742,24738.17443420938,103116.0968752868,103116.0968752868,103116.0968752868,129828.56789409017,125307.90152449078,4520.666369599398,0.0,92005.44523056742,57074.11727136773,38812.58662133299,26712.471018803368,65525.05764013635,20212.866004264528,1479.536260605294,0.0,0.8846836433286598,2.8438291663604938,0.0014947054983599872,1.0,1.0,-5.386803651800108,349340.53730298,1557511.4940897725,4.4584333273036565,1557511.4940897725,4.4584333273036565,0.7566827490439332,0.0927303818465533,4.028046144702076,101325.0,128550.02406073538,1.2686900968244301,1.0,0.0,4.028046144702086,1.285215354838043,1.285533471998243,3.134141005660232,22841.20934204749,2329.155149010874,19415.02674108668,1979.781754328612,0.85,0.849999947478539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4412.256145586953,4632.441516551485,5.6066949918471956,4.8728135212328985,-2.75468716741718,7.627500688650079,3.227151323124721,3.5,0.9220432351784916,0.6,0.00024750762458512933,0.9323597755641526,0.0002654636451206481,197.90703491475617,0.0,0.0,0.0,0.011376087639404621,8.789196289450988e-05,0.00015961566169061945,0.0006429392507069705,0.09273043895023926,0.09273043895023926,0.09273043895023926,0.09273026414853107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.66070070013,595.6579396659098,0.0,0.09273043895023926,0.0927303818465533,0.0927303818465533,0.37500708726665494,0.37500708726665494,0.5,10.000128482725838,0.0,0.0,0.0,0.0,0.0,0.0,26712.471018803368,20212.866004264528,0.7566827490439332,1.0405907512552015,0.6630531293873744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440721672908787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16600.19293844635,1479.536260605294,0.37500708726665494,6.17534620354742,3.227151323124721,,,,
1043.0,-28.76440022751119,4.881243754754873,35.044880158562705,24.14871653253215,4.779589893626059,-25.409922649288077,-39.051587822008855,1.4251123573893627,-5.37247626848324,-5.372476268483194,40.06980380987279,43480.9578506446,24738.371971896766,24738.371971896766,68219.32982254136,78421.76105558182,78421.76105558182,24738.371971896766,103160.13302747859,103160.13302747859,103160.13302747859,129851.59001928772,125331.22133118786,4520.368688099854,0.0,92003.37681378821,57062.573778845726,38823.11448326943,26691.45699180913,65514.57147507856,20203.523100386086,1478.536260605294,0.0,0.8847548602303074,2.8453347670263827,0.0014947054983599872,1.0,1.0,-5.37247626848324,349536.3018879541,1557545.1690067018,4.4560326369361825,1557545.1690067018,4.4560326369361825,0.7569284474274293,0.09272411877077985,4.028046144702076,101325.0,128545.38262321531,1.2686442893976344,1.0,0.0,4.028046144700801,1.2850426151474825,1.2853606895510663,3.134562307289539,22840.695838302767,2329.1027862014826,19414.593757159993,1979.7376022556118,0.85,0.8500001004611532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4414.156662359189,4632.441516551485,5.6043257782054114,4.881243754754873,-2.7408452103463206,7.622088965101193,3.2294684052008886,3.5,0.9227052586288254,0.6,0.00024750762458512933,0.9329482560287167,0.00026529619728182536,197.91199423180652,0.0,0.0,0.0,0.011376087639404621,8.775184284864417e-05,0.00015975578173648515,0.0006435036607175153,0.09272412012608121,0.09272412012608121,0.09272412012608121,0.09272411334978002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.43198006565,595.6567516787723,0.0,0.09272412012608121,0.09272411877077985,0.09272411877077985,0.37500706406535034,0.37500706406535034,0.5,10.000128403461552,0.0,0.0,0.0,0.0,0.0,0.0,26691.45699180913,20203.523100386086,0.7569284474274293,1.0412848361298017,0.6636837709788661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441080503200203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16600.112873877893,1478.536260605294,0.37500706406535034,6.17534620354742,3.2294684052008886,,,,
1044.0,-28.770470807615812,4.8896483678733,35.044121169374584,24.15841792188587,4.7913100732527125,-25.41421405113091,-39.05497480938209,1.4350533106389793,-5.359338042268178,-5.359338042289745,40.06786380005652,43470.47518824152,24741.4464255655,24741.4464255655,68211.92161380702,78413.58729623958,78413.58729623958,24741.4464255655,103155.03372180508,103155.03372180508,103155.03372180508,129824.13850564668,125304.27063608394,4519.867869562739,0.0,92002.40678997223,57059.29465715988,38825.68014756928,26669.1047838416,65494.784931410875,20192.86988112413,1477.536260605294,0.0,0.8848298582316376,2.846715957753672,0.0014947054983599872,1.0,1.0,-5.359338042268178,349715.8939155117,1557461.4006400744,4.4535047669762,1557461.4006400744,4.4535047669762,0.757163393551878,0.09271423774101703,4.028046144702076,101325.0,128543.99890526794,1.2686306331632662,1.0,0.0,4.028046144701621,1.2849960920450523,1.2853141549332139,3.1346757936761502,22840.45502084906,2329.078229655291,19414.383675312354,1979.7161798690026,0.85,0.8499998646082426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4416.068161836504,4632.441516551485,5.602596137301537,4.8896483678733,-2.727889256374501,7.617537624247801,3.2317995481820727,3.5,0.9233712994805922,0.6,0.00024750762458512933,0.9335319973087077,0.00026513030651190584,197.9169105217209,0.0,0.0,0.0,0.011376087639404621,8.771848550116302e-05,0.00015978913908396632,0.0006436380256524344,0.09271423769124372,0.09271423769124372,0.09271423769124372,0.09271423830549999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.05155889253,595.6597065821237,0.0,0.09271423769124372,0.09271423774101703,0.09271423774101703,0.3750070464101396,0.3750070464101396,0.5,10.000128400408165,0.0,0.0,0.0,0.0,0.0,0.0,26669.1047838416,20192.86988112413,0.757163393551878,1.0414863058981207,0.6637242222226668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441442379657987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,16600.031580234816,1477.536260605294,0.3750070464101396,6.17534620354742,3.2317995481820727,,,,
1045.0,-28.77648695304414,4.898027764740827,35.04334720036014,24.169449728820496,4.804363526529567,-25.418460468005907,-39.05824947925282,1.4463368876391316,-5.346195378008986,-5.346195377996632,40.06591370651866,43459.745425110756,24744.4723737391,24744.4723737391,68204.21779884986,78405.40207271517,78405.40207271517,24744.4723737391,103149.87444645427,103149.87444645427,103149.87444645427,129796.67019343033,125277.30433640344,4519.365857026889,0.0,92001.38744526816,57055.73017474641,38828.5080783575,26646.79574697606,65475.30382533356,20182.206494688333,1476.536260605294,0.0,0.8849048746345622,2.848098144774909,0.0014947054983599872,1.0,1.0,-5.346195378008986,349895.61907752993,1557377.2002970006,4.450976563818927,1557377.2002970006,4.450976563818927,0.7573971252051444,0.09270433442043005,4.028046144702076,101325.0,128542.45478449563,1.268615393876098,1.0,0.0,4.028046144699827,1.2849432896205413,1.28526133943902,3.134804607518208,22840.201959025177,2329.052424530821,19414.17206639318,1979.6946017644336,0.85,0.8500000175664726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4417.984291214925,4632.441516551485,5.600851144478489,4.898027764740827,-2.7149352758138967,7.612963040554724,3.2341370127307227,3.5,0.9240391464944923,0.6,0.00024750762458512933,0.9341108930601292,0.00026496599753194093,197.92178296841763,0.0,0.0,0.0,0.011376087639404621,8.76862454752407e-05,0.00015982137910988865,0.0006437678899645559,0.0927043347731293,0.0927043347731293,0.0927043347731293,0.0927043337160874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.6225537594,595.6626767733989,0.0,0.0927043347731293,0.09270433442043005,0.09270433442043005,0.3750070334966185,0.3750070334966185,0.5,10.000128368523251,0.0,0.0,0.0,0.0,0.0,0.0,26646.79574697606,20182.206494688333,0.7573971252051444,1.0416785232611694,0.6637578275474211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441801116468231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,16599.951152939135,1476.536260605294,0.3750070334966185,6.17534620354742,3.2341370127307227,,,,
1046.0,-28.7824413122696,4.906382240011172,35.04255831923224,24.178833758365386,4.815855799379897,-25.42253980057382,-39.061462053190894,1.45595430490209,-5.33305330075018,-5.333053300755725,40.06393561241892,43449.0070961844,24747.46296811605,24747.46296811605,68196.47006430046,78396.86622870968,78396.86622870968,24747.46296811605,103144.32919682574,103144.32919682574,103144.32919682574,129768.85070003064,125249.98929393743,4518.861406093215,0.0,92000.4425205383,57052.58345772524,38830.954514236735,26624.521503204902,65455.47601744164,20171.52516222775,1475.536260605294,0.0,0.8849799490255595,2.84948079999847,0.0014947054983599872,1.0,1.0,-5.33305330075018,350075.4087089186,1557291.7944719067,4.448446693857227,1557291.7944719067,4.448446693857227,0.7576295844340196,0.09269438626873958,4.028046144702076,101325.0,128541.11766743838,1.2686021975567567,1.0,0.0,4.0280461447004425,1.2848982875527355,1.2852163262322793,3.134914400402884,22839.96737265354,2329.028503378171,19413.968157443793,1979.6738088382672,0.85,0.8499998200824174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4419.905111470434,4632.441516551485,5.599093723503703,4.906382240011172,-2.7019869083105164,7.608369148321688,3.2364808780655494,3.5,0.9247088223044427,0.6,0.00024750762458512933,0.9346842249521973,0.0002648034683561581,197.92660561100027,0.0,0.0,0.0,0.011376087639404621,8.765462744270344e-05,0.0001598529971424259,0.0006438952488586207,0.0926943861719341,0.0926943861719341,0.0926943861719341,0.0926943864746954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.0580011753,595.6656896495485,0.0,0.0926943861719341,0.09269438626873958,0.09269438626873958,0.37500702426081933,0.37500702426081933,0.5,10.000128376758546,0.0,0.0,0.0,0.0,0.0,0.0,26624.521503204902,20171.52516222775,0.7576295844340196,1.041875702594057,0.6637948379537677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444215665408227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16599.8716137988,1475.536260605294,0.37500702426081933,6.17534620354742,3.2364808780655494,,,,
