time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1047.0,-28.788348245038836,4.914712419062994,35.04175605859361,24.18871441567319,4.827735917443385,-25.426683980183526,-39.06471049468962,1.4660716530466351,-5.319894723485561,-5.319894723523879,40.061971902827,43438.61011643303,24750.37851381449,24750.37851381449,68188.98863024752,78388.77067858895,78388.77067858895,24750.37851381449,103139.14919240343,103139.14919240343,103139.14919240343,129741.45227370528,125223.09469410637,4518.357579598907,0.0,91999.48407700128,57049.323516702076,38833.511733665786,26602.303081301845,65435.81481496763,20160.84574230172,1474.536260605294,0.0,0.885055014357403,2.8508657222311444,0.0014947054983599872,1.0,1.0,-5.319894723485561,350255.4967197622,1557207.013210146,4.445917416839457,1557207.013210146,4.445917416839457,0.757860914548873,0.09268444798894912,4.028046144702076,101325.0,128539.72376076586,1.2685884407674894,1.0,0.0,4.028046144701094,1.284850949597505,1.285168976559934,3.1350299005218543,22839.729430112024,2329.004239991437,19413.76949386744,1979.6535507912938,0.85,0.8499999771570069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4421.830656992984,4632.441516551485,5.597314875609846,4.914712419062994,-2.6890312926752995,7.603743711738293,3.238831191046671,3.5,0.9253803402990489,0.6,0.00024750762458512933,0.9352533654703189,0.0002646423244471973,197.93139007347298,0.0,0.0,0.0,0.011376087639404621,8.762266711682627e-05,0.00015988495746830305,0.0006440239865260535,0.09268444798438441,0.09268444798438441,0.09268444798438441,0.0926844479949033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.5630732169,595.6686805779748,0.0,0.09268444798438441,0.09268444798894912,0.09268444798894912,0.37500701812775694,0.37500701812775694,0.5,10.000128377249913,0.0,0.0,0.0,0.0,0.0,0.0,26602.303081301845,20160.84574230172,0.757860914548873,1.0420744178561085,0.6638353971638326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442508557539386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16599.793111903884,1474.536260605294,0.37500701812775694,6.17534620354742,3.238831191046671,,,,
1048.0,-28.794200633208316,4.923018607968874,35.040940576507865,24.19872743720191,4.8398133684012175,-25.430708785183178,-39.06783579206092,1.4763215204038356,-5.3067349023608585,-5.3067349023754,40.059985995651196,43427.921318804154,24753.257331308585,24753.257331308585,68181.17865011274,78380.41231080891,78380.41231080891,24753.257331308585,103133.6696421175,103133.6696421175,103133.6696421175,129713.79155405442,125195.93986487735,4517.851689177064,0.0,91998.52523357708,57046.03424168453,38836.10110210283,26580.121911936923,65416.22301403976,20150.150948200815,1473.536260605294,0.0,0.8851301257233406,2.8522513070087223,0.0014947054983599872,1.0,1.0,-5.3067349023608585,350435.67448208324,1557121.2771372173,4.443386876745702,1557121.2771372173,4.443386876745702,0.7580909905139126,0.09267447175493931,4.028046144702076,101325.0,128538.30869717791,1.268574475175701,1.0,0.0,4.02804614470307,1.2848029951562328,1.285121010248954,3.135146913486346,22839.491388294788,2328.979966481397,19413.563442961724,1979.6325394463681,0.85,0.849999814484098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4423.7610442279065,4632.441516551485,5.595523149607384,4.923018607968874,-2.6760796382842726,7.599098246253147,3.241188098793989,3.5,0.9260537425125683,0.6,0.00024750762458512933,0.9358176193582924,0.00026448275760703236,197.93613058435358,0.0,0.0,0.0,0.011376087639404621,8.759192853007852e-05,0.0001599156960550508,0.0006441478029718964,0.09267447175162508,0.09267447175162508,0.09267447175162508,0.09267447176712652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.96085245704,595.6717052884273,0.0,0.09267447175162508,0.09267447175493931,0.09267447175493931,0.375007014445913,0.375007014445913,0.5,10.000128377457601,0.0,0.0,0.0,0.0,0.0,0.0,26580.121911936923,20150.150948200815,0.7580909905139126,1.0422671244024522,0.6638708154930248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444285767503166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16599.71536164033,1473.536260605294,0.375007014445913,6.17534620354742,3.241188098793989,,,,
1049.0,-28.800000752202347,4.931301344718723,35.040113005501034,24.208783695381157,4.851868020102218,-25.434746257465545,-39.07097806278614,1.4866135251804777,-5.293561747884098,-5.2935617478721175,40.058006315764466,43417.51463940707,24756.071590013147,24756.071590013147,68173.58622942021,78372.32117160528,78372.32117160528,24756.071590013147,103128.39276161842,103128.39276161842,103128.39276161842,129686.38504187227,125169.03921509677,4517.345826775505,0.0,91997.57070297658,57042.76417002945,38838.673925496805,26557.99228025385,65396.666205750655,20139.45426350837,1472.536260605294,0.0,0.885205241409424,2.8536388282557197,0.0014947054983599872,1.0,1.0,-5.293561747884098,350616.1076604694,1557035.813460819,4.44085647932817,1557035.813460819,4.44085647932817,0.7583199080331938,0.09266449473726832,4.028046144702076,101325.0,128536.89786497307,1.2685605513444171,1.0,0.0,4.028046144699822,1.2847548471748202,1.2850728503499287,3.1352644074935863,22839.25441717623,2328.9558021522366,19413.3689581096,1979.6127075106792,0.85,0.8500001183711935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4425.696311470963,4632.441516551485,5.593712231417207,4.931301344718723,-2.6631228201776973,7.59442416489642,3.2435516531457016,3.5,0.9267290437559147,0.6,0.00024750762458512933,0.9363771962006621,0.00026432470332403245,197.9408289805645,0.0,0.0,0.0,0.011376087639404621,8.756103305071926e-05,0.00015994659153441005,0.0006442722513884181,0.09266449473807296,0.09266449473807296,0.09266449473807296,0.09266449473539408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.3887786986,595.6747204870243,0.0,0.09266449473807296,0.09266449473726832,0.09266449473726832,0.37500701272391107,0.37500701272391107,0.5,10.00012837738505,0.0,0.0,0.0,0.0,0.0,0.0,26557.99228025385,20139.45426350837,0.7583199080331938,1.0424627153765427,0.6639102137532074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444320358541975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16599.638507189167,1472.536260605294,0.37500701272391107,6.17534620354742,3.2435516531457016,,,,
1050.0,-28.80574326362921,4.939560918914985,35.039273436974874,24.218994529824727,4.864143140107321,-25.438660370497438,-39.07399282380936,1.4970602935000792,-5.280387058581255,-5.280387058579187,40.05600509656181,43406.81041755279,24758.851097301198,24758.851097301198,68165.66151485399,78363.9633904659,78363.9633904659,24758.851097301198,103122.8144877671,103122.8144877671,103122.8144877671,129658.71445186384,125141.87650613379,4516.837945730048,0.0,91996.61555601646,57039.462771471815,38841.28087171628,26535.899964096745,65377.18083581302,20128.742516514085,1471.536260605294,0.0,0.8852804020607778,2.8550270442920533,0.0014947054983599872,1.0,1.0,-5.280387058581255,350796.63479386334,1556949.4235261707,4.438324855770273,1556949.4235261707,4.438324855770273,0.7585475730519188,0.09265448044010374,4.028046144702076,101325.0,128535.46626558539,1.268546422556974,1.0,0.0,4.028046144702248,1.2847059788700892,1.2850239699492898,3.1353836682886613,22839.01729304066,2328.9316222196835,19413.16719389308,1979.592133286401,0.85,0.8500001092344951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4427.636554640507,4632.441516551485,5.591888763171404,4.939560918914985,-2.6501694913230627,7.589730410238047,3.245921976411854,3.5,0.9274062789748154,0.6,0.00024750762458512933,0.936931570962097,0.0002641683045550208,197.94548093141222,0.0,0.0,0.0,0.011376087639404621,8.75314007409038e-05,0.00015997622384422553,0.000644391611699729,0.09265448029946184,0.09265448029946184,0.09265448029946184,0.09265448072937478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.7125340729,595.6777684842839,0.0,0.09265448029946184,0.09265448044010374,0.09265448044010374,0.3750070125686611,0.3750070125686611,0.5,10.000128389942263,0.0,0.0,0.0,0.0,0.0,0.0,26535.899964096745,20128.742516514085,0.7585475730519188,1.0426522013245554,0.6639443589126887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443546422742068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16599.562504784215,1471.536260605294,0.3750070125686611,6.17534620354742,3.245921976411854,,,,
1051.0,-28.811435437979245,4.947797854806879,35.038422964689424,24.228999658394628,4.876144214040005,-25.44258881244824,-39.077036118227966,1.507297602465323,-5.267198646362658,-5.267198646335306,40.05401143252605,43396.42865557089,24761.56769315216,24761.56769315216,68157.99634872304,78355.88221695804,78355.88221695804,24761.56769315216,103117.4499101102,103117.4499101102,103117.4499101102,129631.30946261765,125114.97929270055,4516.330169917105,0.0,91995.67551784671,57036.222012966005,38843.83722764523,26513.85955250744,65357.69678015267,20118.02944539768,1470.536260605294,0.0,0.8853555640474018,2.856417240452957,0.0014947054983599872,1.0,1.0,-5.267198646362658,350977.42303762975,1556863.3633404293,4.435793476019429,1556863.3633404293,4.435793476019429,0.7587740821194437,0.09264446676248056,4.028046144702076,101325.0,128534.06311668143,1.2685325745539742,1.0,0.0,4.028046144703221,1.2846580939890029,1.2849760732157134,3.135500537885964,22838.783919803118,2328.907824772284,19412.964779324062,1979.5714927446236,0.85,0.84999993202315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4429.581808958949,4632.441516551485,5.590046365792639,4.947797854806879,-2.6372104611240075,7.585008315930887,3.2482991168689246,3.5,0.9280854619625499,0.6,0.00024750762458512933,0.9374814357816775,0.00026401336083925334,197.95009232049557,0.0,0.0,0.0,0.011376087639404621,8.75014973742879e-05,0.00016000612721084144,0.0006445120638403398,0.09264446673408956,0.09264446673408956,0.09264446673408956,0.09264446681334962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.07290363323,595.6808049319415,0.0,0.09264446673408956,0.09264446676248056,0.09264446676248056,0.37500701371745127,0.37500701371745127,0.5,10.000128392591193,0.0,0.0,0.0,0.0,0.0,0.0,26513.85955250744,20118.02944539768,0.7587740821194437,1.042845750485821,0.6639834448503575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444388587099219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16599.487463113557,1470.536260605294,0.37500701371745127,6.17534620354742,3.2482991168689246,,,,
1052.0,-28.81708192420678,4.95601265459444,35.03756256921817,24.238732794206612,4.887813203007926,-25.446527566825143,-39.08010358046738,1.517258731048143,-5.25399689286678,-5.253996892873183,40.05202424648912,43386.33237250872,24764.22402413521,24764.22402413521,68150.55639664392,78348.04425376972,78348.04425376972,24764.22402413521,103112.26827790494,103112.26827790494,103112.26827790494,129604.1386876507,125088.31627441055,4515.8224132401565,0.0,91994.75234340534,57033.03999823998,38846.34705018374,26491.870409745763,65338.217459929496,20107.31454856702,1469.536260605294,0.0,0.8854307292825112,2.857809378305887,0.0014947054983599872,1.0,1.0,-5.25399689286678,351158.46740576846,1556777.5863657158,4.433262275765767,1556777.5863657158,4.433262275765767,0.7589994302995682,0.09263445227271946,4.028046144702076,101325.0,128532.69309505293,1.2685190534917634,1.0,0.0,4.0280461447027935,1.2846115043644575,1.2849294720592803,3.1356142545951213,22838.55473314333,2328.8844542370057,19412.770365250126,1979.5516680263013,0.85,0.8499999492996944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4431.532167891398,4632.441516551485,5.588185549811425,4.95601265459444,-2.624245850603984,7.580258505198424,3.2506831940611707,3.5,0.9287666268746202,0.6,0.00024750762458512933,0.9380272311739445,0.000263859743469678,197.95466690863876,0.0,0.0,0.0,0.011376087639404621,8.747136608939318e-05,0.00016003625849573617,0.0006446334340462949,0.09263445249816332,0.09263445249816332,0.09263445249816332,0.09263445181135828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.4647399979,595.6838314509497,0.0,0.09263445249816332,0.09263445227271946,0.09263445227271946,0.37500701586986573,0.37500701586986573,0.5,10.000128372626392,0.0,0.0,0.0,0.0,0.0,0.0,26491.870409745763,20107.31454856702,0.7589994302995682,1.0430427863820921,0.6640268752222481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444222359490504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16599.41323844529,1469.536260605294,0.37500701586986573,6.17534620354742,3.2506831940611707,,,,
1053.0,-28.822498612137668,4.964198607765294,35.036669064816785,24.243070708494656,4.897245959140114,-25.447584921836995,-39.08077905708922,1.5217681109345673,-5.24111740839038,-5.241117408396538,40.04935654577561,43367.21234807586,24767.618775658022,24767.618775658022,68134.83112373388,78327.41633742835,78327.41633742835,24767.618775658022,103095.03511308637,103095.03511308637,103095.03511308637,129564.60319549852,125049.34346396786,4515.259731530669,0.0,91994.05820324241,57031.57005016897,38847.20905897049,26469.568082412152,65316.77714138264,20096.26047844947,1468.536260605294,0.0,0.8855066794593432,2.8591680489180926,0.0014947054983599872,1.0,1.0,-5.24111740839038,351335.1629218601,1556662.4405610564,4.430704936036451,1556662.4405610564,4.430704936036451,0.7592213222323994,0.09262349912707743,4.028046144702076,101325.0,128531.9839486523,1.2685120547609405,1.0,0.0,4.028046144704852,1.284590414460244,1.284908376934883,3.135665733886525,22838.382406377947,2328.8668817973467,19412.623291394746,1979.5366706668176,0.85,0.8499999231983038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4433.4877200583705,4632.441516551485,5.586486382628783,4.964198607765294,-2.6115264923004786,7.575725100065773,3.2530743217550966,3.5,0.9294498062157419,0.6,0.00024750762458512933,0.9385511362621297,0.00026371245531794067,197.95905552084582,0.0,0.0,0.0,0.011376087639404621,8.746473225830987e-05,0.00016004289232681947,0.0006446601554240146,0.09262355582396767,0.09262355582396767,0.09262355582396767,0.09262337028061485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.59302363393,595.6878856759853,0.0,0.09262355582396767,0.09262349912707743,0.09262349912707743,0.37500701873453457,0.37500701873453457,0.5,10.00012280268321,0.0,0.0,0.0,0.0,0.0,0.0,26469.568082412152,20096.26047844947,0.7592213222323994,1.0431444125948126,0.6639521153072901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444556162660631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16599.339739323263,1468.536260605294,0.37500701873453457,6.17534620354742,3.2530743217550966,,,,
1054.0,-28.828043138306544,4.972370132984525,35.0357903487312,24.259183275885903,4.9122729763446635,-25.4539355069255,-39.08575832666827,1.5381653091570748,-5.227588989802314,-5.22758898984629,40.04798798028841,43365.484534736635,24769.416972575815,24769.416972575815,68134.90150731245,78331.81143993279,78331.81143993279,24769.416972575815,103101.2284125086,103101.2284125086,103101.2284125086,129549.23208207809,125034.43382844844,4514.798253629647,0.0,91992.90571393725,57026.578663767694,38851.47450018839,26448.003669569494,65299.47816975789,20085.84044878854,1467.536260605294,0.0,0.8855811828693987,2.8605957255924803,0.0014947054983599872,1.0,1.0,-5.227588989802314,351520.8364044585,1556603.371749669,4.428196597594139,1556603.371749669,4.428196597594139,0.7594463725781646,0.09261430889654604,4.028046144702076,101325.0,128529.85038507996,1.268490998125635,1.0,0.0,4.028046144704118,1.2845137322936244,1.2848316757878544,3.135852925067299,22838.096290165828,2328.837706063317,19412.38518183057,1979.512390248512,0.85,0.8500001460362359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4435.4467759576655,4632.441516551485,5.5844243485996525,4.972370132984525,-2.598328635842208,7.570698768826734,3.255470438719295,3.5,0.9301344110626557,0.6,0.00024750762458512933,0.9390877329618875,0.0002635617694680017,197.96354790940478,0.0,0.0,0.0,0.011376087639404621,8.741584537951256e-05,0.00016009177920561676,0.0006448570740276806,0.09261430909759769,0.09261430909759769,0.09261430909759769,0.0926143083699786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.975993521,595.6899699807242,0.0,0.09261430909759769,0.09261430889654604,0.09261430889654604,0.37500699991604625,0.37500699991604625,0.5,10.000122786394497,0.0,0.0,0.0,0.0,0.0,0.0,26448.003669569494,20085.84044878854,0.7594463725781646,1.0434218376168851,0.6641015479786861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444876395350728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16599.270655610908,1467.536260605294,0.37500699991604625,6.17534620354742,3.255470438719295,,,,
1055.0,-28.833531282617276,4.980518216784737,35.034902856691275,24.269433156028413,4.924545523513872,-25.45769148594273,-39.088629198353715,1.548644454972826,-5.214485220294762,-5.2144852202891725,40.0459764497614,43355.21090592188,24772.228945664312,24772.228945664312,68127.43985158618,78323.62203035643,78323.62203035643,24772.228945664312,103095.85097602074,103095.85097602074,103095.85097602074,129521.95651571255,125007.68189104626,4514.274624666292,0.0,91991.97743156187,57023.31822946443,38854.06578010827,26426.105539691816,65280.17131980009,20075.06627187796,1466.536260605294,0.0,0.8856558085653706,2.8619791250734483,0.0014947054983599872,1.0,1.0,-5.214485220294762,351700.75513116014,1556516.5549252778,4.425684426935065,1556516.5549252778,4.425684426935065,0.7596679821673065,0.09260411877056472,4.028046144702076,101325.0,128528.42106841212,1.268476891866885,1.0,0.0,4.028046144702256,1.2844647309353188,1.2847826623007075,3.1359725554853823,22837.865835413813,2328.8142062186184,19412.18682034871,1979.4921630066037,0.85,0.8500000376675726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4437.4128479571245,4632.441516551485,5.582583769970566,4.980518216784737,-2.5854496674631506,7.565967884247888,3.257875846506705,3.5,0.9308216704304871,0.6,0.00024750762458512933,0.9396191990744808,0.00026341269402426306,197.9679948160128,0.0,0.0,0.0,0.011376087639404621,8.738767040347826e-05,0.00016011995418165108,0.0006449705641312726,0.09260429154842824,0.09260429154842824,0.09260429154842824,0.09260376075429448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.32675692893,595.6930086145719,0.0,0.09260429154842824,0.09260411877056472,0.09260411877056472,0.375006985965495,0.375006985965495,0.5,10.000106891072873,0.0,0.0,0.0,0.0,0.0,0.0,26426.105539691816,20075.06627187796,0.7596679821673065,1.0436161314258452,0.6641405809664571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444520420049853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,16599.198830316254,1466.536260605294,0.375006985965495,6.17534620354742,3.257875846506705,,,,
1056.0,-28.838964547429324,4.98864778907328,35.03400623538642,24.279882909636967,4.937012376002216,-25.46127612382912,-39.09133533071724,1.5593239598457886,-5.201147982960947,-5.201147982946401,40.04393908351883,43344.4738467275,24774.451325510603,24774.451325510603,68118.9251722381,78315.45529338201,78315.45529338201,24774.451325510603,103089.90661889261,103089.90661889261,103089.90661889261,129494.22615881558,124980.46023968417,4513.7659191314215,0.0,91991.04731140053,57020.06589488455,38856.646018351086,26404.319539922973,65260.96555827406,20064.33966644192,1465.536260605294,0.0,0.8857316851274621,2.8633877148994595,0.0014947054983599872,1.0,1.0,-5.201147982960947,351883.95365979173,1556428.6267725073,4.423130439978212,1556428.6267725073,4.423130439978212,0.7598885339993295,0.09259409429392976,4.028046144702076,101325.0,128526.97838948193,1.268462653732859,1.0,0.0,4.028046144703014,1.2844147965277222,1.2847327155333208,3.1360944732118217,22837.634924414306,2328.7906598496234,19411.99376302556,1979.4724766383588,0.85,0.8500001785330842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4439.383688827782,4632.441516551485,5.5806060169699565,4.98864778907328,-2.5724010648296196,7.5610488539029,3.2602878020080763,3.5,0.9315108005737361,0.6,0.00024750762458512933,0.9401456704313214,0.0002632651857786862,197.97239745193204,0.0,0.0,0.0,0.011376087639404621,8.736111987727124e-05,0.0001601465047078581,0.0006450775108760007,0.0925940942715395,0.0925940942715395,0.0925940942715395,0.0925940943467649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.47600912076,595.696111482762,0.0,0.0925940942715395,0.09259409429392976,0.09259409429392976,0.3750069122417777,0.3750069122417777,0.5,10.000106893069546,0.0,0.0,0.0,0.0,0.0,0.0,26404.319539922973,20064.33966644192,0.7598885339993295,1.0437927877639515,0.6641715070553703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444552868687338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16599.12794972062,1465.536260605294,0.3750069122417777,6.17534620354742,3.2602878020080763,,,,
1057.0,-28.844351299152432,4.996756811823577,35.03310108621225,24.29084329577165,4.950026626059661,-25.46484250408216,-39.09399724854154,1.5705177624070104,-5.187918606819721,-5.187918606810526,40.04189985171199,43333.741089320865,24776.91726871853,24776.91726871853,68110.65835803939,78307.13959422124,78307.13959422124,24776.91726871853,103084.05686293977,103084.05686293977,103084.05686293977,129466.59761062279,124953.34621876886,4513.251391853928,0.0,91990.10224392077,57016.70346134405,38859.3319806408,26382.54074768301,65241.87272832381,20053.574707955988,1464.536260605294,0.0,0.8858069727913549,2.8647854540007796,0.0014947054983599872,1.0,1.0,-5.187918606819721,352065.74460951856,1556340.6218657764,4.4205965666780145,1556340.6218657764,4.4205965666780145,0.7601077886979914,0.09258395084605169,4.028046144702076,101325.0,128525.46862085922,1.2684477534750478,1.0,0.0,4.028046144701032,1.2843624615737983,1.2846803676254226,3.136222262184691,22837.40030260368,2328.766735083202,19411.79151023861,1979.4518525937615,0.85,0.8500000548672557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4441.360477174404,4632.441516551485,5.578677388618909,4.996756811823577,-2.559436046191199,7.556192858014776,3.262707753343095,3.5,0.9322022152408842,0.6,0.00024750762458512933,0.9406679490132597,0.00026311901542383736,197.97676259108772,0.0,0.0,0.0,0.011376087639404621,8.733501042434149e-05,0.00016017261416078786,0.0006451826809572147,0.09258395103718803,0.09258395103718803,0.09258395103718803,0.09258395053254331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.6163767562,595.6992171320823,0.0,0.09258395103718803,0.09258395084605169,0.09258395084605169,0.37500685428881975,0.37500685428881975,0.5,10.000106874768925,0.0,0.0,0.0,0.0,0.0,0.0,26382.54074768301,20053.574707955988,0.7601077886979914,1.0439715402048866,0.664201367575216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445849942859874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16599.05798560613,1464.536260605294,0.37500685428881975,6.17534620354742,3.262707753343095,,,,
1058.0,-28.849690896130124,5.004846050473519,35.03218943376132,24.29998271344232,4.961005594026982,-25.468555983214692,-39.09689214834941,1.5798706277127061,-5.174660051321325,-5.1746600513317444,40.03990196545395,43324.168648638944,24779.291360487918,24779.291360487918,68103.46000912687,78299.69155690154,78299.69155690154,24779.291360487918,103078.98291738945,103078.98291738945,103078.98291738945,129439.81356299363,124927.0739670743,4512.739595919321,0.0,91989.23797450394,57013.71485003997,38861.69236051552,26360.83064560417,65222.523006119685,20042.824640154224,1463.536260605294,0.0,0.8858822175395189,2.8661868166178506,0.0014947054983599872,1.0,1.0,-5.174660051321325,352248.0104787889,1556254.404910744,4.418064427945025,1556254.404910744,4.418064427945025,0.7603259893290384,0.09257385502001464,4.028046144702076,101325.0,128524.18773665614,1.268435112130828,1.0,0.0,4.028046144703018,1.284318736917723,1.284636632146598,3.1363290349318667,22837.185739665274,2328.744855752502,19411.60638035673,1979.4329745995556,0.85,0.8499999343895185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4443.3426806073185,4632.441516551485,5.576723008251318,5.004846050473519,-2.546453019777762,7.551299070251281,3.2651350548545564,3.5,0.9328957299584447,0.6,0.00024750762458512933,0.9411859646452423,0.0002629741983864171,197.9810897085075,0.0,0.0,0.0,0.011376087639404621,8.730662395109452e-05,0.00016020100063403482,0.0006452970229813388,0.09257385526703817,0.09257385526703817,0.09257385526703817,0.09257385451291524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.9567065928,595.7022597799078,0.0,0.09257385526703817,0.09257385502001464,0.09257385502001464,0.3750068088711059,0.3750068088711059,0.5,10.000106852480988,0.0,0.0,0.0,0.0,0.0,0.0,26360.83064560417,20042.824640154224,0.7603259893290384,1.044170891744511,0.664251651911318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446168462744637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16598.988772195033,1463.536260605294,0.3750068088711059,6.17534620354742,3.2651350548545564,,,,
1059.0,-28.854968288250394,5.012915701173447,35.03127092861299,24.31009813388812,4.973050385931385,-25.472126055794263,-39.09960372895,1.5902082137586675,-5.161399796409114,-5.1613997963989595,40.03788099631828,43314.085113527406,24781.64191706509,24781.64191706509,68095.7270305925,78291.87981037301,78291.87981037301,24781.64191706509,103073.5217274381,103073.5217274381,103073.5217274381,129412.6778916251,124900.45212060404,4512.225771021068,0.0,91988.33836667336,57010.54391390336,38864.21605863333,26339.156164187003,65203.372222820326,20032.05897448872,1462.536260605294,0.0,0.8859575130463057,2.8675889003018495,0.0014947054983599872,1.0,1.0,-5.161399796409114,352430.3737790577,1556167.195508198,4.415530871592173,1556167.195508198,4.415530871592173,0.7605429289236699,0.09256372177437552,4.028046144702076,101325.0,128522.78553424579,1.2684212734689937,1.0,0.0,4.028046144703205,1.2842704121547055,1.2845882954222105,3.136447049297006,22836.962403636277,2328.722081815531,19411.419999962673,1979.4139690885954,0.85,0.850000085688797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4445.330454908513,4632.441516551485,5.57475809018907,5.012915701173447,-2.533472255847151,7.546387957020598,3.2675699032003287,3.5,0.9335914009143796,0.6,0.00024750762458512933,0.9416982480059287,0.00026283114055827687,197.98536660204672,0.0,0.0,0.0,0.011376087639404621,8.728004278247531e-05,0.00016022758180265402,0.000645404093155117,0.0925637215959828,0.0925637215959828,0.0925637215959828,0.09256372216268371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.18528550764,595.7053376133836,0.0,0.0925637215959828,0.09256372177437552,0.09256372177437552,0.3750067734654257,0.3750067734654257,0.5,10.000106867957522,0.0,0.0,0.0,0.0,0.0,0.0,26339.156164187003,20032.05897448872,0.7605429289236699,1.0443589757580036,0.6642921008059157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446484208220955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16598.920323892275,1462.536260605294,0.3750067734654257,6.17534620354742,3.2675699032003287,,,,
1060.0,-28.860199504247273,5.020965845388024,35.03034486730662,24.321066308207833,4.986087921053605,-25.47551715365571,-39.10210415543986,1.6014055428776957,-5.148143414725951,-5.148143414737885,40.03582602760912,43303.309700772734,24783.982694002865,24783.982694002865,68087.2923947756,78283.50146598408,78283.50146598408,24783.982694002865,103067.48415998695,103067.48415998695,103067.48415998695,129384.99541345025,124873.28638314114,4511.709030309113,0.0,91987.41065225024,57007.21877535533,38866.87986321656,26317.511253463294,65184.39111667986,20021.272304281563,1461.536260605294,0.0,0.8860328703932775,2.8689911158452404,0.0014947054983599872,1.0,1.0,-5.148143414725951,352612.7578744573,1556078.5227332036,4.412995525497188,1556078.5227332036,4.412995525497188,0.7607585729310492,0.09255353563474121,4.028046144702076,101325.0,128521.2798299779,1.268406413323246,1.0,0.0,4.028046144701665,1.2842180724825778,1.2845359427949405,3.136574878529224,22836.732089883706,2328.698596348774,19411.223189212957,1979.393899977358,0.85,0.8500000399712097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4447.323816563797,4632.441516551485,5.572785728283686,5.020965845388024,-2.5204978708659445,7.541463716253968,3.2700123245789294,3.5,0.9342892355939798,0.6,0.00024750762458512933,0.9422063459398646,0.00026268940519418477,197.98960625599386,0.0,0.0,0.0,0.011376087639404621,8.72555381506688e-05,0.00016025208643446052,0.0006455027989427925,0.09255353567354528,0.09255353567354528,0.09255353567354528,0.09255353557092122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.2496072028,595.7084671676416,0.0,0.09255353567354528,0.09255353563474121,0.09255353563474121,0.3750067462205778,0.3750067462205778,0.5,10.000106864325906,0.0,0.0,0.0,0.0,0.0,0.0,26317.511253463294,20021.272304281563,0.7607585729310492,1.0445336871046256,0.6643202300265403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446796288910406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16598.852943773592,1461.536260605294,0.3750067462205778,6.17534620354742,3.2700123245789294,,,,
1061.0,-28.86538493779557,5.028996941304635,35.0294120625689,24.331497342232637,4.9985300067037794,-25.478913933252755,-39.10463936682788,1.612058946105329,-5.134871999017719,-5.134871999003378,40.03377939044801,43292.86450258347,24786.26848877711,24786.26848877711,68079.13299136059,78275.35917299804,78275.35917299804,24786.26848877711,103061.62766177516,103061.62766177516,103061.62766177516,129357.54542222821,124846.3529160413,4511.192506186919,0.0,91986.5103804476,57004.01548307476,38869.4387748587,26295.917760453056,65165.35653531176,20010.484868052114,1460.536260605294,0.0,0.8861082323038658,2.870395464031625,0.0014947054983599872,1.0,1.0,-5.134871999017719,352795.4230093927,1555990.2132642285,4.410460317175947,1555990.2132642285,4.410460317175947,0.7609730548422338,0.09254335227812287,4.028046144702076,101325.0,128519.84839761851,1.2683922861842438,1.0,0.0,4.028046144702525,1.2841682792432534,1.284486137230768,3.1366964982780607,22836.508589017452,2328.675805603081,19411.033901116105,1979.3745979632297,0.85,0.8500000700830105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4449.322754070151,4632.441516551485,5.570795794956239,5.028996941304635,-2.5075157445360627,7.536512685840698,3.2724623109189492,3.5,0.9349892316911284,0.6,0.00024750762458512933,0.9427102890700053,0.00026254897973936243,197.99380898462758,0.0,0.0,0.0,0.011376087639404621,8.72306991123422e-05,0.00016027692547278713,0.0006456028517353621,0.09254335228993243,0.09254335228993243,0.09254335228993243,0.09254335323508232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.3543174803,595.7115839829897,0.0,0.09254335228993243,0.09254335227812287,0.09254335227812287,0.37500672542792846,0.37500672542792846,0.5,10.000106846623222,0.0,0.0,0.0,0.0,0.0,0.0,26295.917760453056,20010.484868052114,0.7609730548422338,1.0447135811260375,0.6643539881366868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447105652263674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,0.0,,,16598.786312803513,1460.536260605294,0.37500672542792846,6.17534620354742,3.2724623109189492,,,,
1062.0,-28.870516789232557,5.0370095704714375,35.02847391189504,24.341031163372122,5.009934109844789,-25.482387397908788,-39.10729534747077,1.6218046422333703,-5.1215787349552215,-5.121578734967255,40.03175957737491,43283.138535991675,24788.484497724286,24788.484497724286,68071.62303371596,78267.78672226057,78267.78672226057,24788.484497724286,103056.27121998486,103056.27121998486,103056.27121998486,129330.65592971821,124819.97838376605,4510.677545952158,0.0,91985.65249153896,57001.00399639656,38871.83166126933,26274.38470973335,65146.21637100268,19999.70508912299,1459.536260605294,0.0,0.886183566353384,2.8718026683537476,0.0014947054983599872,1.0,1.0,-5.1215787349552215,352978.46330543916,1555903.0649300974,4.407926337374708,1555903.0649300974,4.407926337374708,0.7611864296755195,0.09253319562969665,4.028046144702076,101325.0,128518.52659148687,1.2683792409719898,1.0,0.0,4.028046144700862,1.2841227319432198,1.2844405786568436,3.1368077556002523,22836.295610099678,2328.654087797533,19410.849333952123,1979.35577735028,0.85,0.8499999152825556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4451.3273487171955,4632.441516551485,5.5687848939862725,5.0370095704714375,-2.4945206488144263,7.531530219285864,3.2749199679294403,3.5,0.9356914194084115,0.6,0.00024750762458512933,0.9432093112169821,0.00026241007339694404,197.99796846130485,0.0,0.0,0.0,0.011376087639404621,8.72046838321251e-05,0.00016030294075300422,0.0006457076424845439,0.09253319599176499,0.09253319599176499,0.09253319599176499,0.09253319494155622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.5888321172,595.7146598956251,0.0,0.09253319599176499,0.09253319562969665,0.09253319562969665,0.37500670974058514,0.37500670974058514,0.5,10.000106813527305,0.0,0.0,0.0,0.0,0.0,0.0,26274.38470973335,19999.70508912299,0.7611864296755195,1.0449052427857564,0.664399883018494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447412321213358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16598.720424634623,1459.536260605294,0.37500670974058514,6.17534620354742,3.2749199679294403,,,,
1063.0,-28.875596154570623,5.045003776166298,35.02752949877176,24.352094542142027,5.023026472727146,-25.485663792896982,-39.10968838082624,1.633094095063069,-5.10828978625716,-5.108289786320783,40.02970263854165,43272.5309588791,24790.695316302055,24790.695316302055,68063.22627518115,78259.57178298007,78259.57178298007,24790.695316302055,103050.26709928212,103050.26709928212,103050.26709928212,129303.1466328665,124792.98718350184,4510.159449364659,0.0,91984.7371783008,56997.69628945767,38874.489876492364,26252.879533584382,65127.369410076746,19988.90306640527,1458.536260605294,0.0,0.8862589711015656,2.873209960392279,0.0014947054983599872,1.0,1.0,-5.10828978625716,353161.51867209555,1555814.3185309332,4.405390271230202,1555814.3185309332,4.405390271230202,0.7613984988135938,0.09252298175328291,4.028046144702076,101325.0,128517.01615475105,1.268364334120415,1.0,0.0,4.028046144700838,1.2840699738102728,1.2843878074651767,3.136936636521055,22836.068375056868,2328.630916271802,19410.654285843302,1979.3358879783925,0.85,0.8499998321534612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4453.337712646643,4632.441516551485,5.566767426126506,5.045003776166298,-2.4815319275424783,7.526535703708776,3.2773854392969333,3.5,0.9363958397991238,0.6,0.00024750762458512933,0.9437035102962745,0.0002622726543715246,198.00208556895987,0.0,0.0,0.0,0.011376087639404621,8.718125025663448e-05,0.00016032637432849485,0.0006458020340079555,0.09252298180619335,0.09252298180619335,0.09252298180619335,0.09252298165137891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.6437471339,595.7177923630503,0.0,0.09252298180619335,0.09252298175328291,0.09252298175328291,0.3750066980755985,0.3750066980755985,0.5,10.000106808924034,0.0,0.0,0.0,0.0,0.0,0.0,26252.879533584382,19988.90306640527,0.7613984988135938,1.0450786956650848,0.6644292768284882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447715834110582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16598.65543704624,1458.536260605294,0.3750066980755985,6.17534620354742,3.2773854392969333,,,,
1064.0,-28.880623451294163,5.052980231125834,35.02658058108144,24.362086329516046,5.034855299578548,-25.489067603802727,-39.112254849728174,1.64329945052493,-5.094973670986008,-5.094973671029243,40.02768387957396,43262.85588505384,24792.82540482069,24792.82540482069,68055.68128987453,78252.13396272899,78252.13396272899,24792.82540482069,103044.95936754967,103044.95936754967,103044.95936754967,129276.39994768989,124766.75621174993,4509.643735939959,0.0,91983.87247245258,56994.59438845228,38876.97564888922,26231.44058014022,65108.41622902945,19978.11416435576,1457.536260605294,0.0,0.886334333798046,2.87462067562715,0.0014947054983599872,1.0,1.0,-5.094973670986008,353345.02298660285,1555727.2231177946,4.402855911109806,1555727.2231177946,4.402855911109806,0.7616094931317328,0.09251280892712145,4.028046144702076,101325.0,128515.64424013541,1.2683507943758738,1.0,0.0,4.02804614470173,1.2840222856368466,1.2843401074879495,3.1370531413356693,22835.853703770303,2328.609025892665,19410.475002662854,1979.3176061818108,0.85,0.8499999717312121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4455.353826297412,4632.441516551485,5.564726477722776,5.052980231125834,-2.468526094694686,7.5215063258205195,3.279858707299002,3.5,0.9371024877997148,0.6,0.00024750762458512933,0.9441929184713358,0.0002621367092922581,198.006160640711,0.0,0.0,0.0,0.011376087639404621,8.715612479607823e-05,0.0001603514997890511,0.0006459032405224831,0.09251280893294234,0.09251280893294234,0.09251280893294234,0.09251280891521964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.8832757846,595.7208666654858,0.0,0.09251280893294234,0.09251280892712145,0.09251280892712145,0.37500668974242396,0.37500668974242396,0.5,10.00010680841233,0.0,0.0,0.0,0.0,0.0,0.0,26231.44058014022,19978.11416435576,0.7616094931317328,1.0452670366067207,0.6644740939922376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448016255382174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16598.591329867657,1457.536260605294,0.37500668974242396,6.17534620354742,3.279858707299002,,,,
1065.0,-28.885600443135253,5.060938928467438,35.025626116692614,24.372298805415653,5.047075573793512,-25.49225114928719,-39.1146079293452,1.6537262728017972,-5.081663447367362,-5.081663447371627,40.02562605122126,43252.4963152269,24794.956318833807,24794.956318833807,68047.4526340607,78244.00474747512,78244.00474747512,24794.956318833807,103038.96106630893,103038.96106630893,103038.96106630893,129248.98905137059,124739.86435609838,4509.124695272209,0.0,91983.00458920657,56991.49612803511,38879.45384574606,26210.027985061668,65089.48183080772,19967.301893352134,1456.536260605294,0.0,0.8864097660306077,2.8760313133200532,0.0014947054983599872,1.0,1.0,-5.081663447367362,353528.5208863478,1555638.445926154,4.400319504706269,1555638.445926154,4.400319504706269,0.7618191748872776,0.09250257562482628,4.028046144702076,101325.0,128514.24237178161,1.2683369590109215,1.0,0.0,4.028046144702837,1.2839735662386291,1.2842913760306816,3.13717217442579,22835.63824366512,2328.5870550764143,19410.293287268287,1979.299076368412,0.85,0.8500000341638332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4457.375824895682,4632.441516551485,5.562680216540658,5.060938928467438,-2.455527600541307,7.516466529008746,3.2823399441720724,3.5,0.9378114126205921,0.6,0.00024750762458512933,0.9446776992415926,0.0002620021884541508,198.0101951011063,0.0,0.0,0.0,0.011376087639404621,8.713309427504125e-05,0.00016037453031008807,0.0006459960085239565,0.09250257565301603,0.09250257565301603,0.09250257565301603,0.09250257557084496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.9339560938,595.7240004337339,0.0,0.09250257565301603,0.09250257562482628,0.09250257562482628,0.37500668409106047,0.37500668409106047,0.5,10.000106805875863,0.0,0.0,0.0,0.0,0.0,0.0,26210.027985061668,19967.301893352134,0.7618191748872776,1.0454446819985734,0.664508229265929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448313609335457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16598.528096484813,1456.536260605294,0.37500668409106047,6.17534620354742,3.2823399441720724,,,,
1066.0,-28.890529937248314,5.068880335669727,35.02466704354034,24.382573586795502,5.059271351004542,-25.495473248626617,-39.11699684159828,1.6642146337813897,-5.06833551885768,-5.0683355188691355,40.02358418384097,43242.47815445233,24797.031134915756,24797.031134915756,68039.50928936808,78236.22704887274,78236.22704887274,24797.031134915756,103033.2581837885,103033.2581837885,103033.2581837885,129221.928154669,124713.32177282826,4508.606381840743,0.0,91982.13988106081,56988.3908708388,38881.94334469112,26188.669970880514,65070.61331557164,19956.492241857442,1455.536260605294,0.0,0.8864851884374516,2.8774443751523946,0.0014947054983599872,1.0,1.0,-5.06833551885768,353712.33779959456,1555550.3610938417,4.397783721005461,1555550.3610938417,4.397783721005461,0.7620277113747013,0.09249235400164907,4.028046144702076,101325.0,128512.84028072344,1.2683231214480477,1.0,0.0,4.028046144702654,1.2839245630301563,1.2842423606929096,3.137291910044614,22835.42357180817,2328.5651646391143,19410.108130055363,1979.2801955872153,0.85,0.8499999165339949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4459.403677406791,4632.441516551485,5.56061593180001,5.068880335669727,-2.4425188673173044,7.511399202987031,3.284829118255333,3.5,0.9385226052158094,0.6,0.00024750762458512933,0.9451581182793944,0.0002618690140816889,198.01419122085073,0.0,0.0,0.0,0.011376087639404621,8.710971879942644e-05,0.0001603979057857029,0.0006460901660183874,0.09249235413438317,0.09249235413438317,0.09249235413438317,0.09249235373615726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.06188827014,595.7271098527441,0.0,0.09249235413438317,0.09249235400164907,0.09249235400164907,0.37500668057702263,0.37500668057702263,0.5,10.00010679406064,0.0,0.0,0.0,0.0,0.0,0.0,26188.669970880514,19956.492241857442,0.7620277113747013,1.045625756735967,0.6645469583134272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448607999918293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16598.465703299888,1455.536260605294,0.37500668057702263,6.17534620354742,3.284829118255333,,,,
1067.0,-28.89540251657959,5.076804592403398,35.023702945495934,24.393226077687018,5.071932838625573,-25.498552922422522,-39.11922901226205,1.675083244253933,-5.055005644585265,-5.05500564459671,40.02152109724534,43232.03813366633,24799.0891919759,24799.0891919759,68031.12732564223,78228.09300803136,78228.09300803136,24799.0891919759,103027.18220000726,103027.18220000726,103027.18220000726,129194.52951063962,124686.44344725655,4508.0860633830725,0.0,91981.26484501806,56985.20996978422,38884.505416926484,26167.34731063237,65051.85272755886,19945.667699369602,1454.536260605294,0.0,0.8865606554345973,2.87885819166816,0.0014947054983599872,1.0,1.0,-5.055005644585265,353896.25656559604,1555461.3647068914,4.395246730784733,1555461.3647068914,4.395246730784733,0.7622349893779733,0.09248209529923129,4.028046144702076,101325.0,128511.39025254887,1.268308810782619,1.0,0.0,4.028046144703848,1.2838737871847097,1.2841915722794,3.13741598660941,22835.20633595453,2328.5430127469144,19409.927194952736,1979.2617453414507,0.85,0.8500000792369187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4461.4374693356685,4632.441516551485,5.558542367213458,5.076804592403398,-2.429511507463893,7.506316099867291,3.2873263409754685,3.5,0.9392360974215624,0.6,0.00024750762458512933,0.9456332496027753,0.0002617374385779031,198.01814136084965,0.0,0.0,0.0,0.011376087639404621,8.708788227611117e-05,0.00016041974230901815,0.0006461781245419411,0.09248209529712484,0.09248209529712484,0.09248209529712484,0.09248209530100482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.08720894944,595.7302515753211,0.0,0.09248209529712484,0.09248209529923129,0.09248209529923129,0.37500667873561777,0.37500667873561777,0.5,10.000106794301274,0.0,0.0,0.0,0.0,0.0,0.0,26167.34731063237,19945.667699369602,0.7622349893779733,1.0457984588165499,0.6645781222361914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448899592821771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16598.40409575305,1454.536260605294,0.37500667873561777,6.17534620354742,3.2873263409754685,,,,
