time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1068.0,-28.90022673067344,5.084712253262234,35.02273513783044,24.403518565837317,5.084094068618976,-25.50171916235098,-39.12156819188965,1.6855865034557422,-5.041652982663038,-5.041652982681151,40.01948589900439,43222.23935866771,24801.080696992598,24801.080696992598,68023.32005566031,78220.52687714976,78220.52687714976,24801.080696992598,103021.60757414237,103021.60757414237,103021.60757414237,129167.69273361721,124660.12538750118,4507.567346116029,0.0,91980.4115097914,56982.124004100384,38886.98611743446,26146.085159474835,65033.07127690929,19934.851371667857,1453.536260605294,0.0,0.8866360951484544,2.8802749751200327,0.0014947054983599872,1.0,1.0,-5.041652982663038,354080.5649801629,1555373.5751249047,4.392710950435936,1555373.5751249047,4.392710950435936,0.7624411551510553,0.09247186371441282,4.028046144702076,101325.0,128509.99139070408,1.2682950050896036,1.0,0.0,4.028046144702213,1.283824721998717,1.2841424949487672,3.1375358923070356,22834.994487530752,2328.521410219673,19409.749529666355,1979.24362852415,0.85,0.8500001845967258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4463.4772062031625,4632.441516551485,5.556448381213877,5.084712253262234,-2.4164899491273575,7.5012022023895915,3.289831625649576,3.5,0.9399518930427361,0.6,0.00024750762458512933,0.94610391868274,0.00026160722907662623,198.022052447012,0.0,0.0,0.0,0.011376087639404621,8.706500435126163e-05,0.0001604426202338677,0.00064627027787893,0.09247186370587866,0.09247186370587866,0.09247186370587866,0.09247186373169373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.2474003751,595.7333508012528,0.0,0.09247186370587866,0.09247186371441282,0.09247186371441282,0.375006678280545,0.375006678280545,0.5,10.000106795072607,0.0,0.0,0.0,0.0,0.0,0.0,26146.085159474835,19934.851371667857,0.7624411551510553,1.0459804330325813,0.66461937764908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444918783062872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16598.343464082536,1453.536260605294,0.375006678280545,6.17534620354742,3.289831625649576,,,,
1069.0,-28.904994507063616,5.092603456156594,35.02176320949807,24.41413707509639,5.096663186958498,-25.50474902761905,-39.1237591166049,1.696417756719441,-5.02829756801151,-5.028297567998594,40.01743142596794,43212.051904751774,24803.055653729665,24803.055653729665,68015.10755848144,78212.62924124196,78212.62924124196,24803.055653729665,103015.68489497162,103015.68489497162,103015.68489497162,129140.54401097626,124633.49725260011,4507.046758376149,0.0,91979.55014568582,56978.9730084189,38889.5301525188,26124.859116004638,65014.38926852343,19924.021050245876,1452.536260605294,0.0,0.886711576370623,2.8816926014397026,0.0014947054983599872,1.0,1.0,-5.02829756801151,354264.98673609964,1555284.9579083424,4.390174067828246,1555284.9579083424,4.390174067828246,0.7626460667893133,0.0924615973949177,4.028046144702076,101325.0,128508.54798798458,1.2682807598123325,1.0,0.0,4.028046144700812,1.2837741285406554,1.2840918889677873,3.1376595424001903,22834.780645862946,2328.4996044381055,19409.56121043463,1979.2244253067695,0.85,0.8499998975882925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4465.522995560826,4632.441516551485,5.554345074112567,5.092603456156594,-2.4034689587516724,7.496072414908266,3.2923451109959974,3.5,0.9406700317131421,0.6,0.00024750762458512933,0.9465693298525566,0.00026147860149206676,198.02591792980655,0.0,0.0,0.0,0.011376087639404621,8.704358144454622e-05,0.0001604640431405831,0.0006463565703357333,0.09246159720389176,0.09246159720389176,0.09246159720389176,0.09246159786231442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.31436951435,595.7364793733585,0.0,0.09246159720389176,0.0924615973949177,0.0924615973949177,0.37500667893666806,0.37500667893666806,0.5,10.00010681042752,0.0,0.0,0.0,0.0,0.0,0.0,26124.859116004638,19924.021050245876,0.7626460667893133,1.0461546793520493,0.6646536619190052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449473218715856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16598.28363890964,1452.536260605294,0.37500667893666806,6.17534620354742,3.2923451109959974,,,,
1070.0,-28.909716046964057,5.100478570286533,35.02078775608353,24.424360237922542,5.108787342824785,-25.50777666245643,-39.12597239306194,1.7068479367794016,-5.014927754977123,-5.014927755024757,40.015385889100195,43202.14455689783,24804.986303949845,24804.986303949845,68007.13086084768,78204.93244456452,78204.93244456452,24804.986303949845,103009.91874851436,103009.91874851436,103009.91874851436,129113.6022312727,124607.07588495528,4506.526346317422,0.0,91978.71192184312,56975.92394697447,38891.98663874294,26103.68348275834,64995.67012150129,19913.189910081386,1451.536260605294,0.0,0.886787056129358,2.883112307987809,0.0014947054983599872,1.0,1.0,-5.014927754977123,354449.6828120138,1555196.7299353406,4.387637527553258,1555196.7299353406,4.387637527553258,0.7628498071252734,0.09245133297177381,4.028046144702076,101325.0,128507.15959324535,1.268267057421617,1.0,0.0,4.028046144703934,1.2837254122892048,1.2840431606580651,3.1377786138229187,22834.572548981087,2328.4783844616754,19409.385106721675,1979.2064677256428,0.85,0.8499999316863828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4467.574843303188,4632.441516551485,5.5522262466698376,5.100478570286533,-2.3904398273268885,7.490918397613422,3.2948668109578994,3.5,0.9413905174165427,0.6,0.00024750762458512933,0.9470304710706081,0.00026135127870312823,198.02974607501542,0.0,0.0,0.0,0.011376087639404621,8.702194492861996e-05,0.00016048567965650938,0.000646443723220295,0.0924513330484141,0.0924513330484141,0.0924513330484141,0.09245133282322542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.4246872521,595.7395942744872,0.0,0.0924513330484141,0.09245133297177381,0.09245133297177381,0.37500668054022834,0.37500668054022834,0.5,10.000106803778042,0.0,0.0,0.0,0.0,0.0,0.0,26103.68348275834,19913.189910081386,0.7628498071252734,1.0463332516414838,0.6646926553128357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449755279170373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16598.224783564936,1451.536260605294,0.37500668054022834,6.17534620354742,3.2948668109578994,,,,
1071.0,-28.914392488208865,5.108337799382704,35.019808661153206,24.43525248616936,5.1216221713810866,-25.51072314234826,-39.128075587190665,1.7179527917008475,-5.001551324660056,-5.001551324658761,40.0133299448678,43191.961887444035,24806.892507900946,24806.892507900946,67998.85439534498,78197.06731708102,78197.06731708102,24806.892507900946,103003.95982498197,103003.95982498197,103003.95982498197,129086.50814193413,124580.50343433527,4506.004707598859,0.0,91977.85111527909,56972.74554871306,38894.561740628924,26082.54831695216,64977.110057581085,19902.348964049164,1450.536260605294,0.0,0.8868625648022994,2.884533269968718,0.0014947054983599872,1.0,1.0,-5.001551324660056,354634.54591606226,1555108.056883837,4.38510030901477,1555108.056883837,4.38510030901477,0.7630523184390606,0.09244104538186974,4.028046144702076,101325.0,128505.69252818628,1.2682525786152112,1.0,0.0,4.028046144701858,1.283673548896919,1.2839912844285262,3.1379053873653775,22834.358845728166,2328.456592794498,19409.20485915776,1979.1880875893155,0.85,0.8499999930056639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4469.632812235751,4632.441516551485,5.55009629426188,5.108337799382704,-2.3774082477019816,7.485746047084685,3.2973968094806922,3.5,0.9421133741373406,0.6,0.00024750762458512933,0.9474874465700421,0.00026122522834589614,198.03353780088898,0.0,0.0,0.0,0.011376087639404621,8.700138915989007e-05,0.00016050623542523926,0.0006465265228052788,0.09244104546822395,0.09244104546822395,0.09244104546822395,0.09244104521171381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.48473309644,595.7427249927755,0.0,0.09244104546822395,0.09244104538186974,0.09244104538186974,0.37500668281365745,0.37500668281365745,0.5,10.000106795634515,0.0,0.0,0.0,0.0,0.0,0.0,26082.54831695216,19902.348964049164,0.7630523184390606,1.0465047512129442,0.6647258065058357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450034615138208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,16598.16669556536,1450.536260605294,0.37500668281365745,6.17534620354742,3.2973968094806922,,,,
1072.0,-28.919009708423957,5.116183913827962,35.01883616833987,24.445538024324946,5.133808487641644,-25.513644669606794,-39.130186499655224,1.7284434533230606,-4.988040061146762,-4.988040061051959,40.0115621918505,43182.0509527816,24808.46626665734,24808.46626665734,67990.51721943895,78189.37151653005,78189.37151653005,24808.46626665734,102997.8377831874,102997.8377831874,102997.8377831874,129064.70625629814,124559.20236602763,4505.503890270519,0.0,91977.02068482166,56969.70013928699,38897.02282837185,26066.86847311075,64963.8913014826,19891.63886238051,1449.536260605294,0.0,0.8869376738616802,2.88596911656254,0.0014947054983599872,1.0,1.0,-4.988040061146762,354821.3492255198,1555031.8165997001,4.382576809411043,1555031.8165997001,4.382576809411043,0.7631004423450293,0.09243112676202613,4.028046144702076,101325.0,128504.29216308694,1.2682387580862269,1.0,0.0,4.028046144701715,1.2836245578423071,1.2839422812476233,3.138025149248446,22834.152683626842,2328.435570110776,19409.030869597682,1979.1703455917855,0.85,0.8500000476704733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4471.696924987449,4632.441516551485,5.547886335504944,5.116183913827962,-2.3642785816592484,7.4804624954872105,3.2999351412085147,3.5,0.9428386117738613,0.6,0.00024750762458512933,0.9479388685121456,0.0002611008291849129,198.0372816519576,0.0,0.0,0.0,0.011376087639404621,8.698076246758859e-05,0.00016052686211754074,0.0006466096080736817,0.09243112674775426,0.09243112674775426,0.09243112674775426,0.09243112679086472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.9380989632,595.7454168538054,0.0,0.09243112674775426,0.09243112676202613,0.09243112676202613,0.37500668561692796,0.37500668561692796,0.5,10.00010679692137,0.0,0.0,0.0,0.0,0.0,0.0,26066.86847311075,19891.63886238051,0.7631004423450293,1.0465893569076776,0.6647085032573488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450311293623181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16598.109353657524,1449.536260605294,0.37500668561692796,6.17534620354742,3.2999351412085147,,,,
1073.0,-28.923587161706102,5.124019904148022,35.0178810690212,24.456028395239287,5.146204171573628,-25.51652226505286,-39.13224946064872,1.739139243296868,-4.974378534673576,-4.974378534679645,40.01011891663131,43172.10144889402,24809.681160812863,24809.681160812863,67981.78260970689,78181.65714636061,78181.65714636061,24809.681160812863,102991.33830717347,102991.33830717347,102991.33830717347,129048.74908590449,124543.72253681169,4505.026549092798,0.0,91976.18884891285,56966.63302340885,38899.50647278222,26057.410778731024,64956.91725151324,19881.07647940556,1448.536260605294,0.0,0.8870123307363394,2.8874215055275116,0.0014947054983599872,1.0,1.0,-4.974378534673576,355010.3085348261,1554969.5726045012,4.380068790177005,1554969.5726045012,4.380068790177005,0.7629720638104687,0.09242162450635658,4.028046144702076,101325.0,128502.8795492471,1.2682248166715726,1.0,0.0,4.028046144701072,1.2835746126945518,1.2838923237374196,3.138147252886356,22833.94617260911,2328.414511847482,19408.852896943015,1979.1521974316424,0.85,0.8499999408873649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4473.7678337503185,4632.441516551485,5.545589776395512,5.124019904148022,-2.351038343290468,7.47505824743849,3.3024826153984717,3.5,0.9435664615424205,0.6,0.00024750762458512933,0.9483866315649678,0.0002609775553001078,198.04099339793282,0.0,0.0,0.0,0.011376087639404621,8.696060869791847e-05,0.00016054701588721085,0.0006466907883879026,0.09242162463026879,0.09242162463026879,0.09242162463026879,0.09242162428761663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.96031289484,595.7476145782833,0.0,0.09242162463026879,0.09242162450635658,0.09242162450635658,0.37500668888180533,0.37500668888180533,0.5,10.000106785558119,0.0,0.0,0.0,0.0,0.0,0.0,26057.410778731024,19881.07647940556,0.7629720638104687,1.0465672554391916,0.6646266983658047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450584478731017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16598.053042262938,1448.536260605294,0.37500668888180533,6.17534620354742,3.3024826153984717,,,,
1074.0,-28.928108546328076,5.1318458824749245,35.01694220066191,24.46705293785783,5.159157161041676,-25.51932506305924,-39.13421463277189,1.7503736779442656,-4.960705310522485,-4.960705310509457,40.008676899009565,43161.97205494453,24810.88260078355,24810.88260078355,67972.85465572808,78173.84937615549,78173.84937615549,24810.88260078355,102984.73197693903,102984.73197693903,102984.73197693903,129032.62960733657,124528.0807670574,4504.54884027917,0.0,91975.33916710778,56963.46184659094,38902.08591168538,26047.897630397536,64949.98354208292,19870.509553755397,1447.536260605294,0.0,0.8870870003874436,2.8888757160581013,0.0014947054983599872,1.0,1.0,-4.960705310522485,355199.5087009805,1554907.3847260089,4.3775606289900155,1554907.3847260089,4.3775606289900155,0.7628450416883852,0.09241211428127118,4.028046144702076,101325.0,128501.401181941,1.2682102263206612,1.0,0.0,4.028046144701819,1.28352215647229,1.283839854531167,3.13827550571702,22833.735231181297,2328.393001808089,19408.677203450075,1979.134281681316,0.85,0.8500000988426094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4475.846247606932,4632.441516551485,5.543283041513993,5.1318458824749245,-2.3377897451769134,7.469635627651838,3.305040112334736,3.5,0.9442971749527818,0.6,0.00024750762458512933,0.9488291340728806,0.00026085584400501556,198.04465981578232,0.0,0.0,0.0,0.011376087639404621,8.694141427490157e-05,0.00016056621031022776,0.0006467681044095356,0.09241211427915641,0.09241211427915641,0.09241211427915641,0.09241211428367625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.9885702013,595.7498103916917,0.0,0.09241211427915641,0.09241211428127118,0.09241211428127118,0.37500669246525953,0.37500669246525953,0.5,10.000106785731727,0.0,0.0,0.0,0.0,0.0,0.0,26047.897630397536,19870.509553755397,0.7628450416883852,1.0465415223960228,0.6645416934860141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450855321161948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16597.997373625243,1447.536260605294,0.37500669246525953,6.17534620354742,3.305040112334736,,,,
1075.0,-28.932577798984983,5.139661882188834,35.01601820741786,24.477929365262412,5.172018854529175,-25.52201585382563,-39.136084146425105,1.761456781909528,-4.947024249146921,-4.94702424913953,40.007228233774434,43151.65566812733,24812.080032405494,24812.080032405494,67963.73570053282,78165.81140702548,78165.81140702548,24812.080032405494,102977.89143943097,102977.89143943097,102977.89143943097,129016.21618573165,124512.14604726408,4504.070138467576,0.0,91974.502355005,56960.34610004539,38904.61806106623,26038.32474630068,64942.94280736691,19859.934231443007,1446.536260605294,0.0,0.8871616917156464,2.890331338985362,0.0014947054983599872,1.0,1.0,-4.947024249146921,355388.89649821474,1554844.9120595874,4.375052027173838,1554844.9120595874,4.375052027173838,0.7627193540653782,0.09240258521013159,4.028046144702076,101325.0,128499.94285802855,1.268195833782665,1.0,0.0,4.028046144701824,1.283470411049715,1.2837880963005386,3.138402030949547,22833.527484777027,2328.371817570427,19408.49635200474,1979.1158399662208,0.85,0.8499999119691105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4477.93217345918,4632.441516551485,5.540968257506742,5.139661882188834,-2.324535649175206,7.46419753136404,3.3076076489702655,3.5,0.9450307568486472,0.6,0.00024750762458512933,0.9492667534382325,0.0002607355874296237,198.04828409292887,0.0,0.0,0.0,0.011376087639404621,8.692315781111383e-05,0.0001605844667740155,0.0006468416422881118,0.0924025855352391,0.0924025855352391,0.0924025855352391,0.09240258450213137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.9848429555,595.7520162692881,0.0,0.0924025855352391,0.09240258521013159,0.09240258521013159,0.3750066963497243,0.3750066963497243,0.5,10.000106757733732,0.0,0.0,0.0,0.0,0.0,0.0,26038.32474630068,19859.934231443007,0.7627193540653782,1.0465145674430885,0.664454886131713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451122856044405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16597.942675647922,1446.536260605294,0.3750066963497243,6.17534620354742,3.3076076489702655,,,,
1076.0,-28.937002185112256,5.14746823475258,35.01510895649661,24.48860997045415,5.184586746821415,-25.524755991264087,-39.13801373038439,1.7723405218368953,-4.9333205947049805,-4.933320594725675,40.00580549297676,43141.77089093982,24813.23769190534,24813.23769190534,67955.00858284516,78158.17011544779,78158.17011544779,24813.23769190534,102971.40780735313,102971.40780735313,102971.40780735313,129000.11692198293,124496.52402216734,4503.5928998155805,0.0,91973.6798630916,56957.28051251859,38907.110389525566,26028.709114629804,64935.81950415537,19849.36603222507,1445.536260605294,0.0,0.8872363618647948,2.8917899463878993,0.0014947054983599872,1.0,1.0,-4.9333205947049805,355578.67647992953,1554783.559209502,4.372544424207791,1554783.559209502,4.372544424207791,0.7625951000800286,0.09239308067671688,4.028046144702076,101325.0,128498.51020079514,1.2681816945550963,1.0,0.0,4.028046144702062,1.2834196004894245,1.283737273163592,3.138526280232906,22833.323293493253,2328.350995854166,19408.327169787997,1979.098588181285,0.85,0.8500001038096252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4480.025599037488,4632.441516551485,5.538637479490372,5.14746823475258,-2.311265073817305,7.458733308569885,3.310185218688086,3.5,0.9457672053394531,0.6,0.00024750762458512933,0.9497001941002338,0.0002606165883956919,198.0518721168609,0.0,0.0,0.0,0.011376087639404621,8.690431845515761e-05,0.00016060330612997173,0.0006469175280832399,0.0923930807386256,0.0923930807386256,0.0923930807386256,0.0923930806084962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.1063673297,595.7541826908864,0.0,0.0923930807386256,0.09239308067671688,0.09239308067671688,0.3750067003620444,0.3750067003620444,0.5,10.000106751263042,0.0,0.0,0.0,0.0,0.0,0.0,26028.709114629804,19849.36603222507,0.7625951000800286,1.0464949715233298,0.6643755514347377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451387315961466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16597.888871334817,1445.536260605294,0.3750067003620444,6.17534620354742,3.310185218688086,,,,
1077.0,-28.941372719083617,5.1552651586216225,35.01421395086605,24.49940690947699,5.1972231040144585,-25.527490166102442,-39.139927353803046,1.7833405530860915,-4.919599543810136,-4.9195995438477,40.004397900752465,43132.037644336335,24814.369135784997,24814.369135784997,67946.40678012132,78150.72277424716,78150.72277424716,24814.369135784997,102965.09191003215,102965.09191003215,102965.09191003215,128984.13680499353,124481.02050542981,4503.116299563714,0.0,91972.85768184057,56954.17256024107,38909.650135110554,26019.044894961386,64928.69503007194,19838.799714198067,1444.536260605294,0.0,0.8873110233458845,2.8932509878556933,0.0014947054983599872,1.0,1.0,-4.919599543810136,355768.77704995626,1554722.861414002,4.370037399869105,1554722.861414002,4.370037399869105,0.7624722503953199,0.09238358605815883,4.028046144702076,101325.0,128497.06507211683,1.2681674322439362,1.0,0.0,4.028046144702567,1.28336825111258,1.2836859110767236,3.1386518571034268,22833.119179334306,2328.330182002448,19408.15343160244,1979.0808718168225,0.85,0.8500000932491204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4482.126585107169,4632.441516551485,5.536293691087638,5.1552651586216225,-2.2979817955639015,7.4532469541855235,3.3127729048484644,3.5,0.9465065442424184,0.6,0.00024750762458512933,0.9501285687420876,0.00026049908688969783,198.05541659620553,0.0,0.0,0.0,0.011376087639404621,8.688563865585533e-05,0.000160621985929274,0.0006469927711768032,0.0923835860370056,0.0923835860370056,0.0923835860370056,0.09238358614153785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.3011122747,595.756326043682,0.0,0.0923835860370056,0.09238358605815883,0.09238358605815883,0.37500670456269647,0.37500670456269647,0.5,10.00010675227902,0.0,0.0,0.0,0.0,0.0,0.0,26019.044894961386,19838.799714198067,0.7624722503953199,1.0464773202149176,0.6642985451095172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451649130517337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16597.835816872772,1444.536260605294,0.37500670456269647,6.17534620354742,3.3127729048484644,,,,
1078.0,-28.945695964425507,5.163052547121711,35.01333143906159,24.51018834197896,5.209966987698317,-25.530052281808896,-39.141687483619876,1.7943232925794699,-4.905877018266494,-4.905877018257106,40.00296827843872,43121.857037645495,24815.513379810818,24815.513379810818,67937.37041745632,78142.77714998471,78142.77714998471,24815.513379810818,102958.29052979553,102958.29052979553,102958.29052979553,128967.60349251593,124464.9659049982,4502.637587517732,0.0,91972.0425819089,56951.12241895065,38912.13351439806,26009.312962720407,64921.44647711847,19828.21779993807,1443.536260605294,0.0,0.8873857295871294,2.8947127693798542,0.0014947054983599872,1.0,1.0,-4.905877018266494,355958.97780455224,1554661.2154758829,4.367529160423387,1554661.2154758829,4.367529160423387,0.7623506944746365,0.09237405251032478,4.028046144702076,101325.0,128495.62573375221,1.268153227078729,1.0,0.0,4.0280461447012454,1.283316986554697,1.2836346338298112,3.1387772365704554,22832.91682317889,2328.3095474172005,19407.98359412438,1979.0635532138274,0.85,0.850000188080321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4484.2351651169965,4632.441516551485,5.53394558181325,5.163052547121711,-2.284697620809903,7.4477501679316145,3.3153707572735467,3.5,0.9472487877924419,0.6,0.00024750762458512933,0.9505525135524767,0.0002603829047383454,198.05892284954786,0.0,0.0,0.0,0.011376087639404621,8.686846045784967e-05,0.00016063916412727966,0.0006470619657510528,0.09237405254021375,0.09237405254021375,0.09237405254021375,0.09237405244736226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.38938465464,595.7585029224224,0.0,0.09237405254021375,0.09237405251032478,0.09237405251032478,0.37500670894397037,0.37500670894397037,0.5,10.000106749689877,0.0,0.0,0.0,0.0,0.0,0.0,26009.312962720407,19828.21779993807,0.7623506944746365,1.046454971415352,0.6642159005629021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451907767667753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16597.783693769372,1443.536260605294,0.37500670894397037,6.17534620354742,3.3153707572735467,,,,
1079.0,-28.94996505320337,5.170830562931406,35.01246082842975,24.520966002624505,5.222686669186992,-25.53257922918438,-39.143412199895806,1.805300857237822,-4.89213994454326,-4.892139944535975,40.00154655027678,43111.74860295567,24816.63810315623,24816.63810315623,67928.3867061119,78134.91424674651,78134.91424674651,24816.63810315623,102951.55234990275,102951.55234990275,102951.55234990275,128951.08106990313,124448.92208550413,4502.158984398994,0.0,91971.23316498577,56948.06757006309,38914.628438802974,25999.528720000388,64914.15715880336,19817.6344094549,1442.536260605294,0.0,0.8874604387731839,2.8961766848010218,0.0014947054983599872,1.0,1.0,-4.890601334589405,356149.4601120146,1554599.9117692844,4.365021110183175,1554599.9117692844,4.365021110183175,0.7622305243636971,0.09236451947596415,4.028046144702076,101325.0,128494.18550457005,1.2681390131218362,1.0,0.0,4.028046144703335,1.2832657502440925,1.283583384837169,3.138902556961326,22832.715877883315,2328.289056699619,19407.80547799623,1979.0453904234607,0.85,0.8499998678122829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4486.351293174697,4632.441516551485,5.531586022011022,5.170830562931406,-2.2714028766781116,7.4422334396095176,3.317978728068776,3.5,0.9479939223053646,0.6,0.00024750762458512933,0.9509713479762333,0.00026026822481229483,198.06238530247123,0.0,0.0,0.0,0.011376087639404621,8.685163092738606e-05,0.00016065599365774327,0.0006471297558763539,0.09236451942633678,0.09236451942633678,0.09236451942633678,0.09236451956408659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.5158061089,595.7606677782982,0.0,0.09236451942633678,0.09236451947596415,0.09236451947596415,0.3750067134552966,0.3750067134552966,0.5,10.000106754327476,0.0,0.0,0.0,0.0,0.0,0.0,25999.528720000388,19817.6344094549,0.7622305243636971,1.046434085864115,0.6641347664345211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452163615504607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16597.73237233039,1442.536260605294,0.3750067134552966,6.17534620354742,3.317978728068776,,,,
1080.0,-28.9541893004572,5.178599504006517,35.01160213665618,24.531771498173498,5.235336325100728,-25.535157923768484,-39.1451898618601,1.816304947213545,-4.878381466346184,-4.878381466336996,40.000149135047295,43102.04170570658,24817.72707095236,24817.72707095236,67919.76877665894,78127.4476041186,78127.4476041186,24817.72707095236,102945.17467507096,102945.17467507096,102945.17467507096,128934.87510020613,124433.19341259408,4501.681687612063,0.0,91970.42909321509,56945.02318995074,38917.11767029372,25989.700425135175,64906.8180954289,19807.05718741835,1441.536260605294,0.0,0.8875351263531286,2.8976434672391433,0.0014947054983599872,1.0,1.0,-4.868015141990156,356340.3193809416,1554539.6581959839,4.362514073334824,1554539.6581959839,4.362514073334824,0.7621117928801726,0.09235500833442382,4.028046144702076,101325.0,128492.7477808121,1.268124823891558,1.0,0.0,4.028046144703613,1.2832143942360128,1.283532016117424,3.139028180166459,22832.51625957166,2328.2687012967385,19407.636646936946,1979.0281744466201,0.85,0.8499999047980984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4488.4749891777865,4632.441516551485,5.529211398256795,5.178599504006517,-2.2580924234987734,7.43669192750529,3.32059685041657,3.5,0.9487419572618772,0.6,0.00024750762458512933,0.9513859790705752,0.00026015479524611415,198.0658115057497,0.0,0.0,0.0,0.011376087639404621,8.683428791417461e-05,0.00016067333667095472,0.0006471996143338579,0.09235500836246885,0.09235500836246885,0.09235500836246885,0.09235500816247652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.75981487014,595.7627955916463,0.0,0.09235500836246885,0.09235500833442382,0.09235500833442382,0.37500671809961594,0.37500671809961594,0.5,10.000106753782184,0.0,0.0,0.0,0.0,0.0,0.0,25989.700425135175,19807.05718741835,0.7621117928801726,1.0464196330930946,0.6640603093859266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445241626726823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,16597.68199171972,1441.536260605294,0.37500671809961594,6.17534620354742,3.32059685041657,,,,
1081.0,-28.958361821193606,5.186359388771853,35.01075427118254,24.54269678508865,5.248156183134172,-25.537634393632512,-39.14686191184444,1.8274287566271379,-4.864615083128854,-4.864615083117597,39.99874404344239,43092.104983727564,24818.81382817808,24818.81382817808,67910.91881190565,78119.7767850599,78119.7767850599,24818.81382817808,102938.59061323799,102938.59061323799,102938.59061323799,128918.40235255205,124417.19900946501,4501.203343087034,0.0,91969.62523940332,56941.95344233839,38919.635330072146,25979.811739314056,64899.4470693862,19796.47115914084,1440.536260605294,0.0,0.8876098392757887,2.899111679571963,0.0014947054983599872,1.0,1.0,-4.846194376270375,356531.36862487975,1554479.0754130937,4.360006474068823,1554479.0754130937,4.360006474068823,0.7619944038772133,0.09234547716673047,4.028046144702076,101325.0,128491.29675046787,1.2681105033354836,1.0,0.0,4.028046144703315,1.2831624836758526,1.2834800927083354,3.1391551700942846,22832.316695370337,2328.2483514115766,19407.47329427862,1979.0115171112075,0.85,0.8500001797107972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4490.606306281541,4632.441516551485,5.526829148540828,5.186359388771853,-2.2447762300313943,7.431135618803248,3.3232251985791144,3.5,0.949492913879747,0.6,0.00024750762458512933,0.951795724452946,0.0002600427993384681,198.06919587104508,0.0,0.0,0.0,0.011376087639404621,8.681797818108051e-05,0.00016068964640404882,0.0006472653106913686,0.0923454771644175,0.0923454771644175,0.0923454771644175,0.09234547716812527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.96672507474,595.7649350815319,0.0,0.0923454771644175,0.09234547716673047,0.09234547716673047,0.3750067228295929,0.3750067228295929,0.5,10.00010675404733,0.0,0.0,0.0,0.0,0.0,0.0,25979.811739314056,19796.47115914084,0.7619944038772133,1.0464021170981592,0.6639826212641894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452666273931138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16597.632367131297,1440.536260605294,0.3750067228295929,6.17534620354742,3.3232251985791144,,,,
1082.0,-28.962483923599784,5.1941104032515195,35.009916888928046,24.55368909230458,5.261000639005698,-25.54010207219744,-39.148525160830445,1.8386187920201722,-4.850832582331066,-4.85083258232669,39.99735070897373,43082.33560857131,24819.87826253971,24819.87826253971,67902.21387111102,78112.27790488354,78112.27790488354,24819.87826253971,102932.15616742325,102932.15616742325,102932.15616742325,128902.02865727195,124401.30327467769,4500.725382594256,0.0,91968.8247803666,56938.88250193706,38922.15808714393,25969.872489848694,64892.03057699262,19785.88540285483,1439.536260605294,0.0,0.8876845489835241,2.900582199396292,0.0014947054983599872,1.0,1.0,-4.823746924527029,356722.7220511373,1554419.0013213512,4.3574992710963905,1554419.0013213512,4.3574992710963905,0.7618784193333599,0.09233595143756866,4.028046144702076,101325.0,128489.83736870965,1.2680961003573614,1.0,0.0,4.028046144702393,1.2831102683017384,1.2834278644098451,3.1392829160609863,22832.11797395356,2328.228087466521,19407.301788372268,1978.9940283758744,0.85,0.8500000661573204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4492.7452296065,4632.441516551485,5.52443483751995,5.1941104032515195,-2.231448200788114,7.425558604039633,3.325863762990002,3.5,0.9502467894257148,0.6,0.00024750762458512933,0.9522007056919415,0.0002599322003287862,198.0725394551972,0.0,0.0,0.0,0.011376087639404621,8.68017571047938e-05,0.00016070586748033553,0.0006473306499351683,0.09233595142512925,0.09233595142512925,0.09233595142512925,0.09233595144633708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.230488624,595.7670566577681,0.0,0.09233595142512925,0.09233595143756866,0.09233595143756866,0.37500672763134024,0.37500672763134024,0.5,10.000106755481633,0.0,0.0,0.0,0.0,0.0,0.0,25969.872489848694,19785.88540285483,0.7618784193333599,1.0463875651193701,0.6639079595059874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452913227717819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16597.583637989195,1439.536260605294,0.37500672763134024,6.17534620354742,3.325863762990002,,,,
1083.0,-28.966551647509583,5.201852495543222,35.00908871941316,24.56465234225618,5.273899805035198,-25.54242975751378,-39.150062192324526,1.8497779734260469,-4.837045569134318,-4.8370455691297725,39.99594169480008,43072.26135581183,24820.94892641636,24820.94892641636,67893.21028222819,78104.43982417478,78104.43982417478,24820.94892641636,102925.38875059114,102925.38875059114,102925.38875059114,128885.25747218613,124385.0116783103,4500.245793875833,0.0,91968.03155308941,56935.853321122624,38924.6424799631,25959.868721594994,64884.511201558096,19775.287081520186,1438.536260605294,0.0,0.8877592955660137,2.9020537899958194,0.0014947054983599872,1.0,1.0,-4.80255589643798,356914.2187400071,1554358.2529760054,4.354991119331876,1554358.2529760054,4.354991119331876,0.7617637551868628,0.09232639521328817,4.028046144702076,101325.0,128488.38333185637,1.2680817501293498,1.0,0.0,4.0280461447042075,1.2830582011315272,1.2833757843519416,3.1394103097971295,22831.92104788849,2328.20800659639,19407.129841755268,1978.9764947005624,0.85,0.8499998664610857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4494.891785259056,4632.441516551485,5.5220348146792695,5.201852495543222,-2.2181169322586056,7.419969427801828,3.328512584672654,3.5,0.9510035956207583,0.6,0.00024750762458512933,0.9526005267205551,0.0002598231028038635,198.07583904167632,0.0,0.0,0.0,0.011376087639404621,8.678676947316272e-05,0.0001607208551119666,0.000647391020806978,0.09232639498359872,0.09232639498359872,0.09232639498359872,0.09232639567057149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.4183724866,595.7692021254361,0.0,0.09232639498359872,0.09232639521328817,0.09232639521328817,0.37500673249519423,0.37500673249519423,0.5,10.000106776065,0.0,0.0,0.0,0.0,0.0,0.0,25959.868721594994,19775.287081520186,0.7617637551868628,1.0463700662138584,0.6638296345026257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453157205744827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16597.53577981029,1438.536260605294,0.37500673249519423,6.17534620354742,3.328512584672654,,,,
1084.0,-28.970573466979268,5.209585851612462,35.00826953970529,24.575642658770107,5.2867782123625355,-25.544757943222418,-39.1515993285924,1.8609628474736488,-4.823242477406268,-4.82324247735632,39.99454467559663,43062.37324927933,24821.99727381005,24821.99727381005,67884.37052308938,78096.79528022766,78096.79528022766,24821.99727381005,102918.7925540377,102918.7925540377,102918.7925540377,128868.60692494942,124368.84031889515,4499.766606054276,0.0,91967.24379027468,56932.822402551355,38927.134875248135,25949.81437091172,64876.94924615986,19764.689085469538,1437.536260605294,0.0,0.8878340377487371,2.903527687404708,0.0014947054983599872,1.0,1.0,-4.780649620851193,357106.0195451417,1554298.0235552946,4.352483404046389,1554298.0235552946,4.352483404046389,0.7616504998056803,0.09231684464504021,4.028046144702076,101325.0,128486.9326355687,1.2680674328701573,1.0,0.0,4.028046144701944,1.2830060183231518,1.2833235886272507,3.139537996841671,22831.725478427157,2328.1880640613417,19406.96352379006,1978.959534987999,0.85,0.8499998627842198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4497.045941403025,4632.441516551485,5.519622791771143,5.209585851612462,-2.2047738601496976,7.41435971176216,3.33117163318607,3.5,0.9517633237674487,0.6,0.00024750762458512933,0.9529960138490269,0.00025971527791126663,198.0791015002595,0.0,0.0,0.0,0.011376087639404621,8.67717832118604e-05,0.00016073584137326892,0.0006474513861590402,0.09231684438060093,0.09231684438060093,0.09231684438060093,0.09231684476743734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.66421652015,595.7713293313838,0.0,0.09231684438060093,0.09231684464504021,0.09231684464504021,0.37500673748552577,0.37500673748552577,0.5,10.000106806697017,0.0,0.0,0.0,0.0,0.0,0.0,25949.81437091172,19764.689085469538,0.7616504998056803,1.0463557752310237,0.6637545961954776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453397973305178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16597.48887361051,1437.536260605294,0.37500673748552577,6.17534620354742,3.33117163318607,,,,
1085.0,-28.974541285154306,5.2173106316034605,35.00745901825349,24.58650553543123,5.299497257316904,-25.54706147913744,-39.153121517132945,1.8720176315911103,-4.809424403966091,-4.8094244039725815,39.99315607286024,43052.64165410007,24823.026404090546,24823.026404090546,67875.66805819061,78089.2799824437,78089.2799824437,24823.026404090546,102912.30638653424,102912.30638653424,102912.30638653424,128852.01408357207,124352.72652386075,4499.287559711315,0.0,91966.46675529436,56929.82915691383,38929.597331533914,25939.70769703783,64869.30502857175,19754.089838145886,1436.536260605294,0.0,0.8879087828146606,2.90500377667357,0.0014947054983599872,1.0,1.0,-4.758266422620295,357298.109522164,1554238.158739827,4.349975880976259,1554238.158739827,4.349975880976259,0.7615386444929637,0.09230729510477483,4.028046144702076,101325.0,128485.49936589824,1.2680532875983048,1.0,0.0,4.028046144700502,1.2829544466174532,1.2832720041564971,3.1396641987734926,22831.532572250715,2328.168393105772,19406.80664473744,1978.9435377766558,0.85,0.850000173370943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4499.207724253242,4632.441516551485,5.517199454979722,5.2173106316034605,-2.191419758510286,7.408730390113746,3.3338409497595296,3.5,0.9525259856455799,0.6,0.00024750762458512933,0.953386364359256,0.00025960894117829365,198.08232025886517,0.0,0.0,0.0,0.011376087639404621,8.675694503989159e-05,0.00016075067954523774,0.0006475111550004337,0.09230729467086468,0.09230729467086468,0.09230729467086468,0.09230729569079109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487344.95070619456,595.773443729083,0.0,0.09230729467086468,0.09230729510477483,0.09230729510477483,0.3750067426175257,0.3750067426175257,0.5,10.000106850193024,0.0,0.0,0.0,0.0,0.0,0.0,25939.70769703783,19754.089838145886,0.7615386444929637,1.0463449242795912,0.6636827947383974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453636031679697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16597.44275143888,1436.536260605294,0.3750067426175257,6.17534620354742,3.3338409497595296,,,,
1086.0,-28.97846870185577,5.225026884509418,35.006656461122624,24.597429565060906,5.312296533831111,-25.549304760912072,-39.154582063760586,1.8831325896771804,-4.795596704103787,-4.795596704067171,39.99176476677959,43042.81702654258,24824.04965123952,24824.04965123952,67866.86667778209,78081.68749268324,78081.68749268324,24824.04965123952,102905.73714392276,102905.73714392276,102905.73714392276,128835.27997697503,124336.47219039046,4498.807786584566,0.0,91965.69373755554,56926.82325841738,38932.07831015351,25929.542833052263,64861.621143205775,19743.48396376594,1435.536260605294,0.0,0.8879835436718054,2.906481487491038,0.0014947054983599872,1.0,1.0,-4.736157324609508,357490.4144653858,1554178.1791270743,4.347468117295656,1554178.1791270743,4.347468117295656,0.7614281551697477,0.09229773153361422,4.028046144702076,101325.0,128484.05869130735,1.2680390692455696,1.0,0.0,4.028046144703747,1.2829025983736935,1.2832201430792338,3.1397910876541513,22831.340663391915,2328.1488238482984,19406.643202249386,1978.92687128116,0.85,0.8500001593584149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4501.377153912996,4632.441516551485,5.514767770494472,5.225026884509418,-2.178058578981367,7.403085463490785,3.336520568142835,3.5,0.9532915908979529,0.6,0.00024750762458512933,0.9537729101089817,0.0002595037266856826,198.0855063461568,0.0,0.0,0.0,0.011376087639404621,8.674270995291521e-05,0.00016076491463221413,0.0006475684945876485,0.09229773153974857,0.09229773153974857,0.09229773153974857,0.09229773152708597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.2243566604,595.7755621606599,0.0,0.09229773153974857,0.09229773153361422,0.09229773153361422,0.3750067479147306,0.3750067479147306,0.5,10.000106849539444,0.0,0.0,0.0,0.0,0.0,0.0,25929.542833052263,19743.48396376594,0.7614281551697477,1.0463331856590685,0.6636099478844324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453870901310102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16597.39757703254,1435.536260605294,0.3750067479147306,6.17534620354742,3.336520568142835,,,,
1087.0,-28.98209544371287,5.232718068391912,35.00580584113433,24.596289067436032,5.319002550076039,-25.543915903810387,-39.149591758009024,1.8820576098578796,-4.782510101159744,-4.782510101233227,39.98872589770856,43007.37012519386,24826.886759122128,24826.886759122128,67834.25688431598,78049.9185786106,78049.9185786106,24826.886759122128,102876.80533773272,102876.80533773272,102876.80533773272,128795.28117923143,124297.07988414488,4498.2012950865455,0.0,91965.42853683885,56927.87873324064,38930.6108928869,25918.475841498715,64849.086734385615,19732.089568400686,1434.536260605294,0.0,0.8880604472280599,2.907880546987953,0.0014947054983599872,1.0,1.0,-4.782510101159744,357672.4875928303,1554047.1786742257,4.344888781167124,1554047.1786742257,4.344888781167124,0.7613136547484458,0.09228595013866055,4.028046144702076,101325.0,128484.09048235662,1.2680393829988317,1.0,0.0,4.028046144701115,1.2829076126778998,1.2832251586245833,3.139778815634325,22831.274824842116,2328.1421101846317,19406.582401895837,1978.920671370533,0.85,0.8499999474746824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4503.55422351872,4632.441516551485,5.5127318395479135,5.232718068391912,-2.1652492032933304,7.397967271685243,3.339210488822138,3.5,0.9540601396634679,0.6,0.00024750762458512933,0.9541300129060433,0.00025940660207436774,198.08844860426586,0.0,0.0,0.0,0.011376087639404621,8.679135643565445e-05,0.00016071626814947488,0.0006473725443103973,0.09228601640601705,0.09228601640601705,0.09228601640601705,0.09228582561881381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487323.55984899245,595.7801803772812,0.0,0.09228601640601705,0.09228595013866055,0.09228595013866055,0.3750067531674948,0.3750067531674948,0.5,10.000101242281158,0.0,0.0,0.0,0.0,0.0,0.0,25918.475841498715,19732.089568400686,0.7613136547484458,1.0460325703915814,0.6631916082542086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445410338694705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16597.35307974178,1434.536260605294,0.3750067531674948,6.17534620354742,3.339210488822138,,,,
1088.0,-28.985909956090786,5.240417948447493,35.00502095158381,24.619334272015863,5.337866745060271,-25.55345045651662,-39.15719274720175,1.9054072297644489,-4.767914953722652,-4.767914953771791,39.98896805383365,43023.55092880142,24826.014392580622,24826.014392580622,67849.56532138205,78066.84664821636,78066.84664821636,24826.014392580622,102892.86104079698,102892.86104079698,102892.86104079698,128801.89646179207,124304.05347194076,4497.842989851308,0.0,91964.19600851287,56920.90022544379,38936.9953145212,25909.035420995086,64846.03073551628,19722.249513078692,1433.536260605294,0.0,0.8881331212654524,2.909441508938643,0.0014947054983599872,1.0,1.0,-4.69059801465113,357875.63482061157,1554057.617303806,4.342451584005688,1554057.617303806,4.342451584005688,0.7612112605742549,0.09227855055563434,4.028046144702076,101325.0,128481.18652868099,1.2680107232043523,1.0,0.0,4.028046144702522,1.282798705874602,1.283116224864618,3.1400453759857716,22830.96883819705,2328.1109082303387,19406.32079011994,1978.893994393594,0.85,0.849999880760752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4505.734877510928,4632.441516551485,5.509870213734166,5.240417948447493,-2.1513231854250385,7.391741133872531,3.3419057074342056,3.5,0.9548302021240588,0.6,0.00024750762458512933,0.9545057599728888,0.0002593044850689632,198.09154328882403,0.0,0.0,0.0,0.011376087639404621,8.671727053811584e-05,0.0001607903540470135,0.0006476709657243546,0.09227855072045332,0.09227855072045332,0.09227855072045332,0.09227854997438537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.73061105557,595.7798116542905,0.0,0.09227855072045332,0.09227855055563434,0.09227855055563434,0.37500673590488526,0.37500673590488526,0.5,10.000101231562303,0.0,0.0,0.0,0.0,0.0,0.0,25909.035420995086,19722.249513078692,0.7612112605742549,1.0463179403858365,0.6634723889929218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454318080609823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16597.314475056515,1433.536260605294,0.37500673590488526,6.17534620354742,3.3419057074342056,,,,
