time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1089.0,-28.989694238094724,5.2481095669666935,35.004242442654245,24.630470538418763,5.350871242398271,-25.555554999948583,-39.15851974217219,1.9167319885271636,-4.754051930721175,-4.754051930716795,39.98758233227657,43013.75010087586,24827.00577744423,24827.00577744423,67840.7558783201,78059.28247102759,78059.28247102759,24827.00577744423,102886.28824847181,102886.28824847181,102886.28824847181,128784.99113720708,124287.629156606,4497.361980601081,0.0,91963.43276042766,56917.900326608564,38939.48048202122,25898.70288873526,64838.18337075648,19711.630271603113,1432.536260605294,0.0,0.8882079123556728,2.9109247823889297,0.0014947054983599872,1.0,1.0,-4.668339557738818,358068.67555705004,1553997.883683686,4.339943674955984,1553997.883683686,4.339943674955984,0.761104923141798,0.09226896032468684,4.028046144702076,101325.0,128479.73104424932,1.2679963586898526,1.0,0.0,4.028046144702488,1.2827458918327868,1.2830633977502441,3.1401746599607545,22830.779354745824,2328.091586295608,19406.162148286727,1978.8778174286558,0.85,0.849999986717614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4507.927315929023,4632.441516551485,5.507410398946888,5.2481095669666935,-2.137935831807667,7.38604539877436,3.344616368031626,3.5,0.9556046765804646,0.6,0.00024750762458512933,0.9548786869848573,0.00025920321393565083,198.09461354326226,0.0,0.0,0.0,0.011376087639404621,8.670434247718335e-05,0.000160803282107946,0.0006477230405503521,0.09226896037059253,0.09226896037059253,0.09226896037059253,0.09226896022595485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487318.0313269971,595.7819215387394,0.0,0.09226896037059253,0.09226896032468684,0.09226896032468684,0.37500672301603233,0.37500672301603233,0.5,10.00010122793717,0.0,0.0,0.0,0.0,0.0,0.0,25898.70288873526,19711.630271603113,0.761104923141798,1.0463087081017424,0.6634015307757074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454543896679755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16597.27198781042,1432.536260605294,0.37500672301603233,6.17534620354742,3.344616368031626,,,,
1090.0,-28.99342556509679,5.255793166215607,35.003470503766174,24.641346337180607,5.36353104469055,-25.557687287850076,-39.1598885418847,1.927792792845231,-4.740169725903513,-4.740169725864078,39.9862148365083,43004.33765761787,24827.968090541803,24827.968090541803,67832.30574815968,78052.05933807217,78052.05933807217,24827.968090541803,102880.02742861398,102880.02742861398,102880.02742861398,128768.35014050629,124271.46827425479,4496.881866251504,0.0,91962.68365385893,56914.962076249954,38941.912864009966,25888.322711892313,64830.235575902276,19701.01430668702,1431.536260605294,0.0,0.8882826919406219,2.9124107066090152,0.0014947054983599872,1.0,1.0,-4.644812005326287,358262.0652521415,1553938.9374138822,4.337436441450295,1553938.9374138822,4.337436441450295,0.7610000279252146,0.09225938464171529,4.028046144702076,101325.0,128478.30646004941,1.2679822991369298,1.0,0.0,4.028046144702048,1.2826943129642954,1.283011806114925,3.140300930619468,22830.59338205787,2328.0726223591,19406.008204779086,1978.8621195595933,0.85,0.8500001677586664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4510.127403579326,4632.441516551485,5.504937193312508,5.255793166215607,-2.124534280338481,7.380327446554088,3.3473373695323305,3.5,0.9563821055806658,0.6,0.00024750762458512933,0.9552465494118757,0.00025910339559720403,198.09764092756348,0.0,0.0,0.0,0.011376087639404621,8.669100900581893e-05,0.00016081661557931039,0.000647776748388277,0.09225938458872775,0.09225938458872775,0.09225938458872775,0.0922593846842065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.42012688343,595.7840036749092,0.0,0.09225938458872775,0.09225938464171529,0.09225938464171529,0.37500671365452504,0.37500671365452504,0.5,10.000101233871955,0.0,0.0,0.0,0.0,0.0,0.0,25888.322711892313,19701.01430668702,0.7610000279252146,1.0463066367966938,0.6633376737813799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445476793010801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16597.229979029074,1431.536260605294,0.37500671365452504,6.17534620354742,3.3473373695323305,,,,
1091.0,-28.997115499539465,5.263468735669222,35.00270433737259,24.652122426219307,5.376137890806912,-25.559728904573106,-39.16117233512921,1.9387512855881543,-4.726280523388766,-4.726280523403439,39.9848374734944,42994.73915714866,24828.931664992815,24828.931664992815,67823.67082214147,78044.64702123233,78044.64702123233,24828.931664992815,102873.57868622514,102873.57868622514,102873.57868622514,128751.45938206415,124255.0588371022,4496.400544961936,0.0,91961.9451936509,56912.037288057545,38944.34211732595,25877.880695838998,64822.222813164946,19690.388433316868,1430.536260605294,0.0,0.8883574994708134,2.9138979793052795,0.0014947054983599872,1.0,1.0,-4.621966111887161,358455.6344274502,1553879.5675221381,4.334928560975476,1553879.5675221381,4.334928560975476,0.7608964839413206,0.09224978624159873,4.028046144702076,101325.0,128476.89000455913,1.2679683198081335,1.0,0.0,4.0280461447003555,1.282643215286712,1.2829606957896182,3.140426033284461,22830.410052428193,2328.0539279395302,19405.84476545787,1978.8454533870254,0.85,0.8499998344705118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4512.33518105293,4632.441516551485,5.50245730176434,5.263468735669222,-2.111127527487641,7.374596263156863,3.3500687712506974,3.5,0.9571625060716278,0.6,0.00024750762458512933,0.9556104814306436,0.00025900471938585884,198.1006348193201,0.0,0.0,0.0,0.011376087639404621,8.667850530423011e-05,0.0001608291192808992,0.0006478271138752564,0.09224978633933811,0.09224978633933811,0.09224978633933811,0.09224978604639018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487304.7613090358,595.7861007996883,0.0,0.09224978633933811,0.09224978624159873,0.09224978624159873,0.37500670715319046,0.37500670715319046,0.5,10.000101225606182,0.0,0.0,0.0,0.0,0.0,0.0,25877.880695838998,19690.388433316868,0.7608964839413206,1.0463027628291537,0.6632715956234799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454988835344789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16597.188904970197,1430.536260605294,0.37500670715319046,6.17534620354742,3.3500687712506974,,,,
1092.0,-29.000758331303157,5.27113442839577,35.00194273181646,24.661900230590277,5.387976602688901,-25.5618880923909,-39.16262439507989,1.94869999235039,-4.71248324645245,-4.7124832464643225,39.98344782828339,42986.03132308373,24830.137617129334,24830.137617129334,67816.16894021306,78036.30283719194,78036.30283719194,24830.137617129334,102866.44045432127,102866.44045432127,102866.44045432127,128733.78621605344,124237.87107401689,4495.915142036555,0.0,91961.25326634536,56909.33643474511,38946.57425733361,25867.345761732166,64813.92001906577,19679.72602129569,1429.536260605294,0.0,0.8884318463500418,2.915376002342281,0.0014947054983599872,1.0,1.0,-4.602143286446164,358648.0036956175,1553819.669955423,4.332436411033647,1553819.669955423,4.332436411033647,0.7607941766646052,0.09224021549843549,4.028046144702076,101325.0,128475.59954406804,1.2679555839532992,1.0,0.0,4.028046144702422,1.2825968296032106,1.2829142986247088,3.1405396081855343,22830.238275025284,2328.0364115192533,19405.698784280143,1978.8305674496535,0.85,0.8499998357664382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.550627581202,4632.441516551485,5.500024180797099,5.27113442839577,-2.097789099115491,7.368923527511262,3.3528105566462307,3.5,0.9579458733274945,0.6,0.00024750762458512933,0.9559699145492434,0.00025890733674587815,198.10359058227885,0.0,0.0,0.0,0.011376087639404621,8.666436475198828e-05,0.00016084325983314104,0.0006478840726721981,0.09224021350984013,0.09224021350984013,0.09224021350984013,0.09223977817260542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487298.10072716855,595.7881978898844,0.0,0.09224021350984013,0.09224021549843549,0.09224021549843549,0.3750067028831131,0.3750067028831131,0.5,10.000089267300014,0.0,0.0,0.0,0.0,0.0,0.0,25867.345761732166,19679.72602129569,0.7607941766646052,1.0463210514078478,0.6632222107602639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445520729666373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16597.14853576469,1429.536260605294,0.3750067028831131,6.17534620354742,3.3528105566462307,,,,
1093.0,-29.00434808157206,5.27879398423076,35.001186167848296,24.67475391402843,5.40253382296882,-25.56356913609139,-39.16346653187645,1.9617548724865141,-4.698481039871808,-4.69848103995437,39.98205892586431,42975.00089302249,24830.853299636965,24830.853299636965,67805.85419265945,78029.4055575626,78029.4055575626,24830.853299636965,102860.25885719956,102860.25885719956,102860.25885719956,128717.07213409779,124221.6432736899,4495.428860407888,0.0,91960.43866467437,56906.03397988343,38949.33853865659,25856.81327689823,64806.151815554826,19669.109023983427,1428.536260605294,0.0,0.8885071777586435,2.9168765836180093,0.0014947054983599872,1.0,1.0,-4.577685568003972,358843.3130023981,1553759.8061486962,4.329911551503017,1553759.8061486962,4.329911551503017,0.7606934703572614,0.09223051744635377,4.028046144702076,101325.0,128473.93850349974,1.267939190757461,1.0,0.0,4.028046144703688,1.2825359665263816,1.28285342048302,3.140688643306924,22830.036042567725,2328.015789547677,19405.52656524023,1978.8130059949353,0.85,0.8499998216848047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.773274969893,4632.441516551485,5.497476137941078,5.27879398423076,-2.0842991648349476,7.363093149065708,3.355562155178188,3.5,0.9587320443366252,0.6,0.00024750762458512933,0.9563242528962633,0.0002588114061057673,198.1065033616463,0.0,0.0,0.0,0.011376087639404621,8.665616477309712e-05,0.0001608514598120322,0.0006479171025655572,0.09223051747324028,0.09223051747324028,0.09223051747324028,0.09223051738188348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487291.3861277162,595.7903125676861,0.0,0.09223051747324028,0.09223051744635377,0.09223051744635377,0.3750066524839913,0.3750066524839913,0.5,10.00008926507007,0.0,0.0,0.0,0.0,0.0,0.0,25856.81327689823,19669.109023983427,0.7606934703572614,1.046287309045013,0.6631315035543831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445542297576202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16597.10898718504,1428.536260605294,0.3750066524839913,6.17534620354742,3.355562155178188,,,,
1094.0,-29.00788887659482,5.286445804090096,35.00043464990351,24.685990588646405,5.415547760603683,-25.565515588654854,-39.164645795803494,1.9731744699963945,-4.68455555260357,-4.684555552599743,39.98069135817115,42965.57126719269,24831.781616831686,24831.781616831686,67797.35288402438,78022.20980767965,78022.20980767965,24831.781616831686,102853.99142451133,102853.99142451133,102853.99142451133,128700.19626721556,124205.24983055437,4494.946436661198,0.0,91959.6980824681,56903.05953118192,38951.82061254019,25846.20484270424,64798.02545524443,19658.47137887824,1427.536260605294,0.0,0.8885820042871084,2.9183695480202525,0.0014947054983599872,1.0,1.0,-4.553926642093643,359037.6349389703,1553700.863604456,4.327403905355371,1553700.863604456,4.327403905355371,0.7605941181119809,0.09222089418324102,4.028046144702076,101325.0,128472.47889903717,1.267924785581418,1.0,0.0,4.028046144701558,1.2824827320267507,1.2828001728067586,3.1408190099654743,22829.852186132208,2327.997041408861,19405.375943788124,1978.7976468812617,0.85,0.8500000694518621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.004013822192,4632.441516551485,5.494967816111512,5.286445804090096,-2.0708655876380253,7.357311391728121,3.3583246785690695,3.5,0.9595213367340198,0.6,0.00024750762458512933,0.9566738977842406,0.00025871681579102716,198.10937650187537,0.0,0.0,0.0,0.011376087639404621,8.664468335524719e-05,0.00016086294122988213,0.0006479633502464633,0.09222089419095517,0.09222089419095517,0.09222089419095517,0.09222089416733532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487284.77468004276,595.792394751783,0.0,0.09222089419095517,0.09222089418324102,0.09222089418324102,0.3750066130059176,0.3750066130059176,0.5,10.000089264381005,0.0,0.0,0.0,0.0,0.0,0.0,25846.20484270424,19658.47137887824,0.7605941181119809,1.0462873275490712,0.6630691439335404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455635518390186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16597.070380576944,1427.536260605294,0.3750066130059176,6.17534620354742,3.3583246785690695,,,,
1095.0,-29.01137629894492,5.294089781303716,34.99968706192589,24.697174317576014,5.428607891736381,-25.56730747306908,-39.16568543119354,1.9845390780983978,-4.670627810504243,-4.670627810570171,39.979301688681396,42955.7767213912,24832.722734759413,24832.722734759413,67788.49945615062,78014.61257314357,78014.61257314357,24832.722734759413,102847.33530790299,102847.33530790299,102847.33530790299,128682.86385712922,124188.40187641357,4494.461980715661,0.0,91958.96568517228,56900.12988296866,38954.26200244847,25835.52854922623,64789.7905516747,19647.818219543024,1426.536260605294,0.0,0.8886568784887762,2.9198633577716233,0.0014947054983599872,1.0,1.0,-4.531636355848832,359232.07090392255,1553640.9701983081,4.3248949524159634,1553640.9701983081,4.3248949524159634,0.7604960812822803,0.09221123353682027,4.028046144702076,101325.0,128471.02731193196,1.26791045953054,1.0,0.0,4.0280461447030556,1.2824297582572783,1.2827471859251918,3.1409487488623746,22829.670361677,2327.978500474372,19405.217687728527,1978.7815092542844,0.85,0.8499999071516633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.2424386795,4632.441516551485,5.492455463638486,5.294089781303716,-2.0574303289966465,7.351520110300363,3.361097634200354,3.5,0.9603136097715297,0.6,0.00024750762458512933,0.9570184070854206,0.00025862368242101903,198.11220641488507,0.0,0.0,0.0,0.011376087639404621,8.663456253928045e-05,0.0001608730620458489,0.0006480041173601995,0.09221123348774042,0.09221123348774042,0.09221123348774042,0.09221123356489715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487278.05636893155,595.7945105837928,0.0,0.09221123348774042,0.09221123353682027,0.09221123353682027,0.37500658227083933,0.37500658227083933,0.5,10.000089270027011,0.0,0.0,0.0,0.0,0.0,0.0,25835.52854922623,19647.818219543024,0.7604960812822803,1.0462836641227329,0.6630022470458639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445584516858965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16597.03263504727,1426.536260605294,0.37500658227083933,6.17534620354742,3.361097634200354,,,,
1096.0,-29.01481134117914,5.301726058140361,34.99894331627733,24.70841350676494,5.441692254092525,-25.569077063424597,-39.16669915253294,1.9959580958900374,-4.656685880981684,-4.656685880991216,39.97791735221813,42946.08642220132,24833.646781694635,24833.646781694635,67779.73320389596,78007.14181975847,78007.14181975847,24833.646781694635,102840.78860145311,102840.78860145311,102840.78860145311,128665.58668814499,124171.60917747689,4493.977510668103,0.0,91958.23758238954,56897.1826688751,38956.72768168271,25824.79808669188,64781.52576837459,19637.162388740973,1425.536260605294,0.0,0.8887317619099548,2.9213592939425514,0.0014947054983599872,1.0,1.0,-4.5088650581687375,359426.7876508153,1553581.3083745937,4.322385981658954,1553581.3083745937,4.322385981658954,0.760399454927799,0.09220157124176002,4.028046144702076,101325.0,128469.56887666734,1.2678960658935834,1.0,0.0,4.028046144703455,1.2823765352758199,1.2826939497699539,3.141079108902834,22829.489603374688,2327.9600682572222,19405.063155598462,1978.765751362439,0.85,0.8499998682725687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.488505689405,4632.441516551485,5.489932548841494,5.301726058140361,-2.043984586542197,7.345710644682558,3.363880976999946,3.5,0.961108850571413,0.6,0.00024750762458512933,0.9573578728180783,0.00025853197807478826,198.11499390242378,0.0,0.0,0.0,0.011376087639404621,8.662469504783443e-05,0.0001608829295372949,0.0006480438640710765,0.09220157090596584,0.09220157090596584,0.09220157090596584,0.0922015719483803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487271.3637396717,595.7966183213022,0.0,0.09220157090596584,0.09220157124176002,0.09220157124176002,0.3750065585555515,0.3750065585555515,0.5,10.00008930010701,0.0,0.0,0.0,0.0,0.0,0.0,25824.79808669188,19637.162388740973,0.760399454927799,1.0462818280359962,0.6629372481246341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445605166454169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16596.995840723637,1425.536260605294,0.3750065585555515,6.17534620354742,3.363880976999946,,,,
1097.0,-29.018204990749584,5.309354795373454,34.99820346798566,24.719451006408804,5.454525569710419,-25.57085117958175,-39.16773239672182,2.0071717751422304,-4.642728743476198,-4.642728743527418,39.976542285012954,42936.64502583824,24834.551532284007,24834.551532284007,67771.19655812225,77999.87103466793,77999.87103466793,24834.551532284007,102834.42256695194,102834.42256695194,102834.42256695194,128648.43772682684,124154.94447082035,4493.493256006493,0.0,91957.52438444916,56894.29844282814,38959.139935134466,25814.015159874903,64773.155095009366,19626.505536506207,1424.536260605294,0.0,0.8888066455147238,2.922857468130611,0.0014947054983599872,1.0,1.0,-4.485330555270423,359621.79971918603,1553522.0477497191,4.319877295989289,1553522.0477497191,4.319877295989289,0.7603042539082989,0.09219191168107739,4.028046144702076,101325.0,128468.1411189301,1.2678819750202823,1.0,0.0,4.02804614470222,1.2823242736572897,1.2826416752156011,3.141207124788936,22829.31254533842,2327.9420133622,19404.91731121738,1978.750879374443,0.85,0.8500000721738651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.742231460979,4632.441516551485,5.487398588378514,5.309354795373454,-2.0305275755969805,7.339882370970434,3.366674736814507,3.5,0.9619070676612876,0.6,0.00024750762458512933,0.9576933755382271,0.00025844140818665384,198.1177478774393,0.0,0.0,0.0,0.011376087639404621,8.66146385912781e-05,0.00016089298599385123,0.0006480843719421375,0.09219191164091545,0.09219191164091545,0.09219191164091545,0.09219191175896134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487264.71606654767,595.7987118918263,0.0,0.09219191164091545,0.09219191168107739,0.09219191168107739,0.3750065405541184,0.3750065405541184,0.5,10.000089303766911,0.0,0.0,0.0,0.0,0.0,0.0,25814.015159874903,19626.505536506207,0.7603042539082989,1.0462852467000465,0.6628771589535619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445625506474909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.959979500913,1424.536260605294,0.3750065405541184,6.17534620354742,3.366674736814507,,,,
1098.0,-29.02153907982463,5.316976013231097,34.997466980973904,24.730608437117212,5.467507958976286,-25.572536489160438,-39.16867714198304,2.0185053652286684,-4.628763154580099,-4.628763154589891,39.975159549920804,42927.076559219655,24835.453857057466,24835.453857057466,67762.53041627712,77992.4821199521,77992.4821199521,24835.453857057466,102827.93597700956,102827.93597700956,102827.93597700956,128631.10746538079,124138.09947781818,4493.007987562608,0.0,91956.81113134537,56891.40555812893,38961.56174801827,25803.171488371223,64764.7332363895,19615.83988546783,1423.536260605294,0.0,0.8888815559666912,2.9243571567987243,0.0014947054983599872,1.0,1.0,-4.462210619487905,359817.012939864,1553462.4583875537,4.317368002405108,1553462.4583875537,4.317368002405108,0.7602104219749943,0.09218223282905995,4.028046144702076,101325.0,128466.69966487389,1.2678677489748225,1.0,0.0,4.0280461446987506,1.2822714575195702,1.2825888460048043,3.1413365095827217,22829.135473607323,2327.923957070694,19404.7632727042,1978.7351718175116,0.85,0.8499999176551374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.003637249939,4632.441516551485,5.484857311674148,5.316976013231097,-2.01706428109746,7.334040294328556,3.369478949310057,3.5,0.9627082712314449,0.6,0.00024750762458512933,0.9580231135403952,0.0002583524563102236,198.12045359317722,0.0,0.0,0.0,0.011376087639404621,8.660544442977829e-05,0.00016090218015535104,0.0006481214064489206,0.09218223283488033,0.09218223283488033,0.09218223283488033,0.09218223280673214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487258.03136026906,595.8008171175861,0.0,0.09218223283488033,0.09218223282905995,0.09218223282905995,0.37500652701812365,0.37500652701812365,0.5,10.000089303403815,0.0,0.0,0.0,0.0,0.0,0.0,25803.171488371223,19615.83988546783,0.7602104219749943,1.0462874936726096,0.6628156160627885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456456019580841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16596.92483300981,1423.536260605294,0.37500652701812365,6.17534620354742,3.369478949310057,,,,
1099.0,-29.024838664399606,5.324589836141211,34.99673377304017,24.741888313461118,5.48058480708485,-25.57421466098387,-39.16960578700525,2.029960805243018,-4.6147840931972155,-4.614784093195878,39.9737811665181,42917.58059870429,24836.341250838785,24836.341250838785,67753.92184954308,77985.20651609747,77985.20651609747,24836.341250838785,102821.54776693626,102821.54776693626,102821.54776693626,128613.82072193644,124121.298143727,4492.522578209436,0.0,91956.10028801898,56888.47437699835,38964.02879002292,25792.272955000175,64756.3017450231,19605.170995670505,1422.536260605294,0.0,0.8889564753576349,2.9258589007470115,0.0014947054983599872,1.0,1.0,-4.438647073582047,360012.4977187152,1553403.0582838375,4.314858701093042,1553403.0582838375,4.314858701093042,0.7601180023907037,0.09217255013678062,4.028046144702076,101325.0,128465.24145231361,1.2678533575357869,1.0,0.0,4.028046144701907,1.2822180779648935,1.282535453237593,3.141467285420976,22828.95900012592,2327.9059617836797,19404.617064507223,1978.720262730619,0.85,0.8500000838584094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.27271030229,4632.441516551485,5.482305997684969,5.324589836141211,-2.003590991657008,7.328180827798219,3.3722936080227353,3.5,0.9635124594350672,0.6,0.00024750762458512933,0.9583495596898236,0.0002582644527590088,198.12313138021514,0.0,0.0,0.0,0.011376087639404621,8.659640783318992e-05,0.0001609112167519394,0.0006481578062769697,0.09217255012684548,0.09217255012684548,0.09217255012684548,0.09217255016463566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487251.3677037011,595.8029157066745,0.0,0.09217255012684548,0.09217255013678062,0.09217255013678062,0.37500651703838406,0.37500651703838406,0.5,10.000089304154068,0.0,0.0,0.0,0.0,0.0,0.0,25792.272955000175,19605.170995670505,0.7601180023907037,1.0462907859735886,0.6627552754277348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456653452980854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16596.890766592314,1422.536260605294,0.37500651703838406,6.17534620354742,3.3722936080227353,,,,
1100.0,-29.028090924814485,5.3321963685963665,34.99600370205077,24.752935277670645,5.493409380656068,-25.57586146963629,-39.17052224334327,2.0411799339178676,-4.600792454477471,-4.600792454473046,39.97240524129491,42908.22576403472,24837.216105535543,24837.216105535543,67745.44186957026,77978.00927826368,77978.00927826368,24837.216105535543,102815.22538379922,102815.22538379922,102815.22538379922,128596.5439452692,124104.50706700521,4492.036878263993,0.0,91955.40317888439,56885.619698827206,38966.42608895242,25781.318561469976,64747.7446504224,19594.497952039965,1421.536260605294,0.0,0.8890314059067131,2.9273626056947464,0.0014947054983599872,1.0,1.0,-4.414765888052216,360208.2417951983,1553343.765823776,4.312349317945236,1553343.765823776,4.312349317945236,0.7600269902922585,0.09216286090998552,4.028046144702076,101325.0,128463.81876110092,1.2678393166651953,1.0,0.0,4.028046144704237,1.2821658038709005,1.2824831662046896,3.141595363517942,22828.78593628565,2327.8883141832994,19404.46574262336,1978.7048321927837,0.85,0.8499998991089824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4532.549463212621,4632.441516551485,5.47974518692427,5.3321963685963665,-1.990108351613649,7.322304720210015,3.3751187379560044,3.5,0.9643196394160013,0.6,0.00024750762458512933,0.9586714412554085,0.00025817773841370595,198.12577083203618,0.0,0.0,0.0,0.011376087639404621,8.658749069842156e-05,0.00016092013388670776,0.000648193724907295,0.09216286088603301,0.09216286088603301,0.09216286088603301,0.09216286095695463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487244.71594107145,595.8050105425903,0.0,0.09216286088603301,0.09216286090998552,0.09216286090998552,0.37500650990810913,0.37500650990810913,0.5,10.000089306362792,0.0,0.0,0.0,0.0,0.0,0.0,25781.318561469976,19594.497952039965,0.7600269902922585,1.0462980947882068,0.662698384255687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456848848451267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16596.85728027867,1421.536260605294,0.37500650990810913,6.17534620354742,3.3751187379560044,,,,
1101.0,-29.0313281913339,5.339578560589694,34.995351113542846,24.755642597470455,5.496921889969028,-25.578378303108682,-39.172683691699035,2.0439719701970596,-4.5974196869747175,-4.597419686983916,39.9731802325738,42904.11130361082,24864.136960266304,24864.136960266304,67768.24826387712,77974.7493070353,77974.7493070353,24864.136960266304,102838.8862673016,102838.8862673016,102838.8862673016,128618.4399180261,124126.42596249554,4492.013955530548,0.0,91955.0602604021,56884.42212925103,38967.375701278965,25779.553650724494,64746.929352003455,19592.769655992575,1421.3280195466011,0.0,0.8890455088542173,2.9277251739738808,0.0014947054983599872,1.0,1.0,-4.31077039593913,360255.4395515645,1553377.1621519714,4.311877050588244,1553377.1621519714,4.311877050588244,0.7600119816442963,0.09216223530909196,4.028046144702076,101325.0,128463.40664665814,1.267835249411874,1.0,0.0,4.028046144702232,1.2821527953975873,1.2824701545115125,3.141627237534513,22828.70080357615,2327.879633062886,19404.39129650175,1978.6972408010638,0.85,0.8499998078498635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.833903858128,4632.441516551485,5.482921202276558,5.339578560589694,-1.9845093820121127,7.324087942601807,3.3779543583068783,3.5,0.9651298166591081,0.6,0.00024750762458512933,0.9589919546990253,0.00025809145047813077,198.1283981850354,0.0,0.0,0.0,0.011376087639404621,8.656646313239612e-05,0.0001609411614527332,0.0006482784249135563,0.09216223539454678,0.09216223539454678,0.09216223539454678,0.09216223512935182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487248.46258190495,595.803830615677,0.0,0.09216223539454678,0.09216223530909196,0.09216223530909196,0.3750065050632609,0.3750065050632609,0.5,10.000089298710355,0.0,0.0,0.0,0.0,0.0,0.0,25779.553650724494,19592.769655992575,0.7600119816442963,1.046663508866157,0.6626431822018637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457041446638836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16596.824632039545,1421.3280195466011,0.3750065050632609,6.17534620354742,3.3779543583068783,,,,
1102.0,-29.034558990226206,5.346618109304247,34.994815690585796,24.75252627572047,5.493797120501461,-25.58164178281109,-39.17584178326649,2.0408799171757437,-4.600186333290878,-4.600186333292944,39.97525502027836,42904.169166250824,24905.254154203834,24905.254154203834,67809.42332045466,77974.78344460808,77974.78344460808,24905.254154203834,102880.03759881192,102880.03759881192,102880.03759881192,128663.20187396836,124170.93839828274,4492.263475685612,0.0,91954.961935558,56884.3476737578,38967.34917977801,25783.16427515644,64750.51345493445,19596.255198985516,1421.5789470057794,0.0,0.88902425738711,2.9274277603486323,0.0014947054983599872,1.0,1.0,-4.1600335455382265,360216.7233623895,1553466.5726552117,4.312588705362174,1553466.5726552117,4.312588705362174,0.760040737818501,0.09216693872146312,4.028046144702076,101325.0,128463.70835540783,1.2678382270457225,1.0,0.0,4.028046144703191,1.2821672017050418,1.2824845643848235,3.141591938512801,22828.67639351714,2327.877143929593,19404.376380950336,1978.6957198381035,0.85,0.8500000633615695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4537.073291688396,4632.441516551485,5.489277459949465,5.346618109304247,-1.9835475388334842,7.330165648137731,3.380734980172526,3.5,0.9659242800492932,0.6,0.00024750762458512933,0.9593119430787966,0.0002580053614164161,198.13102035840856,0.0,0.0,0.0,0.011376087639404621,8.653574824710646e-05,0.00016097187633802286,0.0006484021458888323,0.09216693873104709,0.09216693873104709,0.09216693873104709,0.0921669386961686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487258.49292860966,595.8006717550736,0.0,0.09216693873104709,0.09216693872146312,0.09216693872146312,0.37500650200723645,0.37500650200723645,0.5,10.000089297995455,0.0,0.0,0.0,0.0,0.0,0.0,25783.16427515644,19596.255198985516,0.760040737818501,1.0472414765892037,0.6626073968681591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445723316198735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.792175769446,1421.5789470057794,0.37500650200723645,6.17534620354742,3.380734980172526,,,,
1103.0,-29.037780049165626,5.353399013888439,34.99436319075102,24.75256797568875,5.494271226488388,-25.584487248843185,-39.17844778681172,2.0409784388757024,-4.599393713819097,-4.599393713844523,39.976576390327445,42901.96975234426,24936.291450065153,24936.291450065153,67838.26120240941,77973.03267862601,77973.03267862601,24936.291450065153,102909.32412869117,102909.32412869117,102909.32412869117,128692.98308511484,124200.62798505726,4492.355100057584,0.0,91954.73183603286,56883.66896121053,38967.84763869148,25783.65895642368,64751.506595115156,19596.71834513875,1421.5636889205214,0.0,0.8890235020548587,2.927512964258268,0.0014947054983599872,1.0,1.0,-4.043424629922129,360227.8148713621,1553523.5175498251,4.312613999850597,1553523.5175498251,4.312613999850597,0.7600441185736546,0.0921685536039121,4.028046144702076,101325.0,128463.62033150428,1.2678373583173381,1.0,0.0,4.028046144699692,1.28216674267367,1.2824841052398321,3.1415930632411295,22828.619269165312,2327.871318866821,19404.326778799463,1978.690661826359,0.85,0.8500000175222576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4539.238642716988,4632.441516551485,5.4934964677555245,5.353399013888439,-1.9800674173081316,7.333466431196571,3.3834245416357325,3.5,0.9666927261816378,0.6,0.00024750762458512933,0.9596310814712475,0.00025791955821779535,198.13363469575896,0.0,0.0,0.0,0.011376087639404621,8.651041043044318e-05,0.00016099721415468614,0.000648504207783558,0.09216855357575118,0.09216855357575118,0.09216855357575118,0.0921685536674746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487264.88096207613,595.7986599607419,0.0,0.09216855357575118,0.0921685536039121,0.0921685536039121,0.3750065004100144,0.3750065004100144,0.5,10.000089300396489,0.0,0.0,0.0,0.0,0.0,0.0,25783.65895642368,19596.71834513875,0.7600441185736546,1.0476707766291127,0.6625632669924746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457424499383678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.759741158592,1421.5636889205214,0.3750065004100144,6.17534620354742,3.3834245416357325,,,,
1104.0,-29.04100492650337,5.359890105467901,34.9940014189927,24.751412390638166,5.493343838867012,-25.587528225876287,-39.18130147559566,2.039867171044779,-4.600534255422417,-4.600534255424874,39.978288834254556,42900.784946586056,24971.06901123529,24971.06901123529,67871.85395782135,77972.10869749617,77972.10869749617,24971.06901123529,102943.17770873145,102943.17770873145,102943.17770873145,128729.00868808197,124236.47772170752,4492.530966374458,0.0,91954.55234948533,56883.228731395444,38968.1373534332,25785.83097935052,64753.96833278373,19598.809467808118,1421.6924912103293,0.0,0.8890116781282049,2.9273903605159934,0.0014947054983599872,1.0,1.0,-3.915829903935162,360211.85480374005,1553597.3182540936,4.3130099621528695,1553597.3182540936,4.3130099621528695,0.7600611934322763,0.09217181834029929,4.028046144702076,101325.0,128463.68402495506,1.2678379869228231,1.0,0.0,4.0280461447021745,1.282171920301283,1.282489284149014,3.141580376955667,22828.57470995693,2327.866775092099,19404.28447991093,1978.6863485401163,0.85,0.8499998237492917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.349959470859,4632.441516551485,5.498600467721898,5.359890105467901,-1.9781146189885819,7.338004724456483,3.386047811367471,3.5,0.9674422318192775,0.6,0.00024750762458512933,0.95995071294838,0.0002578336796322987,198.13625220138664,0.0,0.0,0.0,0.011376087639404621,8.648267226937388e-05,0.00016102495231575545,0.0006486159383763143,0.0921718182361163,0.0921718182361163,0.0921718182361163,0.09217181845171124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487273.1595889443,595.7960527487261,0.0,0.0921718182361163,0.09217181834029929,0.09217181834029929,0.37500649999232083,0.37500649999232083,0.5,10.000089311452594,0.0,0.0,0.0,0.0,0.0,0.0,25785.83097935052,19598.809467808118,0.7600611934322763,1.0481497227940406,0.6625197814303867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457615264993176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16596.727393978166,1421.6924912103293,0.37500649999232083,6.17534620354742,3.386047811367471,,,,
1105.0,-29.044206568596262,5.366116299079572,34.99371870873996,24.750167328771226,5.492363094347341,-25.59050929701683,-39.18409725939853,2.038665848528809,-4.600920783053709,-4.600920783103929,39.97984621594442,42899.45349631865,25002.856765995133,25002.856765995133,67902.31026231378,77971.0385621612,77971.0385621612,25002.856765995133,102973.89532815633,102973.89532815633,102973.89532815633,128761.24188106923,124268.568123611,4492.673757458232,0.0,91954.37529080921,56882.79032926734,38968.42773504652,25787.3465529129,64755.774287959415,19600.26367633004,1421.765027669667,0.0,0.889004180054981,2.9273488112339465,0.0014947054983599872,1.0,1.0,-3.7980241484635826,360206.44608950586,1553664.438586282,4.313261063074424,1553664.438586282,4.313261063074424,0.7600729154553524,0.09217443572087378,4.028046144702076,101325.0,128463.75417683265,1.2678386792680252,1.0,0.0,4.028046144702919,1.2821775175594128,1.2824948827925802,3.141566662601715,22828.53075349026,2327.862292779926,19404.25181884477,1978.6830180382465,0.85,0.8500000297162378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.399381334875,4632.441516551485,5.503116646252033,5.366116299079572,-1.9757067187606467,7.341823017840218,3.388594955683756,3.5,0.968169987338216,0.6,0.00024750762458512933,0.9602681551165427,0.0002577484458547838,198.1388509162973,0.0,0.0,0.0,0.011376087639404621,8.645550492245663e-05,0.0001610521196626727,0.0006487253697033262,0.09217443582241126,0.09217443582241126,0.09217443582241126,0.09217443545996408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.68869650486,595.7936815740543,0.0,0.09217443582241126,0.09217443572087378,0.09217443572087378,0.3750065005529757,0.3750065005529757,0.5,10.000089302952572,0.0,0.0,0.0,0.0,0.0,0.0,25787.3465529129,19600.26367633004,0.7600729154553524,1.0485908169418559,0.6624807435017468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457806261788733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.69486293386,1421.765027669667,0.3750065005529757,6.17534620354742,3.388594955683756,,,,
1106.0,-29.047406832475545,5.372086507496517,34.99350780210429,24.74937366731467,5.4919958787337055,-25.593330917366362,-39.18672627825288,2.0379199641122088,-4.601294797961145,-4.601294797965512,39.98135237696914,42897.433622458586,25033.574989974215,25033.574989974215,67931.00861243281,77969.31199938396,77969.31199938396,25033.574989974215,103002.88698935817,103002.88698935817,103002.88698935817,128791.69957280094,124298.88768760051,4492.811885200424,0.0,91954.18188308376,56882.303508133045,38968.75374994524,25788.812583442766,64757.56633338801,19601.670477084503,1421.8352119098463,0.0,0.8889969273036754,2.9273086074342474,0.0014947054983599872,1.0,1.0,-3.6870030244070904,360201.212527544,1553729.3534859,4.313503951259156,1553729.3534859,4.313503951259156,0.7600842579960194,0.09217696759051694,4.028046144702076,101325.0,128463.77160344987,1.267838851255365,1.0,0.0,4.028046144702723,1.2821809928436105,1.282498358936982,3.1415581475503767,22828.4827382197,2327.85739658494,19404.206217830706,1978.6783680289097,0.85,0.8499998199768208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.392620460306,4632.441516551485,5.5074615286894835,5.372086507496517,-1.973384906699434,7.345471414195951,3.391073007599057,3.5,0.9688780021711592,0.6,0.00024750762458512933,0.9605855738306629,0.0002576632747024382,198.14144858066226,0.0,0.0,0.0,0.011376087639404621,8.642996526927664e-05,0.0001610776593158527,0.0006488282446048549,0.09217696759071621,0.09217696759071621,0.09217696759071621,0.09217696758818435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487287.97016011854,595.7913883822763,0.0,0.09217696759071621,0.09217696759051694,0.09217696759051694,0.37500650181800377,0.37500650181800377,0.5,10.000089303095725,0.0,0.0,0.0,0.0,0.0,0.0,25788.812583442766,19601.670477084503,0.7600842579960194,1.049004965114148,0.6624312192587961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457995887444262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16596.66268987305,1421.8352119098463,0.37500650181800377,6.17534620354742,3.391073007599057,,,,
1107.0,-29.050552154568983,5.377802177671143,34.99336915623535,24.748836911190324,5.49138169307188,-25.59660424212859,-39.18976119076831,2.037433779574338,-4.601968374053399,-4.601968374036404,39.98301523911898,42897.32466092311,25064.022769703657,25064.022769703657,67961.34743062676,77969.62553992143,77969.62553992143,25064.022769703657,103033.64830962509,103033.64830962509,103033.64830962509,128824.25287538068,124331.28300262055,4492.969872760137,0.0,91953.97717239961,56881.67628912088,38969.223203643036,25790.60456575559,64759.82776939863,19603.393136560186,1421.929855702797,0.0,0.8889876153882449,2.9272362041519284,0.0014947054983599872,1.0,1.0,-3.5702616344543117,360191.78737929795,1553801.0245176698,4.313815803027869,1553801.0245176698,4.313815803027869,0.7600982399066868,0.09217988814610485,4.028046144702076,101325.0,128463.76057958338,1.2678387424582618,1.0,0.0,4.028046144704405,1.2821832581235506,1.2825006247776252,3.1415525972449836,22828.431916884296,2327.8522142509723,19404.164688363697,1978.674133201827,0.85,0.8499998930724649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.331532962235,4632.441516551485,5.511808978083545,5.377802177671143,-1.9713777695615802,7.349179947232723,3.3934842143033013,3.5,0.9695669183723717,0.6,0.00024750762458512933,0.9608976534498463,0.00025757959101733606,198.14400171497437,0.0,0.0,0.0,0.011376087639404621,8.640049122537502e-05,0.0001611071333597543,0.0006489469674137615,0.09217990352444284,0.09217990352444284,0.09217990352444284,0.09217985771188529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487296.01591958146,595.7888544082953,0.0,0.09217990352444284,0.09217988814610485,0.09217988814610485,0.37500650368110455,0.37500650368110455,0.5,10.000087911518127,0.0,0.0,0.0,0.0,0.0,0.0,25790.60456575559,19603.393136560186,0.7600982399066868,1.049436815561467,0.6624064043788833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458185436442512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16596.63043770105,1421.929855702797,0.37500650368110455,6.17534620354742,3.3934842143033013,,,,
1108.0,-29.05373901578541,5.383275027135339,34.99329135408823,24.747313919384055,5.490458108056089,-25.599230332743776,-39.19224834591148,2.035949425067619,-4.602555024765309,-4.602555024757575,39.984493535951025,42894.76879416232,25093.25806429774,25093.25806429774,67988.02685846007,77967.19856987192,77967.19856987192,25093.25806429774,103060.45663416966,103060.45663416966,103060.45663416966,128852.6646600402,124359.55274122498,4493.11191881522,0.0,91953.82064705336,56881.390871558964,38969.366417216,25792.20802587054,64761.57444308654,19604.934467900206,1422.0144842081177,0.0,0.8889793974828323,2.9271731457069827,0.0014947054983599872,1.0,1.0,-3.468756829917595,360183.578709449,1553864.742695743,4.314091020649241,1553864.742695743,4.314091020649241,0.7601107453939473,0.09218250593937455,4.028046144702076,101325.0,128463.87427016596,1.2678398644970734,1.0,0.0,4.028046144702771,1.282190174227013,1.282507542592965,3.141535651784605,22828.39305800815,2327.84825174837,19404.137927939428,1978.6714043979778,0.85,0.8500001677136226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.216173159265,4632.441516551485,5.515952003413235,5.383275027135339,-1.969397628331849,7.352672655467188,3.3958285856518073,3.5,0.9702367387576593,0.6,0.00024750762458512933,0.9612139661693547,0.00025749482768285263,198.1465886347075,0.0,0.0,0.0,0.011376087639404621,8.637634374197037e-05,0.00016113128084315896,0.0006490442345911939,0.09218250593906585,0.09218250593906585,0.09218250593906585,0.09218250594047982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487303.1627179212,595.7866036089782,0.0,0.09218250593906585,0.09218250593937455,0.09218250593937455,0.3750065004425273,0.3750065004425273,0.5,10.000087911535427,0.0,0.0,0.0,0.0,0.0,0.0,25792.20802587054,19604.934467900206,0.7601107453939473,1.0498204752296285,0.6623490729345826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445837173612687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.599179520694,1422.0144842081177,0.3750065004425273,6.17534620354742,3.3958285856518073,,,,
1109.0,-29.056916935381366,5.388515958051025,34.993270802501286,24.746447859238856,5.48989220163781,-25.60215518238487,-39.19497557273132,2.035130449127519,-4.602960606670422,-4.602960606619887,39.98598974126892,42893.24760143335,25121.088290118336,25121.088290118336,68014.33589155169,77965.98336002383,77965.98336002383,25121.088290118336,103087.07165014217,103087.07165014217,103087.07165014217,128880.75944203664,124387.50945188594,4493.249990150696,0.0,91953.63006562158,56880.89430899956,38969.706396246685,25793.68779189447,64763.39418814116,19606.35530993089,1422.0865314981652,0.0,0.8889720213585854,2.9271295507777677,0.0014947054983599872,1.0,1.0,-3.367479485054332,360177.9037182551,1553929.2347855743,4.3143380500129656,1553929.2347855743,4.3143380500129656,0.7601222232399076,0.09218503856738751,4.028046144702076,101325.0,128463.8929773333,1.2678400491224604,1.0,0.0,4.0280461447016895,1.2821939901414179,1.282511359451887,3.1415263023170215,22828.34574439134,2327.8434271021542,19404.09390094428,1978.6669148939018,0.85,0.8500000007977644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.049085643812,4632.441516551485,5.519845604250297,5.388515958051025,-1.9673711083446643,7.35588706639569,3.398109232202958,3.5,0.970888352057988,0.6,0.00024750762458512933,0.961529503266552,0.00025741032775831123,198.14916836338722,0.0,0.0,0.0,0.011376087639404621,8.634987260183546e-05,0.00016115775198329387,0.0006491508615651602,0.09218503856635546,0.09218503856635546,0.09218503856635546,0.09218503857377407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.3961145629,595.7843255277776,0.0,0.09218503856635546,0.09218503856738751,0.09218503856738751,0.37500649868898744,0.37500649868898744,0.5,10.000087911570395,0.0,0.0,0.0,0.0,0.0,0.0,25793.68779189447,19606.35530993089,0.7601222232399076,1.0501972100777541,0.6623069735478371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458560501099966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16596.566984329173,1422.0865314981652,0.37500649868898744,6.17534620354742,3.398109232202958,,,,
