time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1110.0,-29.06008418605981,5.3935286022487725,34.99330451298865,24.74543808437886,5.489137461602598,-25.60511286236249,-39.19774153092874,2.034166132116138,-4.603560775316339,-4.6035607753620145,39.987514247739284,42891.930902258944,25148.482695853254,25148.482695853254,68040.4135981122,77964.95074652229,77964.95074652229,25148.482695853254,103113.43344237554,103113.43344237554,103113.43344237554,128908.76063979312,124415.3650361692,4493.395603623923,0.0,91953.44598782522,56880.42612012284,38970.02207522487,25795.327197417584,64765.34927264246,19607.931652901523,1422.1727601751313,0.0,0.8889635699527507,2.927065041173899,0.0014947054983599872,1.0,1.0,-3.267956786410764,360169.50615529175,1553994.9488412095,4.314621094466516,1553994.9488412095,4.314621094466516,0.7601350237908402,0.09218772028278586,4.028046144702076,101325.0,128463.93968957562,1.2678405101364483,1.0,0.0,4.028046144703158,1.2821984832832072,1.2825158537058212,3.141515293628979,22828.300045362645,2327.8387670981065,19404.052175672627,1978.6626601003022,0.85,0.8499998745905032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.8326291348085,4632.441516551485,5.5237002421132955,5.3935286022487725,-1.9655727042210334,7.359101306469806,3.4003290380744158,3.5,0.971522582306976,0.6,0.00024750762458512933,0.9618440922455491,0.00025732613692858565,198.1517394982325,0.0,0.0,0.0,0.011376087639404621,8.632303318367466e-05,0.00016118459140145467,0.0006492589719800088,0.09218772035924193,0.09218772035924193,0.09218772035924193,0.09218772006670801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487317.76638236304,595.7820043310873,0.0,0.09218772035924193,0.09218772028278586,0.09218772028278586,0.37500649812354847,0.37500649812354847,0.5,10.000087905684548,0.0,0.0,0.0,0.0,0.0,0.0,25795.327197417584,19607.931652901523,0.7601350237908402,1.050568156618483,0.6622666500522824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458748741349012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16596.534862039407,1422.1727601751313,0.37500649812354847,6.17534620354742,3.4003290380744158,,,,
1111.0,-29.06324949760349,5.398322317724104,34.99338682685738,24.744418425858044,5.488458116466704,-25.60798303784874,-39.200430585164554,2.033191654561405,-4.604071696057872,-4.60407169604878,39.98898403087202,42890.301733726505,25174.754142925045,25174.754142925045,68065.05587665155,77963.57289390298,77963.57289390298,25174.754142925045,103138.32703682802,103138.32703682802,103138.32703682802,128935.18710480552,124441.65287685995,4493.5342279455635,0.0,91953.26306796886,56879.99189908531,38970.3012987595,25796.860067977494,64767.161366737,19609.405063133625,1422.2512677874124,0.0,0.8889557603980726,2.9270101253367398,0.0014947054983599872,1.0,1.0,-3.173928273157628,360162.35747051495,1554058.306029515,4.314882646104236,1554058.306029515,4.314882646104236,0.7601469718198548,0.0921902695077656,4.028046144702076,101325.0,128463.98940832695,1.267841000822373,1.0,0.0,4.028046144700152,1.2822030237990547,1.2825203953455395,3.141504168947699,22828.254633803343,2327.8341364077787,19404.02066330023,1978.6594467325979,0.85,0.8500001850587116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4554.567411863078,4632.441516551485,5.527364481938173,5.398322317724104,-1.9637907494098683,7.362113067133972,3.4024887123374885,3.5,0.9721396320964253,0.6,0.00024750762458512933,0.9621585995754164,0.00025724202298285344,198.15430912557665,0.0,0.0,0.0,0.011376087639404621,8.629694739326365e-05,0.0001612106771918657,0.0006493640467475054,0.09219026951147763,0.09219026951147763,0.09219026951147763,0.09219026950135546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.87208369083,595.779766448696,0.0,0.09219026951147763,0.0921902695077656,0.0921902695077656,0.3750064984848509,0.3750064984848509,0.5,10.00008790518412,0.0,0.0,0.0,0.0,0.0,0.0,25796.860067977494,19609.405063133625,0.7601469718198548,1.0509192380879653,0.662222966525657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458936354514462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.50284755297,1422.2512677874124,0.3750064984848509,6.17534620354742,3.4024887123374885,,,,
1112.0,-29.066407582418442,5.402903518612205,34.9935145599804,24.74359389105814,5.487895314167232,-25.61092670202577,-39.203171886596806,2.032414426154148,-4.604622064416333,-4.604622064412991,39.990459165859754,42888.91923995331,25200.2558933175,25200.2558933175,68089.17513327081,77962.51317048323,77962.51317048323,25200.2558933175,103162.76906380073,103162.76906380073,103162.76906380073,128961.19390025383,124467.5195489317,4493.674351322135,0.0,91953.07151342875,56879.477552045246,38970.65995709278,25798.424836453094,64769.08479354587,19610.90971889447,1422.3326402300804,0.0,0.8889477339326218,2.9269509704198704,0.0014947054983599872,1.0,1.0,-3.08188837374837,360154.65696833935,1554121.895879771,4.3151514656560215,1554121.895879771,4.3151514656560215,0.7601591896875934,0.09219284839792853,4.028046144702076,101325.0,128464.0124025535,1.2678412277577449,1.0,0.0,4.028046144699555,1.2822066452681664,1.282524017711039,3.1414952960719,22828.207078603322,2327.8292871269314,19403.979607487418,1978.6552602048016,0.85,0.8500001572911347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.255432268969,4632.441516551485,5.530913766344313,5.402903518612205,-1.962117335210166,7.3650208538223705,3.4045906975096276,3.5,0.972740199288465,0.6,0.00024750762458512933,0.9624724994377427,0.0002571581263150047,198.1568729526183,0.0,0.0,0.0,0.011376087639404621,8.627036226624197e-05,0.00016123726231888737,0.0006494711328659115,0.09219284841560925,0.09219284841560925,0.09219284841560925,0.09219284836106942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487332.00368349894,595.7775204011663,0.0,0.09219284841560925,0.09219284839792853,0.09219284839792853,0.3750064996090834,0.3750064996090834,0.5,10.000087903614068,0.0,0.0,0.0,0.0,0.0,0.0,25798.424836453094,19610.90971889447,0.7601591896875934,1.051260417687047,0.6621819557380425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459123857679048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.470766338844,1422.3326402300804,0.3750064996090834,6.17534620354742,3.4045906975096276,,,,
1113.0,-29.069553345984925,5.407277764679969,34.993684144847094,24.742417979892366,5.487000123476405,-25.613835394159764,-39.20590051040051,2.031282170192622,-4.605243685934738,-4.605243685947597,39.9919222191885,42887.533909872574,25225.090471852505,25225.090471852505,68112.62438172508,77961.37672493771,77961.37672493771,25225.090471852505,103186.46719679021,103186.46719679021,103186.46719679021,128986.49724971617,124492.68191847537,4493.8153312407885,0.0,91952.8948982535,56879.0520772829,38970.93646774511,25800.030052925962,64770.96652067107,19612.45427743122,1422.4185493190275,0.0,0.8889393936237181,2.926884158177214,0.0014947054983599872,1.0,1.0,-2.9930603959405175,360145.9596798738,1554184.96685864,4.315430799890474,1554184.96685864,4.315430799890474,0.7601717609319989,0.09219544724650959,4.028046144702076,101325.0,128464.07414734099,1.2678418371314186,1.0,0.0,4.028046144699982,1.2822119210126013,1.282529294761329,3.141482370184959,22828.163232239876,2327.824816042163,19403.935937961178,1978.6508071524097,0.85,0.8499998769308469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.897985432915,4632.441516551485,5.534369253649847,5.407277764679969,-1.960573792248065,7.367851556928034,3.4066365636404115,3.5,0.973324732468689,0.6,0.00024750762458512933,0.9627852844758065,0.00025707458202364004,198.159426842862,0.0,0.0,0.0,0.011376087639404621,8.624390760392446e-05,0.00016126371698120485,0.0006495776934664689,0.09219544724890386,0.09219544724890386,0.09219544724890386,0.09219544724188918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.07688708405,595.7752927367044,0.0,0.09219544724890386,0.09219544724650959,0.09219544724650959,0.3750065013393664,0.3750065013393664,0.5,10.00008790338832,0.0,0.0,0.0,0.0,0.0,0.0,25800.030052925962,19612.45427743122,0.7601717609319989,1.051591909779323,0.6621413298840524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44593109376013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.438724389795,1422.4185493190275,0.3750065013393664,6.17534620354742,3.4066365636404115,,,,
1114.0,-29.072702216067952,5.411455424738456,34.99389059297126,24.74150190772491,5.486396822208827,-25.61671754541635,-39.20859127594156,2.030412152141054,-4.605694428120557,-4.605694428108356,39.99332505052345,42885.97841272834,25248.68079298724,25248.68079298724,68134.65920571558,77960.11035694767,77960.11035694767,25248.68079298724,103208.79114993491,103208.79114993491,103208.79114993491,129010.25791633382,124516.31122699112,4493.946689342707,0.0,91952.70841374373,56878.57647188847,38971.25771317252,25801.466766398906,64772.72447957142,19613.83537669728,1422.490963941056,0.0,0.8889321235549503,2.926835712898051,0.0014947054983599872,1.0,1.0,-2.9090703785955156,360139.6533171706,1554245.443535876,4.315674292514162,1554245.443535876,4.315674292514162,0.7601829599176222,0.09219786074763761,4.028046144702076,101325.0,128464.10805408182,1.2678421717649329,1.0,0.0,4.028046144701631,1.282215974889505,1.2825333496416502,3.1414724380182464,22828.11693572214,2327.820095111189,19403.90277563946,1978.6474255366982,0.85,0.8500001480750975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4559.496165985466,4632.441516551485,5.537603251286016,5.411455424738456,-1.958978710400221,7.370434135138677,3.408627633735207,3.5,0.9738936096386306,0.6,0.00024750762458512933,0.9630984882397263,0.00025699098026568787,198.16198332106183,0.0,0.0,0.0,0.011376087639404621,8.621782732899334e-05,0.000161289797256136,0.0006496827460173581,0.09219786074633458,0.09219786074633458,0.09219786074633458,0.09219786075186942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.85896123585,595.7731567538505,0.0,0.09219786074633458,0.09219786074763761,0.09219786074763761,0.375006503559865,0.375006503559865,0.5,10.000087903468517,0.0,0.0,0.0,0.0,0.0,0.0,25801.466766398906,19613.83537669728,0.7601829599176222,1.0519035559049932,0.6620993443969474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459497292445236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.406824006932,1422.490963941056,0.375006503559865,6.17534620354742,3.408627633735207,,,,
1115.0,-29.075837745338692,5.41543967879304,34.99413184389268,24.7404406889342,5.48561765602833,-25.619615869675577,-39.21130708241833,2.0293957803890614,-4.6063072304239085,-4.6063072303839165,39.994742165609594,42884.580970773306,25271.88951345109,25271.88951345109,68156.4704842244,77958.9683464212,77958.9683464212,25271.88951345109,103230.85785987228,103230.85785987228,103230.85785987228,129033.88671332253,124539.80317836329,4494.083534959244,0.0,91952.5268016382,56878.13942608674,38971.54152839052,25803.02885345025,64774.570381840764,19615.338941251885,1422.5749200730659,0.0,0.8889239908563171,2.9267698505898294,0.0014947054983599872,1.0,1.0,-2.8266947542031176,360131.07969996386,1554306.537798136,4.31594668000628,1554306.537798136,4.31594668000628,0.7601952101304967,0.09220038394164076,4.028046144702076,101325.0,128464.15793986143,1.2678426640992986,1.0,0.0,4.0280461447063844,1.2822207107386163,1.2825380866629814,3.141460835070853,22828.071848824173,2327.815497527104,19403.863946121448,1978.6434660277923,0.85,0.8500001259248228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4561.0522381452865,4632.441516551485,5.540802471433147,5.41543967879304,-1.9575751306601576,7.373014809453197,3.4105666907939844,3.5,0.9744476259411384,0.6,0.00024750762458512933,0.963410474294734,0.0002569077575851743,198.16452903378004,0.0,0.0,0.0,0.011376087639404621,8.619151173586161e-05,0.00016131611284926772,0.0006497887464408178,0.09220038394192367,0.09220038394192367,0.09220038394192367,0.09220038393938358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.71010946675,595.7709990085489,0.0,0.09220038394192367,0.09220038394164076,0.09220038394164076,0.3750065061737605,0.3750065061737605,0.5,10.000087903484072,0.0,0.0,0.0,0.0,0.0,0.0,25803.02885345025,19615.338941251885,0.7601952101304967,1.0522103054091692,0.662058902405253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445968383612977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16596.374756531404,1422.5749200730659,0.3750065061737605,6.17534620354742,3.4105666907939844,,,,
1116.0,-29.078959350339687,5.419238751159915,34.99440405814648,24.73948214845734,5.484950816043146,-25.622491352859434,-39.21399313313884,2.0284828645097193,-4.606832589537419,-4.606832589522093,39.99611810883424,42883.115989990496,25294.11131620599,25294.11131620599,68177.22730619648,77957.78726225144,77957.78726225144,25294.11131620599,103251.89857845743,103251.89857845743,103251.89857845743,129056.3950278399,124562.18044822772,4494.214579612176,0.0,91952.34203007001,56877.67094383875,38971.856762479176,25804.496449382463,64776.35321186164,19616.75101160972,1422.651668460519,0.0,0.8889164427178123,2.9267133873673767,0.0014947054983599872,1.0,1.0,-2.7480739545250117,360123.72961365205,1554365.8588059011,4.316199491973095,1554365.8588059011,4.316199491973095,0.7602066969254567,0.09220279633061836,4.028046144702076,101325.0,128464.19785962036,1.2678430580766875,1.0,0.0,4.028046144702551,1.2822249645583024,1.282542341535575,3.141450413180535,22828.025977560155,2327.810819959941,19403.81998207271,1978.6389829424636,0.85,0.8499999080580413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4562.566737408865,4632.441516551485,5.543833717284059,5.419238751159915,-1.9561770825680984,7.375415833728013,3.4124543664750147,3.5,0.9749869618500042,0.6,0.00024750762458512933,0.9637211832054231,0.00025682492913759223,198.16706350646146,0.0,0.0,0.0,0.011376087639404621,8.616549177186203e-05,0.0001613421328132673,0.0006498935560564917,0.09220279629176388,0.09220279629176388,0.09220279629176388,0.09220279642535639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.3622107492,595.7689039449683,0.0,0.09220279629176388,0.09220279633061836,0.09220279633061836,0.3750065091021152,0.3750065091021152,0.5,10.000087906802834,0.0,0.0,0.0,0.0,0.0,0.0,25804.496449382463,19616.75101160972,0.7602066969254567,1.05250178384096,0.6620180646745312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459869594267767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16596.34285135448,1422.651668460519,0.3750065091021152,6.17534620354742,3.4124543664750147,,,,
1117.0,-29.08208222877718,5.422857437649917,34.99470486048903,24.738346854597353,5.48408631840142,-25.62538694456952,-39.21670859036965,2.027391082800208,-4.607424058965364,-4.6074240589755036,39.99748744878853,42881.76799567381,25315.75762192633,25315.75762192633,68197.52561760013,77956.69086129009,77956.69086129009,25315.75762192633,103272.44848321642,103272.44848321642,103272.44848321642,129078.45366382993,124584.10685348186,4494.346810348069,0.0,91952.16585732414,56877.24318850571,38972.136298687146,25806.005180613516,64778.14147930066,19618.203603849568,1422.7327617091212,0.0,0.8889085868739002,2.9266498199366695,0.0014947054983599872,1.0,1.0,-2.6716391834289084,360115.45474555314,1554424.8968268721,4.316462613150503,1554424.8968268721,4.316462613150503,0.760218540860696,0.09220523429171885,4.028046144702076,101325.0,128464.25281192447,1.2678436004137623,1.0,0.0,4.028046144701064,1.2822300518576562,1.2825474300941397,3.141437949349545,22827.982241033922,2327.8063600754513,19403.78505695417,1978.635421571502,0.85,0.8500000066617949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4564.041422755285,4632.441516551485,5.546785245135519,5.422857437649917,-1.954895412260822,7.377752849910738,3.4142928194370104,3.5,0.9755122341248601,0.6,0.00024750762458512933,0.9640321270575346,0.0002567420915116014,198.16959907793395,0.0,0.0,0.0,0.011376087639404621,8.613919432459501e-05,0.00016136843026053432,0.000649999483387571,0.09220523417799222,0.09220523417799222,0.09220523417799222,0.09220523451127838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.9823713084,595.7668189339677,0.0,0.09220523417799222,0.09220523429171885,0.09220523429171885,0.37500651229528165,0.37500651229528165,0.5,10.000087917104926,0.0,0.0,0.0,0.0,0.0,0.0,25806.005180613516,19618.203603849568,0.760218540860696,1.0527860796900463,0.6619789795818136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460054532231397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16596.311120609444,1422.7327617091212,0.37500651229528165,6.17534620354742,3.4142928194370104,,,,
1118.0,-29.085175257252057,5.426303629326118,34.99503012702791,24.73748589344325,5.483587463611736,-25.628164494608786,-39.21930104317141,2.0265766931948437,-4.607924188993479,-4.607924188992825,39.99879497401576,42880.02917103238,25336.456998773014,25336.456998773014,68216.4861698054,77955.22476353822,77955.22476353822,25336.456998773014,103291.68176231123,103291.68176231123,103291.68176231123,129099.08185444685,124604.61049413259,4494.471360314262,0.0,91951.97729760276,56876.78167362296,38972.43958219978,25807.400092135616,64779.839674335395,19619.54609014219,1422.8057565408747,0.0,0.8889014089707608,2.9265960699436824,0.0014947054983599872,1.0,1.0,-2.6000532858606107,360108.45786460175,1554481.2713355098,4.316703030396425,1554481.2713355098,4.316703030396425,0.7602294698457799,0.09220752716248935,4.028046144702076,101325.0,128464.28193052129,1.2678438877919693,1.0,0.0,4.028046144699081,1.2822338466385872,1.282551225814357,3.1414286522397723,22827.935429325564,2327.8015866096544,19403.740913374982,1978.6309201791626,0.85,0.8499998159469234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.477232562274,4632.441516551485,5.549574712160699,5.426303629326118,-1.953611784937026,7.379915414263144,3.416083187780094,3.5,0.9760237679371697,0.6,0.00024750762458512933,0.9643402054649501,0.0002566600699447092,198.17211047716341,0.0,0.0,0.0,0.011376087639404621,8.611409501724438e-05,0.00016139352956788495,0.0006501005845557795,0.09220752717711084,0.09220752717711084,0.09220752717711084,0.09220752712032595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.30375354056,595.7648280153719,0.0,0.09220752717711084,0.09220752716248935,0.09220752716248935,0.37500651572832894,0.37500651572832894,0.5,10.000087915939272,0.0,0.0,0.0,0.0,0.0,0.0,25807.400092135616,19619.54609014219,0.7602294698457799,1.0530511732160328,0.6619347838247379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460239550372724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16596.27926029974,1422.8057565408747,0.37500651572832894,6.17534620354742,3.416083187780094,,,,
1119.0,-29.08828095014296,5.4295791562071605,34.995379864896,24.73633655989545,5.482631804656447,-25.631119235364103,-39.22207042397929,2.025470088678948,-4.608614563653305,-4.608614563661029,40.00015163905697,42878.97511340804,25356.93677421598,25356.93677421598,68235.91188762402,77954.44056959957,77954.44056959957,25356.93677421598,103311.37734381555,103311.37734381555,103311.37734381555,129120.3452808179,124625.74016964718,4494.605111170723,0.0,91951.80425236962,56876.33879132521,38972.739401160456,25808.967937002355,64781.707338162814,19621.057143651356,1422.89326623009,0.0,0.8888931025322253,2.92652187525335,0.0014947054983599872,1.0,1.0,-2.5273670772718333,360098.7996129136,1554539.7661619235,4.3169812502373475,1554539.7661619235,4.3169812502373475,0.760241834991031,0.09220999891084068,4.028046144702076,101325.0,128464.34746128312,1.2678445345303047,1.0,0.0,4.028046144699337,1.282239003078457,1.2825563835305513,3.1414160191909324,22827.892469233517,2327.797205899417,19403.711900675793,1978.627961707188,0.85,0.850000144640041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4566.8758587401935,4632.441516551485,5.552359546994754,5.4295791562071605,-1.9525319892438944,7.382111145451055,3.4178275513318312,3.5,0.9765221575233803,0.6,0.00024750762458512933,0.9646496521858589,0.00025657773682319444,198.17463222337204,0.0,0.0,0.0,0.011376087639404621,8.608729021609534e-05,0.000161420334369034,0.0006502085555317073,0.09220999891918771,0.09220999891918771,0.09220999891918771,0.0922099988937188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.86272246344,595.7627622617621,0.0,0.09220999891918771,0.09220999891084068,0.09220999891084068,0.3750065193073988,0.3750065193073988,0.5,10.000087915103675,0.0,0.0,0.0,0.0,0.0,0.0,25808.967937002355,19621.057143651356,0.760241834991031,1.0533206778794844,0.661899429256754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460422804689401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.247893888332,1422.89326623009,0.3750065193073988,6.17534620354742,3.4178275513318312,,,,
1120.0,-29.091382389123616,5.43269442099315,34.995749022035795,24.73551199017095,5.482134037520544,-25.633940561748496,-39.22470324961466,2.0246922392681443,-4.609077130366927,-4.60907713039609,40.0014114711228,42877.37012300068,25376.168226173155,25376.168226173155,68253.53834917383,77953.11743056138,77953.11743056138,25376.168226173155,103329.28565673454,103329.28565673454,103329.28565673454,129139.58395056242,124644.85932229436,4494.724628268063,0.0,91951.61511103995,56875.867921391284,38973.05243294296,25810.298293827873,64783.350726770834,19622.337612836673,1422.9622913840242,0.0,0.8888862825929693,2.926472163955663,0.0014947054983599872,1.0,1.0,-2.4608918822953,360092.3284784519,1554594.0873670913,4.3172096832385565,1554594.0873670913,4.3172096832385565,0.7602522601425744,0.09221219798459121,4.028046144702076,101325.0,128464.37145767934,1.2678447713563221,1.0,0.0,4.028046144701811,1.2822426276445278,1.2825600089937765,3.1414071392257275,22827.84551313548,2327.7924177099703,19403.666975683078,1978.623380632844,0.85,0.8499999250703674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4568.23753615331,4632.441516551485,5.554914346144352,5.43269442099315,-1.951345748123149,7.384040169116299,3.419526174656489,3.5,0.9770074784732826,0.6,0.00024750762458512933,0.9649587819766787,0.0002564955407505801,198.17715057955786,0.0,0.0,0.0,0.011376087639404621,8.606181428129348e-05,0.00016144581030383585,0.0006503111737726687,0.09221219790302096,0.09221219790302096,0.09221219790302096,0.09221219814684267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.95351768576,595.7608439537862,0.0,0.09221219790302096,0.09221219798459121,0.09221219798459121,0.375006523004599,0.375006523004599,0.5,10.000087922075748,0.0,0.0,0.0,0.0,0.0,0.0,25810.298293827873,19622.337612836673,0.7602522601425744,1.0535660410193786,0.6618578638181213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460606814014907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16596.21617066551,1422.9622913840242,0.375006523004599,6.17534620354742,3.419526174656489,,,,
1121.0,-29.094478902030183,5.43564962283321,34.99613748309345,24.734382319171004,5.4812667891980285,-25.636818293519305,-39.22740100007502,2.023606178846543,-4.609789791007074,-4.609789791044941,40.00270681533532,42876.05495828773,25395.375779183367,25395.375779183367,68271.43073747109,77952.05496545823,77952.05496545823,25395.375779183367,103347.43074464159,103347.43074464159,103347.43074464159,129159.26324821968,124664.40950586727,4494.853742352411,0.0,91951.43857282712,56875.43855820442,38973.333349580775,25811.832503578094,64785.16585315887,19623.817243878977,1423.049521595815,0.0,0.8888780830532816,2.9263955767728245,0.0014947054983599872,1.0,1.0,-2.3943687482613996,360082.3588024929,1554649.941272563,4.317484328981795,1554649.941272563,4.317484328981795,0.7602643958408872,0.09221458686458808,4.028046144702076,101325.0,128464.43075271876,1.2678453565528622,1.0,0.0,4.028046144701587,1.2822476884241139,1.2825650710260095,3.1413947407092278,22827.80168587867,2327.787948573536,19403.635286562487,1978.6201492418397,0.85,0.8500001688101935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.564573816153,4632.441516551485,5.557504521262313,5.43564962283321,-1.9504032910456006,7.38605291387881,3.421181911460608,3.5,0.9774805461316023,0.6,0.00024750762458512933,0.9652675274059025,0.0002564134994267247,198.1796649996447,0.0,0.0,0.0,0.011376087639404621,8.603571734419878e-05,0.00016147190724093055,0.0006504162934395215,0.09221458685714959,0.09221458685714959,0.09221458685714959,0.09221458689696332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.2160504663,595.7588715498397,0.0,0.09221458685714959,0.09221458686458808,0.09221458686458808,0.3750065268276006,0.3750065268276006,0.5,10.000087921934286,0.0,0.0,0.0,0.0,0.0,0.0,25811.832503578094,19623.817243878977,0.7602643958408872,1.0538127029297748,0.6618190197347026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44607905759738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16596.18442913959,1423.049521595815,0.3750065268276006,6.17534620354742,3.421181911460608,,,,
1122.0,-29.097570757515953,5.438454066771827,34.99654169005747,24.733461217861645,5.480625597967376,-25.63967592871783,-39.23006937894968,2.0227308411782827,-4.6103116310731025,-4.610311631085873,40.00393810172051,42874.63640663322,25413.466728631814,25413.466728631814,68288.10313526503,77950.92165513163,77950.92165513163,25413.466728631814,103364.38838376345,103364.38838376345,103364.38838376345,129177.5699242904,124682.59752389792,4494.972400392471,0.0,91951.25327509358,56874.9683181453,38973.64995216476,25813.181540526948,64786.83149269171,19625.116850100545,1423.1217798382916,0.0,0.8888710677543921,2.926339497423419,0.0014947054983599872,1.0,1.0,-2.331851971870833,360075.0587241659,1554703.0344775557,4.317719311041007,1554703.0344775557,4.317719311041007,0.7602750098545163,0.09221677390513947,4.028046144702076,101325.0,128464.46387999426,1.2678456834936518,1.0,0.0,4.0280461447021985,1.2822517673155736,1.2825691509270785,3.141384747813522,22827.755683989195,2327.783257686284,19403.589497734923,1978.6154800808558,0.85,0.8499998758679596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.856825989865,4632.441516551485,5.55989121867283,5.438454066771827,-1.9493780588598306,7.3878321256316575,3.4227945547173477,3.5,0.9779413013478137,0.6,0.00024750762458512933,0.9655759148049026,0.0002563316056150168,198.1821757014898,0.0,0.0,0.0,0.011376087639404621,8.600991173092335e-05,0.00016149771285420598,0.0006505202396405872,0.09221677371094236,0.09221677371094236,0.09221677371094236,0.09221677424783219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.16881327494,595.7569967036396,0.0,0.09221677371094236,0.09221677390513947,0.09221677390513947,0.3750065307227878,0.3750065307227878,0.5,10.000087939857938,0.0,0.0,0.0,0.0,0.0,0.0,25813.181540526948,19625.116850100545,0.7602750098545163,1.0540429522775516,0.6617801089943671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460974050719448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.152682918062,1423.1217798382916,0.3750065307227878,6.17534620354742,3.4227945547173477,,,,
1123.0,-29.100655089499213,5.441110224438178,34.9969608933937,24.732141696754866,5.479533365226906,-25.642574517260055,-39.23279660576952,2.021453011064192,-4.61095872348244,-4.61095872349829,40.005179253864924,42873.49309686405,25431.26108325397,25431.26108325397,68304.75418011802,77950.00147071797,77950.00147071797,25431.26108325397,103381.26255397193,103381.26255397193,103381.26255397193,129195.88898549796,124700.7937695018,4495.0952159961535,0.0,91951.08453771957,56874.57704681394,38973.897212117365,25814.62643152603,64788.52364364339,19626.510371553024,1423.2029378775028,0.0,0.8888633896168752,2.9262699590560963,0.0014947054983599872,1.0,1.0,-2.270105921713082,360066.00663820613,1554756.5544819452,4.317976498248452,1554756.5544819452,4.317976498248452,0.7602864377531418,0.09221904399007291,4.028046144702076,101325.0,128464.54511141442,1.2678464851854372,1.0,0.0,4.0280461447043345,1.2822577217847022,1.2825751068700602,3.1413701600452564,22827.71379336333,2327.7789860312473,19403.557350981395,1978.612202024279,0.85,0.8500000274500797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4572.116347365445,4632.441516551485,5.562251515735822,5.441110224438178,-1.9485007670157737,7.389610991453952,3.424366644676886,3.5,0.9783904699076817,0.6,0.00024750762458512933,0.96588365771664,0.0002562499350804218,198.1846803573546,0.0,0.0,0.0,0.011376087639404621,8.598354439758214e-05,0.0001615240801875472,0.0006506264484759984,0.09221904346204787,0.09221904346204787,0.09221904346204787,0.0922190451354109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.16915469157,595.7551068676536,0.0,0.09221904346204787,0.09221904399007291,0.09221904399007291,0.37500653474815454,0.37500653474815454,0.5,10.000087985346065,0.0,0.0,0.0,0.0,0.0,0.0,25814.62643152603,19626.510371553024,0.7602864377531418,1.0542724287995042,0.6617451777830486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461157254148675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.120926783093,1423.2029378775028,0.37500653474815454,6.17534620354742,3.424366644676886,,,,
1124.0,-29.103723849304167,5.443623069074547,34.99739190995701,24.730980803165608,5.478682173269467,-25.645491084382773,-39.23553403057156,2.0203353468013967,-4.611605251436458,-4.611605251431616,40.006355761567896,42872.45512018295,25448.455757104737,25448.455757104737,68320.9108772877,77948.74753603464,77948.74753603464,25448.455757104737,103397.20329313938,103397.20329313938,103397.20329313938,129212.98580812171,124717.79942739046,4495.1863807312475,0.0,91950.9094966708,56874.15526818721,38974.17136498177,25815.782514982326,64789.953879964094,19627.62889092069,1423.2658115379343,0.0,0.8888559450957456,2.9262004826501573,0.0014947054983599872,1.0,1.0,-2.2106657933938436,360056.962626617,1554807.2882240815,4.318225863157196,1554807.2882240815,4.318225863157196,0.7602957175336325,0.0922209644597273,4.028046144702076,101325.0,128464.61030811974,1.267847128626891,1.0,0.0,4.028046144704192,1.2822629299537787,1.2825803163282654,3.1413574007378298,22827.670337791456,2327.774554796129,19403.516988101193,1978.6080861559446,0.85,0.8499998773847045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.343551945359,4632.441516551485,5.564518708916971,5.443623069074547,-1.94767741047781,7.391300479552356,3.4258986756841883,3.5,0.9788281930526253,0.6,0.00024750762458512933,0.9661899519262497,0.0002561687006697642,198.18717243054098,0.0,0.0,0.0,0.011376087639404621,8.59570859811829e-05,0.00016155053860394643,0.0006507330241981703,0.09222120915378272,0.09222120915378272,0.09222120915378272,0.09222015717937532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.0085419309,595.7532661849234,0.0,0.09222120915378272,0.0922209644597273,0.0922209644597273,0.3750065389883562,0.3750065389883562,0.5,10.000056585406991,0.0,0.0,0.0,0.0,0.0,0.0,25815.782514982326,19627.62889092069,0.7602957175336325,1.054498526173755,0.661714549135387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461340016408704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.089218307112,1423.2658115379343,0.3750065389883562,6.17534620354742,3.4258986756841883,,,,
1125.0,-29.106744958704475,5.446003765842323,34.99783238464904,24.73034590892496,5.478337836697505,-25.648155686386367,-39.238011825922854,2.019748747486471,-4.611940585920081,-4.611940585885749,40.00749358226885,42870.53000945155,25464.299571196625,25464.299571196625,68334.82958064818,77947.571107479,77947.571107479,25464.299571196625,103411.87067867562,103411.87067867562,103411.87067867562,129229.02269469167,124733.72034427947,4495.302350412195,0.0,91950.71394202235,56873.673585359174,38974.48928518131,25817.15201601605,64791.641301197364,19628.944321471314,1423.3381376759187,0.0,0.8888501972405243,2.926164447854096,0.0014947054983599872,1.0,1.0,-2.1575749133825184,360052.27184169163,1554856.3548833025,4.318418397779043,1554856.3548833025,4.318418397779043,0.760306338564928,0.09222311724108993,4.028046144702076,101325.0,128464.61325895264,1.2678471577493475,1.0,0.0,4.028046144702723,1.2822656634466854,1.2825830504977676,3.1413507040926514,22827.621789527253,2327.769604250917,19403.482029782335,1978.6045213994928,0.85,0.8500001537034476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.539460612333,4632.441516551485,5.566527470240263,5.446003765842323,-1.9466762213204438,7.392679987162767,3.42739190085689,3.5,0.9792548288162543,0.6,0.00024750762458512933,0.9664915925035382,0.0002560887508022717,198.1896258690904,0.0,0.0,0.0,0.011376087639404621,8.593314348610697e-05,0.00016157448109902238,0.0006508294656731555,0.09222311981268277,0.09222311981268277,0.09222311981268277,0.09222311145596274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.51061852113,595.7515332561751,0.0,0.09222311981268277,0.09222311724108993,0.09222311724108993,0.3750064173196698,0.3750064173196698,0.5,10.000056364536512,0.0,0.0,0.0,0.0,0.0,0.0,25817.15201601605,19628.944321471314,0.760306338564928,1.0546858855292702,0.6616676032354083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461521860523137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16596.0577189827,1423.3381376759187,0.3750064173196698,6.17534620354742,3.42739190085689,,,,
1126.0,-29.109801647054372,5.448246418652279,34.99828281584507,24.72914607441055,5.477509048757216,-25.650882472577248,-39.24057424357159,2.0185898778249634,-4.612788599519547,-4.61278859948824,40.008661760213705,42868.81279377621,25480.881662870284,25480.881662870284,68349.6944566465,77946.0687157541,77946.0687157541,25480.881662870284,103426.95037862437,103426.95037862437,103426.95037862437,129245.6256435481,124750.20253616158,4495.423107386529,0.0,91950.54798586978,56873.292078244485,38974.72878625033,25818.675264923728,64793.40405117406,19630.41674347119,1423.4306615100843,0.0,0.8888417727103484,2.9260733225024045,0.0014947054983599872,1.0,1.0,-2.103396359931196,360040.4097222864,1554906.7318666216,4.318700595485889,1554906.7318666216,4.318700595485889,0.7603185113893247,0.09222536010247398,4.028046144702076,101325.0,128464.68224163228,1.267847838555463,1.0,0.0,4.028046144703805,1.2822710636952237,1.2825884520829782,3.141337474382469,22827.58058936553,2327.7654030036283,19403.442644175557,1978.6005051853138,0.85,0.8499999624671069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4575.706595327307,4632.441516551485,5.568731546050452,5.448246418652279,-1.9461030506874337,7.394349469339713,3.42884944949696,3.5,0.9796712712848458,0.6,0.00024750762458512933,0.9667968888490254,0.0002560078827723452,198.19210826307534,0.0,0.0,0.0,0.011376087639404621,8.590838978400346e-05,0.00016159923480112587,0.0006509291747274806,0.09222536009233608,0.09222536009233608,0.09222536009233608,0.09222536012223292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.1584061914,595.7497544401953,0.0,0.09222536009233608,0.09222536010247398,0.09222536010247398,0.37500631963804393,0.37500631963804393,0.5,10.000056365454656,0.0,0.0,0.0,0.0,0.0,0.0,25818.675264923728,19630.41674347119,0.7603185113893247,1.0548866116474396,0.6616230991648204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461700885506346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16596.02707196274,1423.4306615100843,0.37500631963804393,6.17534620354742,3.42884944949696,,,,
1127.0,-29.112856968240003,5.450361159565999,34.998741431604,24.72830522982406,5.4768475924608495,-25.653804456401787,-39.24329738421363,2.0177951443949262,-4.6133656061374495,-4.613365606117315,40.00979880070162,42867.769507268706,25496.231091447993,25496.231091447993,68364.0005987167,77945.3423995435,77945.3423995435,25496.231091447993,103441.57349099149,103441.57349099149,103441.57349099149,129261.55614619674,124766.0219365882,4495.534209608556,0.0,91950.36128240047,56872.78864832716,38975.0807045259,25819.98265520526,64795.06335973115,19631.678262733385,1423.5036231144186,0.0,0.8888348166150581,2.926011320142631,0.0014947054983599872,1.0,1.0,-2.0501237604233893,360032.33865742834,1554955.7672491558,4.318933607596566,1554955.7672491558,4.318933607596566,0.7603288710488609,0.0922274109946077,4.028046144702076,101325.0,128464.70657208502,1.267848078678362,1.0,0.0,4.028046144702047,1.2822747671216375,1.282592156426066,3.1413284016685115,22827.534238489054,2327.7606765296055,19403.40570343619,1978.5967382782287,0.85,0.8500000701223566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.843370562705,4632.441516551485,5.570702125275774,5.450361159565999,-1.9453800443911922,7.395741203957191,3.4302693227043677,3.5,0.980076949344105,0.6,0.00024750762458512933,0.9671021526306657,0.0002559270744169794,198.19458960890523,0.0,0.0,0.0,0.011376087639404621,8.588209067429567e-05,0.00016162553391083366,0.0006510351087549482,0.0922274108337555,0.0922274108337555,0.0922274108337555,0.0922274112713647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.6555953339,595.7480230519661,0.0,0.0922274108337555,0.0922274109946077,0.0922274109946077,0.37500624203322963,0.37500624203322963,0.5,10.000056380911445,0.0,0.0,0.0,0.0,0.0,0.0,25819.98265520526,19631.678262733385,0.7603288710488609,1.055080388133451,0.6615900546199662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461882023339028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.995611474173,1423.5036231144186,0.37500624203322963,6.17534620354742,3.4302693227043677,,,,
1128.0,-29.115907034484366,5.452350166305905,34.999206917180445,24.727410391811304,5.4762000916819344,-25.656652946511358,-39.24595689224077,2.01694603243513,-4.614046442885126,-4.614046442895673,40.01091427061526,42866.48284814801,25511.31919177843,25511.31919177843,68377.80203992644,77944.34112759208,77944.34112759208,25511.31919177843,103455.66031937051,103455.66031937051,103455.66031937051,129277.00662948351,124781.3602429603,4495.646386523206,0.0,91950.17629422554,56872.31813108814,38975.39795904156,25821.346310113,64796.74426915456,19632.995569546227,1423.5831309942218,0.0,0.8888274172443092,2.925938162030273,0.0014947054983599872,1.0,1.0,-1.9993008063116235,360022.81541790825,1555003.8735285595,4.319181471106319,1555003.8735285595,4.319181471106319,0.7603397334033242,0.09222948831739107,4.028046144702076,101325.0,128464.74253884134,1.2678484336426483,1.0,0.0,4.0280461447026985,1.282278723973491,1.2825961142573215,3.141318708166719,22827.48831345039,2327.7559934789547,19403.369500830267,1978.5930466398077,0.85,0.8500001942569141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4577.952063751803,4632.441516551485,5.572648825612856,5.452350166305905,-1.9447809662624818,7.397131132568386,3.431654346911093,3.5,0.9804726705460266,0.6,0.00024750762458512933,0.9674069951121684,0.0002558464284790823,198.19706674896477,0.0,0.0,0.0,0.011376087639404621,8.585641328781155e-05,0.00016165121129731776,0.0006511385384525815,0.09222948820604197,0.09222948820604197,0.09222948820604197,0.09222948865018887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.048544318,595.7463244897872,0.0,0.09222948820604197,0.09222948831739107,0.09222948831739107,0.3750061805481664,0.3750061805481664,0.5,10.000056388902797,0.0,0.0,0.0,0.0,0.0,0.0,25821.346310113,19632.995569546227,0.7603397334033242,1.0552660139203411,0.6615530352896744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462063084688872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16595.964076484852,1423.5831309942218,0.3750061805481664,6.17534620354742,3.431654346911093,,,,
1129.0,-29.118945254964657,5.45421732252712,34.99967776376342,24.726112628728174,5.475184056892552,-25.659450984547888,-39.2485901718959,2.0156897893905352,-4.614745484484672,-4.6147454844741995,40.011999941498054,42865.13489931283,25525.94125353678,25525.94125353678,68391.07615284961,77943.20042981807,77943.20042981807,25525.94125353678,103469.14168335486,103469.14168335486,103469.14168335486,129291.84108471859,124796.08443177829,4495.756652940304,0.0,91950.00815214432,56871.94263344036,38975.628354115506,25822.699401363727,64798.32775547923,19634.30327687278,1423.6630532056613,0.0,0.8888200329097129,2.9258630492507485,0.0014947054983599872,1.0,1.0,-1.9509074724298898,360013.03774266917,1555050.6957596953,4.319428833772452,1555050.6957596953,4.319428833772452,0.7603505339118756,0.09223153247566564,4.028046144702076,101325.0,128464.820485372,1.267849202915095,1.0,0.0,4.0280461447037705,1.2822845780962544,1.2826019698291005,3.141304366837446,22827.44657061151,2327.7517368939966,19403.33362930587,1978.5893887623065,0.85,0.8500001771676947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4579.033043648489,4632.441516551485,5.574526545280874,5.45421732252712,-1.9442416874045336,7.3984590099316545,3.433004965876908,3.5,0.9808585616791167,0.6,0.00024750762458512933,0.9677107567324337,0.0002557661190218264,198.19953432993705,0.0,0.0,0.0,0.011376087639404621,8.58309961257037e-05,0.00016167662845942564,0.0006512409199544194,0.0922315324607978,0.0922315324607978,0.0922315324607978,0.09223153251001681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.2974670056,595.744671285064,0.0,0.0922315324607978,0.09223153247566564,0.09223153247566564,0.3750061319291184,0.3750061319291184,0.5,10.00005639006279,0.0,0.0,0.0,0.0,0.0,0.0,25822.699401363727,19634.30327687278,0.7603505339118756,1.0554450789367258,0.6615160666038674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462243839147817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16595.932544925483,1423.6630532056613,0.3750061319291184,6.17534620354742,3.433004965876908,,,,
1130.0,-29.121981770731388,5.455970926283142,35.00015218382731,24.72539342651146,5.474655862717254,-25.66234374125675,-39.25127884196115,2.015017841967648,-4.615243396378162,-4.615243396384508,40.013044753106364,42864.024145256546,25539.567549449457,25539.567549449457,68403.591694706,77942.42703129165,77942.42703129165,25539.567549449457,103481.9945807411,103481.9945807411,103481.9945807411,129305.87399085525,124810.01571496745,4495.8582758877965,0.0,91949.81678207163,56871.41393136236,38976.00316745475,25823.879410114158,64799.882577568904,19635.4419803703,1423.7280082711732,0.0,0.8888138020136012,2.9258095490054377,0.0014947054983599872,1.0,1.0,-1.9043049819470639,360006.0734475623,1555095.7568407103,4.319637560412497,1555095.7568407103,4.319637560412497,0.7603598850713305,0.09223340748898247,4.028046144702076,101325.0,128464.82633136182,1.2678492606105287,1.0,0.0,4.028046144703987,1.2822877094093277,1.282605101917238,3.1412966958542814,22827.399061207245,2327.7468922830167,19403.285604446162,1978.5844915894993,0.85,0.8499998424007927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.087093125775,4632.441516551485,5.576218755268134,5.455970926283142,-1.9435984724057627,7.3995693986889055,3.4343221416141514,3.5,0.9812348976040433,0.6,0.00024750762458512933,0.968014450743117,0.0002556858778245767,198.20200058776808,0.0,0.0,0.0,0.011376087639404621,8.580505149527293e-05,0.0001617025730898564,0.0006513454261230017,0.09223340747378263,0.09223340747378263,0.09223340747378263,0.0922334074566326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.34884990496,595.743080293298,0.0,0.09223340747378263,0.09223340748898247,0.09223340748898247,0.3750060935755682,0.3750060935755682,0.5,10.000056392510851,0.0,0.0,0.0,0.0,0.0,0.0,25823.879410114158,19635.4419803703,0.7603598850713305,1.0556128957922613,0.661483052750073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462423896089625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16595.90114900738,1423.7280082711732,0.3750060935755682,6.17534620354742,3.4343221416141514,,,,
