time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1131.0,-29.125007059263595,5.457608901797615,35.00062956659773,24.723972170054935,5.473591303874262,-25.665052491652876,-39.253838640265144,2.0136367362570518,-4.616027870583537,-4.616027870577896,40.01407908670438,42862.42284535148,25553.442938256623,25553.442938256623,68415.86578360811,77940.98286886414,77940.98286886414,25553.442938256623,103494.42580712077,103494.42580712077,103494.42580712077,129319.67800868518,124823.71136692488,4495.9666417602975,0.0,91949.65425527241,56871.09423173339,38976.177803932245,25825.252201564403,64801.430005496644,19636.770415432053,1423.812359584765,0.0,0.8888061726471189,2.9257252594303726,0.0014947054983599872,1.0,1.0,-1.860290771654718,359995.10121897596,1555140.366992938,4.319893136676283,1555140.366992938,4.319893136676283,0.7603709060484035,0.09223542294825275,4.028046144702076,101325.0,128464.9261585971,1.2678502458287402,1.0,0.0,4.028046144703815,1.2822941454882333,1.282611539589205,3.1412809290869825,22827.35871241446,2327.742777851199,19403.258411018192,1978.5817186315605,0.85,0.850000153564236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4581.116064842481,4632.441516551485,5.5779950947685215,5.457608901797615,-1.943209262410884,7.4008181642084985,3.4356081742847633,3.5,0.9816023355099324,0.6,0.00024750762458512933,0.9683171241400631,0.0002556059563698559,198.20445778787783,0.0,0.0,0.0,0.011376087639404621,8.578035716337493e-05,0.0001617272674217544,0.0006514448960313995,0.0922354229487502,0.0922354229487502,0.0922354229487502,0.09223542294877157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.34959632857,595.7415052457102,0.0,0.0922354229487502,0.09223542294825275,0.09223542294825275,0.3750060634395918,0.3750060634395918,0.5,10.00005639241479,0.0,0.0,0.0,0.0,0.0,0.0,25825.252201564403,19636.770415432053,0.7603709060484035,1.055777099020884,0.6614425459702936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462603856483125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16595.869685966354,1423.812359584765,0.3750060634395918,6.17534620354742,3.4356081742847633,,,,
1132.0,-29.12802502219514,5.459141242303012,35.001107777732265,24.723134468682133,5.47301089252872,-25.667859112172025,-39.25645808978004,2.012844981625064,-4.6165199518026725,-4.616519951834986,40.015057755946245,42861.09912384483,25566.119139336293,25566.119139336293,68427.21826318113,77939.94113446286,77939.94113446286,25566.119139336293,103506.06027379916,103506.06027379916,103506.06027379916,129332.43622689277,124836.37357330928,4496.062653583483,0.0,91949.46820801712,56870.62619383399,38976.49112687015,25826.375953093608,64802.867079963755,19637.85543756417,1423.8750197430177,0.0,0.8888002070140872,2.9256723876485897,0.0014947054983599872,1.0,1.0,-1.8184083357002692,359988.21874590917,1555182.5772682007,4.320092981614759,1555182.5772682007,4.320092981614759,0.7603798331299305,0.09223719612801523,4.028046144702076,101325.0,128464.95032202164,1.267850484303199,1.0,0.0,4.028046144701794,1.282297835166356,1.2826152301805989,3.1412718903791226,22827.312524449226,2327.7380679894995,19403.21847613146,1978.5776464064143,0.85,0.8500001239896118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4582.11931776893,4632.441516551485,5.579540244662296,5.459141242303012,-1.9426463993994636,7.401787641702476,3.436862248442101,3.5,0.981960642412029,0.6,0.00024750762458512933,0.9686191663704256,0.0002555262513672746,198.2069090986933,0.0,0.0,0.0,0.011376087639404621,8.575509417727413e-05,0.0001617525304078552,0.0006515466565051664,0.09223719613042078,0.09223719613042078,0.09223719613042078,0.09223719612368038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.0812289765,595.7400149549752,0.0,0.09223719613042078,0.09223719612801523,0.09223719612801523,0.3750060398674971,0.3750060398674971,0.5,10.00005639218772,0.0,0.0,0.0,0.0,0.0,0.0,25826.375953093608,19637.85543756417,0.7603798331299305,1.0559288708437096,0.6614074508610276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462783155943664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.838346627064,1423.8750197430177,0.3750060398674971,6.17534620354742,3.436862248442101,,,,
1133.0,-29.131037007403904,5.460565922358902,35.00158742945702,24.721954052243404,5.472113815845095,-25.670630083008923,-39.259057213179744,2.011706893984239,-4.617283582031234,-4.617283582025023,40.01605574877012,42859.71505817404,25579.038393343093,25579.038393343093,68438.75345151714,77938.79391063678,77938.79391063678,25579.038393343093,103517.83230397987,103517.83230397987,103517.83230397987,129345.53774695192,124849.37022898252,4496.167517969399,0.0,91949.2967898654,56870.21794766287,38976.75426911392,25827.705442972052,64804.45971208597,19639.14245219595,1423.9569168208689,0.0,0.8887928114326824,2.9255903407141566,0.0014947054983599872,1.0,1.0,-1.7768890925440814,359977.5384685394,1555225.6218661992,4.320340731487389,1555225.6218661992,4.320340731487389,0.7603905230977432,0.09223914701797631,4.028046144702076,101325.0,128465.01691062929,1.267851141481661,1.0,0.0,4.028046144703162,1.2823031388379116,1.2826205351649218,3.1412588979174583,22827.26996829531,2327.7337284694886,19403.18066833436,1978.5737910840462,0.85,0.8500000523620804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4583.099120205449,4632.441516551485,5.581166307438807,5.460565922358902,-1.9423235679141482,7.402889490273051,3.4380871859975586,3.5,0.982310624570731,0.6,0.00024750762458512933,0.9689207116963352,0.0002554467270617077,198.20935561461633,0.0,0.0,0.0,0.011376087639404621,8.573003402093296e-05,0.0001617775905641964,0.0006516475999713022,0.0922391470155377,0.0922391470155377,0.0922391470155377,0.09223914698982882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.90629095805,595.7384952335797,0.0,0.0922391470155377,0.09223914701797631,0.09223914701797631,0.37500602154598145,0.37500602154598145,0.5,10.000056392892684,0.0,0.0,0.0,0.0,0.0,0.0,25827.705442972052,19639.14245219595,0.7603905230977432,1.0560809202881662,0.6613698385665384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446296202566823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16595.807053201028,1423.9569168208689,0.37500602154598145,6.17534620354742,3.4380871859975586,,,,
1134.0,-29.134044332046738,5.461890082172933,35.002066762815495,24.720902367867552,5.471314804098568,-25.673428375349598,-39.261679247114785,2.0106988477778582,-4.617880151488578,-4.617880151483742,40.01700586511195,42858.44495657372,25591.100822320812,25591.100822320812,68449.54577889454,77937.77089649095,77937.77089649095,25591.100822320812,103528.87171881177,103528.87171881177,103528.87171881177,129357.75157299261,124861.4876134491,4496.263959543498,0.0,91949.12011488354,56869.794176490475,38977.02882043674,25828.879854180836,64805.908674617574,19640.278159700607,1424.0259479348229,0.0,0.8887864238776074,2.925526244600843,0.0014947054983599872,1.0,1.0,-1.7376598387683657,359969.1949077763,1555266.6023321701,4.320554715051736,1555266.6023321701,4.320554715051736,0.760399919415069,0.09224093472139634,4.028046144702076,101325.0,128465.06685208496,1.2678516343655066,1.0,0.0,4.028046144700909,1.2823078365320952,1.282625234021881,3.1412473900148834,22827.226107084312,2327.7292558706913,19403.142457137208,1978.5698946263208,0.85,0.8500000116578134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4584.054852762001,4632.441516551485,5.582634074917661,5.461890082172933,-1.9419170010635138,7.403807083236447,3.4392821998849237,3.5,0.9826520571099782,0.6,0.00024750762458512933,0.9692218914849442,0.0002553673485500034,198.2117984052033,0.0,0.0,0.0,0.011376087639404621,8.570475982485942e-05,0.0001618028647602699,0.0006517494055993566,0.09224093471986064,0.09224093471986064,0.09224093471986064,0.09224093472875086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.49989265524,595.7370484101863,0.0,0.09224093471986064,0.09224093472139634,0.09224093472139634,0.37500600742866397,0.37500600742866397,0.5,10.000056392956406,0.0,0.0,0.0,0.0,0.0,0.0,25828.879854180836,19640.278159700607,0.760399919415069,1.0562238409860312,0.6613354527865762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463140545514237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.77577892994,1424.0259479348229,0.37500600742866397,6.17534620354742,3.4392821998849237,,,,
1135.0,-29.13703908888983,5.46311580029052,35.002544893039136,24.719835735764377,5.470562361233593,-25.676152437004895,-39.2642337368801,2.009675707739405,-4.61854232705582,-4.618542327072804,40.01792981320998,42856.94494546354,25602.91382577155,25602.91382577155,68459.85877123509,77936.4987842191,77936.4987842191,25602.91382577155,103539.41260999066,103539.41260999066,103539.41260999066,129369.49196215262,124873.13202549003,4496.359936662581,0.0,91948.94400190152,56869.39015663035,38977.2820503013,25830.079352161963,64807.36140246326,19641.43923966224,1424.0987240880947,0.0,0.8887798009189785,2.9254551009899004,0.0014947054983599872,1.0,1.0,-1.700574407443014,359959.9339641718,1555306.4548910994,4.320776586890654,1555306.4548910994,4.320776586890654,0.760409558634138,0.09224271815617177,4.028046144702076,101325.0,128465.11885355612,1.2678521475801245,1.0,0.0,4.028046144702653,1.2823126046017108,1.2826300032716917,3.1412357098004167,22827.18238539501,2327.7247974991474,19403.105937398228,1978.5661706493277,0.85,0.8500000398565383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4584.98810432225,4632.441516551485,5.584074209840541,5.46311580029052,-1.9415962548851184,7.404712055175638,3.4404492646327545,3.5,0.982985504180787,0.6,0.00024750762458512933,0.9695219130057566,0.0002552883243430721,198.21423104704917,0.0,0.0,0.0,0.011376087639404621,8.568014332063136e-05,0.00016182748126449797,0.0006518485620143085,0.09224271816819939,0.09224271816819939,0.09224271816819939,0.09224271816675238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.96699282026,595.735641426837,0.0,0.09224271816819939,0.09224271815617177,0.09224271815617177,0.3750059966721407,0.3750059966721407,0.5,10.00005639130071,0.0,0.0,0.0,0.0,0.0,0.0,25830.079352161963,19641.43923966224,0.760409558634138,1.0563592976126475,0.6612974825392998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463318793526159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16595.744497626016,1424.0987240880947,0.3750059966721407,6.17534620354742,3.4404492646327545,,,,
1136.0,-29.140032032625232,5.464246030656336,35.003022244081706,24.71878359736877,5.469694918963929,-25.679004074243775,-39.26690508434547,2.0086669587949277,-4.61922475938826,-4.619224759400365,40.01886358910285,42855.938177992546,25614.37235607297,25614.37235607297,68470.31053406552,77935.7509984813,77935.7509984813,25614.37235607297,103550.12335455426,103550.12335455426,103550.12335455426,129381.42419601975,124884.96687922119,4496.457316798572,0.0,91948.76833892803,56868.955511202046,38977.56980858443,25831.30084146549,64808.87065004992,19642.62194467232,1424.1731957871034,0.0,0.8887730410229355,2.9253817824381843,0.0014947054983599872,1.0,1.0,-1.6628912367789894,359950.38991247915,1555346.7321346551,4.321003048539086,1555346.7321346551,4.321003048539086,0.7604193867442075,0.09224452837771284,4.028046144702076,101325.0,128465.16990853372,1.2678526514535773,1.0,0.0,4.028046144702379,1.2823173056402086,1.282634705473793,3.1412241938753507,22827.138775424526,2327.720350519752,19403.06393917681,1978.561888022598,0.85,0.8499998238967188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4585.899251409818,4632.441516551485,5.585463385005347,5.464246030656336,-1.9413270504370561,7.405573081093392,3.4415888397351813,3.5,0.9833110970671947,0.6,0.00024750762458512933,0.9698218530015925,0.00025520937048293437,198.2166622757651,0.0,0.0,0.0,0.011376087639404621,8.5654407699917e-05,0.00016185321688521231,0.0006519522262821084,0.09224452838253855,0.09224452838253855,0.09224452838253855,0.09224452836642173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.48161013285,595.7342194738538,0.0,0.09224452838253855,0.09224452837771284,0.09224452837771284,0.3750059885973593,0.3750059885973593,0.5,10.000056390890762,0.0,0.0,0.0,0.0,0.0,0.0,25831.30084146549,19642.62194467232,0.7604193867442075,1.0564959680255248,0.6612665480533186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463496300994485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.713367852855,1424.1731957871034,0.3750059885973593,6.17534620354742,3.4415888397351813,,,,
1137.0,-29.143017330140683,5.465285010119892,35.00349695995957,24.71771720973777,5.468914796387065,-25.681746452253364,-39.26947364872319,2.007643918577466,-4.619860980131307,-4.619860980106694,40.01974224918915,42854.53461820491,25625.322464373872,25625.322464373872,68479.85708257879,77934.59194463457,77934.59194463457,25625.322464373872,103559.91440900843,103559.91440900843,103559.91440900843,129392.3604362377,124895.81162348813,4496.548812749567,0.0,91948.59281053967,56868.53548442448,38977.841473461325,25832.446027229267,64810.287500690596,19643.73088193245,1424.2428747449753,0.0,0.8887667095948848,2.925313430032833,0.0014947054983599872,1.0,1.0,-1.6286138095705383,359941.49232460745,1555384.6327476832,4.321215158337413,1555384.6327476832,4.321215158337413,0.7604286044467696,0.09224622894042485,4.028046144702076,101325.0,128465.22603003577,1.2678532053297387,1.0,0.0,4.028046144701691,1.282322073315046,1.2826394743287277,3.141212514800445,22827.095198866053,2327.715906947434,19403.031812485955,1978.5586120118446,0.85,0.8500000391398819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4586.788884004292,4632.441516551485,5.586767368722412,5.465285010119892,-1.9410591560593322,7.406344166179224,3.4427016522293536,3.5,0.9836290434941011,0.6,0.00024750762458512933,0.9701211264643779,0.0002551306407347038,198.2190873527155,0.0,0.0,0.0,0.011376087639404621,8.562966902375914e-05,0.0001618779555613702,0.0006520518748112312,0.09224622894042685,0.09224622894042685,0.09224622894042685,0.09224622894019785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.7297590001,595.7328814463658,0.0,0.09224622894042685,0.09224622894042485,0.09224622894042485,0.37500598267295043,0.37500598267295043,0.5,10.000056390898255,0.0,0.0,0.0,0.0,0.0,0.0,25832.446027229267,19643.73088193245,0.7604286044467696,1.0566201713246388,0.6612304353340243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463673705348117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.68217457706,1424.2428747449753,0.37500598267295043,6.17534620354742,3.4427016522293536,,,,
1138.0,-29.145991802206236,5.466234810775161,35.00396899066329,24.7165837668814,5.468036965779952,-25.684508014071135,-39.272067638207204,2.006553054243569,-4.620548599795086,-4.62054859983789,40.02061419368619,42853.28075055409,25636.02391866594,25636.02391866594,68489.30466922003,77933.55704970326,77933.55704970326,25636.02391866594,103569.5809683692,103569.5809683692,103569.5809683692,129403.20240568493,124906.56133536287,4496.641070322067,0.0,91948.42044701277,56868.14364823621,38978.085331973954,25833.621437315727,64811.70676928968,19644.86990344764,1424.3158731299868,0.0,0.888760144342748,2.925239557000408,0.0014947054983599872,1.0,1.0,-1.594974441101101,359931.8761135435,1555422.2443772033,4.321435103698713,1555422.2443772033,4.321435103698713,0.7604380961885329,0.09224794681361867,4.028046144702076,101325.0,128465.28844293642,1.2678538212971766,1.0,0.0,4.028046144700678,1.2823271571097032,1.2826445593817284,3.141200061442258,22827.052408013937,2327.711543494867,19402.99596526466,1978.5549566125703,0.85,0.8500000621391142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4587.657904842492,4632.441516551485,5.58804175254783,5.466234810775161,-1.9408632536966204,7.407098064471781,3.443788821085287,3.5,0.9839396631672248,0.6,0.00024750762458512933,0.9704194137901951,0.00025505221872925197,198.22150369473601,0.0,0.0,0.0,0.011376087639404621,8.560469217244087e-05,0.00016190293241268846,0.0006521524827208905,0.09224794724530158,0.09224794724530158,0.09224794724530158,0.09224794589407843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.94562957843,595.7315535806105,0.0,0.09224794724530158,0.09224794681361867,0.09224794681361867,0.37500597847050954,0.37500597847050954,0.5,10.000056352867668,0.0,0.0,0.0,0.0,0.0,0.0,25833.621437315727,19644.86990344764,0.7604380961885329,1.0567428028553776,0.6611966091727683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463850660813506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.651034715745,1424.3158731299868,0.37500597847050954,6.17534620354742,3.443788821085287,,,,
1139.0,-29.148968095127074,5.467099447712756,35.00443730934457,24.715612234454625,5.46733797392998,-25.68725570205991,-39.27463697092605,2.0056255954346023,-4.621190814061777,-4.62119081400646,40.02145114117289,42851.916771362194,25646.243567756494,25646.243567756494,68498.16033911868,77932.45371797973,77932.45371797973,25646.243567756494,103578.69728573623,103578.69728573623,103578.69728573623,129413.43501567646,124916.70578592045,4496.729229756011,0.0,91948.24213279712,56867.70524517785,38978.37431957697,25834.737729940236,64813.11204951721,19645.951612009983,1424.3847681203201,0.0,0.8887539315926194,2.9251705633359095,0.0014947054983599872,1.0,1.0,-1.5633107857146342,359922.8950690619,1555458.3470439625,4.321643241799057,1555458.3470439625,4.321643241799057,0.7604471087485443,0.0922495872523915,4.028046144702076,101325.0,128465.3295318933,1.2678542268136521,1.0,0.0,4.028046144702338,1.2823314794113654,1.2826488827532487,3.1411894735291757,22827.008139847872,2327.7070293982015,19402.953138932942,1978.5505895420906,0.85,0.8499998344094098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4588.506699755671,4632.441516551485,5.589235288492027,5.467099447712756,-1.9406669998811457,7.407766447593902,3.444850819299826,3.5,0.9842430912285217,0.6,0.00024750762458512933,0.9707179827668061,0.000254973770939801,198.22392157491302,0.0,0.0,0.0,0.011376087639404621,8.557995937264815e-05,0.00016192766521248118,0.0006522521075797433,0.0922495872200052,0.0922495872200052,0.0922495872200052,0.09224958728644847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.99210116017,595.7302790693193,0.0,0.0922495872200052,0.0922495872523915,0.0922495872523915,0.3750059754931284,0.3750059754931284,0.5,10.000056356645702,0.0,0.0,0.0,0.0,0.0,0.0,25834.737729940236,19645.951612009983,0.7604471087485443,1.0568565244450243,0.6611612282808351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464026978899707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16595.62001221436,1424.3847681203201,0.3750059754931284,6.17534620354742,3.444850819299826,,,,
1140.0,-29.15193461861133,5.467879778167408,35.00490231507322,24.714449524786346,5.466412203463229,-25.69002760108574,-39.277240075729765,2.0045051882432583,-4.621933382866928,-4.621933382875371,40.0222921779442,42850.73268115828,25656.36034547415,25656.36034547415,68507.09302663243,77931.49437721673,77931.49437721673,25656.36034547415,103587.85472269088,103587.85472269088,103587.85472269088,129423.7817183228,124926.96135388067,4496.820364442127,0.0,91948.07083761692,56867.30915089359,38978.62409635926,25835.92699563191,64814.55109199117,19647.105315859117,1424.4606613294166,0.0,0.8887472009717087,2.9250907900939414,0.0014947054983599872,1.0,1.0,-1.531800873008308,359912.51083582616,1555494.626746138,4.3218687317476325,1555494.626746138,4.3218687317476325,0.7604567592709508,0.09225128792767733,4.028046144702076,101325.0,128465.39923836212,1.2678549147630114,1.0,0.0,4.028046144700531,1.282336700962836,1.2826541055971605,3.1411766829083487,22826.96561422278,2327.702692991264,19402.920026498665,1978.5472130134822,0.85,0.8499999673372839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4589.336125343902,4632.441516551485,5.590429562086519,5.467879778167408,-1.940576766461322,7.40845654462873,3.445888709460626,3.5,0.9845396312744645,0.6,0.00024750762458512933,0.9710156703442959,0.0002548956027634135,198.22633157729385,0.0,0.0,0.0,0.011376087639404621,8.5554908212868e-05,0.00016195271637226133,0.000652353014807316,0.0922512879225507,0.0922512879225507,0.0922512879225507,0.09225128793847688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.0583660955,595.7289983207967,0.0,0.0922512879225507,0.09225128792767733,0.09225128792767733,0.37500597366306565,0.37500597366306565,0.5,10.000056357103412,0.0,0.0,0.0,0.0,0.0,0.0,25835.92699563191,19647.105315859117,0.7604567592709508,1.0569708787985037,0.6611282799805297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464203409223664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.58885408611,1424.4606613294166,0.37500597366306565,6.17534620354742,3.445888709460626,,,,
1141.0,-29.154895390875776,5.468581078036598,35.005362508996974,24.71344250896948,5.465672070931306,-25.692765239199524,-39.27980416975913,2.003541916130247,-4.622562279763031,-4.622562279749747,40.023083337377464,42849.40962624713,25665.844015633258,25665.844015633258,68515.25364188038,77930.41379699289,77930.41379699289,25665.844015633258,103596.25781262614,103596.25781262614,103596.25781262614,129433.25476884651,124936.35049688793,4496.904271958589,0.0,91947.89370540204,56866.88952200448,38978.89353710839,25836.996956220373,64815.89049332877,19648.14272439722,1424.5272776670718,0.0,0.8887412182851019,2.9250232298274783,0.0014947054983599872,1.0,1.0,-1.50282719520186,359903.7163975084,1555528.7554784967,4.322069166300127,1555528.7554784967,4.322069166300127,0.7604654193244715,0.09225285036133343,4.028046144702076,101325.0,128465.44428032162,1.2678553592925894,1.0,0.0,4.028046144702416,1.282341190235171,1.2826585959806824,3.141165686148914,22826.921639499422,2327.6982088174273,19402.881744327908,1978.5433093184633,0.85,0.8499999277499337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4590.146281825246,4632.441516551485,5.591508949781744,5.468581078036598,-1.9404339572098683,7.409015035246466,3.4469026082273,3.5,0.9848293166363715,0.6,0.00024750762458512933,0.9713128790082707,0.0002548176081406842,198.22873696581817,0.0,0.0,0.0,0.011376087639404621,8.55302391021003e-05,0.000161977385483029,0.000652452383123837,0.09225285037292408,0.09225285037292408,0.09225285037292408,0.09225285033971027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.8834951271,595.7277935200618,0.0,0.09225285037292408,0.09225285036133343,0.09225285036133343,0.3750059727375806,0.3750059727375806,0.5,10.000056356203787,0.0,0.0,0.0,0.0,0.0,0.0,25836.996956220373,19648.14272439722,0.7604654193244715,1.0570749413514942,0.6610942054503971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464379264712628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.55779246247,1424.5272776670718,0.3750059727375806,6.17534620354742,3.4469026082273,,,,
1142.0,-29.15785369601211,5.469203940644724,35.00581839318954,24.712409160006814,5.464872281656849,-25.695533321267817,-39.28239536527542,2.0025519969134975,-4.623294502597503,-4.62329450258355,40.023879362748964,42848.209258892006,25675.256488509174,25675.256488509174,68523.46574740118,77929.46806945617,77929.46806945617,25675.256488509174,103604.72455796534,103604.72455796534,103604.72455796534,129442.86761812525,124945.87627576967,4496.991342355589,0.0,91947.71777637854,56866.45933021056,38979.17605129776,25838.14306015991,64817.31911145768,19649.255254313637,1424.601155048224,0.0,0.8887347000251086,2.924944571157625,0.0014947054983599872,1.0,1.0,-1.4739300680558927,359893.4772708312,1555563.094687085,4.32228754597982,1555563.094687085,4.32228754597982,0.7604747449754243,0.09225447649634873,4.028046144702076,101325.0,128465.49193905747,1.267855829647742,1.0,0.0,4.028046144702082,1.282345803727495,1.2826632106149405,3.1411543851848998,22826.87796347954,2327.693755102868,19402.84777965249,1978.539845885444,0.85,0.8500000661805299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4590.938335268967,4632.441516551485,5.592594501055294,5.469203940644724,-1.9403971495101415,7.409601090154865,3.447893966651452,3.5,0.9851125619004149,0.6,0.00024750762458512933,0.9716099380488813,0.00025473970046267406,198.23114040830444,0.0,0.0,0.0,0.011376087639404621,8.55053159274047e-05,0.00016200230865772464,0.0006525527748215834,0.0922544762492885,0.0922544762492885,0.0922544762492885,0.09225447708055874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.73205092485,595.7265813391681,0.0,0.0922544762492885,0.09225447649634873,0.09225447649634873,0.37500597253031975,0.37500597253031975,0.5,10.00005637708036,0.0,0.0,0.0,0.0,0.0,0.0,25838.14306015991,19649.255254313637,0.7604747449754243,1.0571783388567881,0.6610611152431601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464554783533048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.526747170818,1424.601155048224,0.37500597253031975,6.17534620354742,3.447893966651452,,,,
1143.0,-29.160797209731847,5.46975180952911,35.00627010472903,24.711383948475145,5.463981127634389,-25.698386621084317,-39.285067027062155,2.0015704128898335,-4.6239920711062155,-4.6239920711099485,40.0246707197182,42847.4032601801,25684.255731053217,25684.255731053217,68531.65899123331,77928.92530549521,77928.92530549521,25684.255731053217,103613.18103654843,103613.18103654843,103613.18103654843,129452.44139179988,124955.36435604778,4497.0770357520905,0.0,91947.54114559831,56866.01858974112,38979.46950650799,25839.260355251445,64818.729861759435,19650.339707431005,1424.672468428725,0.0,0.888728371917135,2.9248696367652967,0.0014947054983599872,1.0,1.0,-1.444936611201399,359883.72294967104,1555597.233076781,4.322499557153709,1555597.233076781,4.322499557153709,0.7604838310875786,0.09225607586426335,4.028046144702076,101325.0,128465.53959779338,1.2678563000028955,1.0,0.0,4.0280461447030875,1.2823503784066508,1.282667786426423,3.1411431793758378,22826.83411324201,2327.6892836230527,19402.80993021735,1978.5359863171777,0.85,0.8500000409150755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4591.712329685409,4632.441516551485,5.59361168272772,5.46975180952911,-1.9403641066784774,7.410115916207587,3.448862832001631,3.5,0.9853893805718945,0.6,0.00024750762458512933,0.971905609097208,0.00025466220409514493,198.23353189151268,0.0,0.0,0.0,0.011376087639404621,8.54796258237548e-05,0.00016202799876137452,0.0006526562557445473,0.0922560763457288,0.0922560763457288,0.0922560763457288,0.09225607470616326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.5583332116,595.7253761683419,0.0,0.0922560763457288,0.09225607586426335,0.09225607586426335,0.375005972984942,0.375005972984942,0.5,10.000056337422976,0.0,0.0,0.0,0.0,0.0,0.0,25839.260355251445,19650.339707431005,0.7604838310875786,1.057281732261532,0.6610342928897536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464730160352997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.495652611557,1424.672468428725,0.375005972984942,6.17534620354742,3.448862832001631,,,,
1144.0,-29.163780418386004,5.4702247930347045,35.006715127283414,24.709866020735376,5.462911025029102,-25.701069035584275,-39.28760796608401,2.0000906946131263,-4.624809535448435,-4.624809535461845,40.02538001366259,42845.89283281323,25693.2406256516,25693.2406256516,68539.13345846483,77927.1121907415,77927.1121907415,25693.2406256516,103620.3528163931,103620.3528163931,103620.3528163931,129460.6088545165,124963.46852345696,4497.140331059529,0.0,91947.38648364312,56865.726018383335,38979.62273917753,25840.25603812339,64819.878777300924,19651.31077884905,1424.7399291850788,0.0,0.8887217361201302,2.924781824819908,0.0014947054983599872,1.0,1.0,-1.420225657146375,359872.2923510554,1555627.8318259704,4.322721879094975,1555627.8318259704,4.322721879094975,0.7604921077351754,0.09225740348673027,4.028046144702076,101325.0,128465.6503932191,1.2678573934687303,1.0,0.0,4.028046144702985,1.2823572747056389,1.2826746844323866,3.141126286842878,22826.79571697006,2327.6853682929504,19402.778509673197,1978.5327823133484,0.85,0.8500000941984444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4592.468996475094,4632.441516551485,5.594646506132585,5.4702247930347045,-1.9404478890193668,7.410672682054072,3.449810112349495,3.5,0.9856600320998556,0.6,0.00024750762458512933,0.97220536649068,0.00025458368480164325,198.23595568408956,0.0,0.0,0.0,0.011376087639404621,8.54551993401124e-05,0.00016205242524501692,0.0006527546467478117,0.0922576119934922,0.0922576119934922,0.0922576119934922,0.09225698445054532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.0783491409,595.7242665439421,0.0,0.0922576119934922,0.09225740348673027,0.09225740348673027,0.3750059737265571,0.3750059737265571,0.5,10.000037524430796,0.0,0.0,0.0,0.0,0.0,0.0,25840.25603812339,19651.31077884905,0.7604921077351754,1.0573783035593447,0.6609992743123936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464904664516263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16595.464755763503,1424.7399291850788,0.3750059737265571,6.17534620354742,3.449810112349495,,,,
1145.0,-29.166714332340636,5.4706333600767145,35.00715314913026,24.70915865795689,5.46243638850068,-25.703709391761752,-39.290059672761686,1.999431447499013,-4.6252498326429645,-4.625249832622414,40.02606915539986,42844.210783213064,25700.97195494357,25700.97195494357,68545.18273815664,77926.16989193705,77926.16989193705,25700.97195494357,103627.14184688062,103627.14184688062,103627.14184688062,129468.3904390896,124971.17056566381,4497.219873425801,0.0,91947.19163656923,56865.2325261335,38979.95456715081,25841.24859220898,64821.20315935979,19652.27030744283,1424.7999941975406,0.0,0.8887170630192264,2.924734528998042,0.0014947054983599872,1.0,1.0,-1.3977641814022377,359866.1357962419,1555657.5616495726,4.322878445362789,1555657.5616495726,4.322878445362789,0.7605000291420864,0.09225889683087467,4.028046144702076,101325.0,128465.65384513687,1.26785742753651,1.0,0.0,4.028046144700731,1.2823603471827583,1.2826777576700072,3.1411187608470326,22826.74734436784,2327.6804356602756,19402.735692595503,1978.5284161865168,0.85,0.8500000197085827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.208267632389,4632.441516551485,5.595429263692275,5.4706333600767145,-1.9402808715692146,7.410914231645929,3.450735715389565,3.5,0.9859244901113042,0.6,0.00024750762458512933,0.9725002679717643,0.0002545064847142186,198.238339483599,0.0,0.0,0.0,0.011376087639404621,8.543163677797378e-05,0.00016207598780715554,0.0006528495578353935,0.09225889683252513,0.09225889683252513,0.09225889683252513,0.09225889682864818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.4102552904,595.7232170852931,0.0,0.09225889683252513,0.09225889683087467,0.09225889683087467,0.375005899425256,0.375005899425256,0.5,10.000037524219662,0.0,0.0,0.0,0.0,0.0,0.0,25841.24859220898,19652.27030744283,0.7605000291420864,1.057450022481712,0.6609598201669081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446508152626219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16595.432965576478,1424.7999941975406,0.375005899425256,6.17534620354742,3.450735715389565,,,,
1146.0,-29.169645944553338,5.470970216743962,35.00758682451445,24.707994691003137,5.461471570316636,-25.70648367445132,-39.29266689866779,1.9983093404001495,-4.626148918129843,-4.626148918120068,40.026819776798796,42843.18489033854,25709.577200589185,25709.577200589185,68552.76209092772,77925.36354686186,77925.36354686186,25709.577200589185,103634.94074745104,103634.94074745104,103634.94074745104,129477.4116317483,124980.10488910505,4497.306742643253,0.0,91947.02212318564,56864.84362936575,38980.19832646655,25842.47088429726,64822.66921076381,19653.459958271473,1424.8837723782926,0.0,0.8887098696444141,2.924637952954543,0.0014947054983599872,1.0,1.0,-1.371851829387765,359853.5643872777,1555689.944218262,4.323119452400405,1555689.944218262,4.323119452400405,0.7605100938785836,0.09226052803829479,4.028046144702076,101325.0,128465.72165861858,1.267858096803539,1.0,0.0,4.028046144701396,1.2823655768919735,1.2826829886736828,3.141105950819981,22826.705261090367,2327.6761443602422,19402.699795444718,1978.5247556958511,0.85,0.8500000141727815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4593.932571058068,4632.441516551485,5.5964202353688,5.470970216743962,-1.940477395077692,7.411447611821654,3.4516426744356288,3.5,0.9861836212673225,0.6,0.00024750762458512933,0.9727950344986863,0.0002544293667295272,198.24072147021144,0.0,0.0,0.0,0.011376087639404621,8.540658615902263e-05,0.0001621010384261067,0.0006529504628844822,0.0922605279324071,0.0922605279324071,0.0922605279324071,0.09226052826573365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.03936635936,595.7220740136149,0.0,0.0922605279324071,0.09226052803829479,0.09226052803829479,0.3750058403407441,0.3750058403407441,0.5,10.000037533479151,0.0,0.0,0.0,0.0,0.0,0.0,25842.47088429726,19653.459958271473,0.7605100938785836,1.0575430312509335,0.6609290455324913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465255469753557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16595.402063486305,1424.8837723782926,0.3750058403407441,6.17534620354742,3.4516426744356288,,,,
1147.0,-29.172569600681854,5.471243039104584,35.00801319094441,24.7069529601373,5.460752678778878,-25.709127765537858,-39.2951456020586,1.9973108521465146,-4.626799494678664,-4.6267994946378375,40.02747621823845,42841.65651275557,25717.261316919954,25717.261316919954,68558.91782967553,77924.05651548452,77924.05651548452,25717.261316919954,103641.31783240449,103641.31783240449,103641.31783240449,129484.76293836178,124987.38374812689,4497.379190234882,0.0,91946.84712358413,56864.447155317255,38980.44440918542,25843.445105957286,64823.8895151427,19654.407048916535,1424.9477288887792,0.0,0.8887042589180252,2.9245680722837393,0.0014947054983599872,1.0,1.0,-1.3506326460807827,359844.46795448946,1555718.2641848396,4.323307436204899,1555718.2641848396,4.323307436204899,0.7605180721198007,0.09226188236532744,4.028046144702076,101325.0,128465.77432820285,1.2678586166119206,1.0,0.0,4.0280461447021745,1.2823702304972056,1.2826876434307775,3.1410945520314413,22826.661815808155,2327.671714174377,19402.66545719435,1978.5212541687888,0.85,0.8500001276471103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4594.640068825001,4632.441516551485,5.597230888968566,5.471243039104584,-1.9405171811999975,7.411760220304581,3.452528681797043,3.5,0.9864367662277266,0.6,0.00024750762458512933,0.9730890970691009,0.00025435247947039054,198.24309704937588,0.0,0.0,0.0,0.011376087639404621,8.538277669922659e-05,0.00016212484788590275,0.0006530463684872211,0.09226188234301239,0.09226188234301239,0.09226188234301239,0.09226188238217478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.213165422,595.7210743507977,0.0,0.09226188234301239,0.09226188236532744,0.09226188236532744,0.37500579346763424,0.37500579346763424,0.5,10.000037536199075,0.0,0.0,0.0,0.0,0.0,0.0,25843.445105957286,19654.407048916535,0.7605180721198007,1.057618084050022,0.6608930262160198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465429280959625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16595.371109710566,1424.9477288887792,0.37500579346763424,6.17534620354742,3.452528681797043,,,,
1148.0,-29.175483012043824,5.471451388311909,35.00843363697324,24.705953592807077,5.459982770176104,-25.711855268524914,-39.297700685542054,1.9963550271724713,-4.627579297324587,-4.6275792973407155,40.02815811080308,42840.487285731484,25724.998095206734,25724.998095206734,68565.48538093822,77923.12743106725,77923.12743106725,25724.998095206734,103648.12552627397,103648.12552627397,103648.12552627397,129492.65568773166,124995.19836559611,4497.457322135559,0.0,91946.67077776507,56864.03063451548,38980.71127027732,25844.53016145769,64825.24143173501,19655.463176678786,1425.021362711442,0.0,0.8886979089724412,2.9244843127298688,0.0014947054983599872,1.0,1.0,-1.3281544402739769,359833.5649058974,1555747.6825679336,4.3235201890484785,1555747.6825679336,4.3235201890484785,0.7605270072191621,0.09226334819809884,4.028046144702076,101325.0,128465.82081774074,1.2678590754279866,1.0,0.0,4.028046144701371,1.2823746852954245,1.2826920993316504,3.141083640288893,22826.618036314892,2327.66724990847,19402.624182894,1978.517045361464,0.85,0.8499999497089907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4595.332519481073,4632.441516551485,5.598071083245944,5.471451388311909,-1.9406767089121355,7.412128097224045,3.453395933570404,3.5,0.9866845524486869,0.6,0.00024750762458512933,0.9733822246245902,0.00025427588292008,198.24546436092345,0.0,0.0,0.0,0.011376087639404621,8.53582399833844e-05,0.00016214938460174492,0.0006531452035108728,0.09226334818343254,0.09226334818343254,0.09226334818343254,0.09226334823545328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.5100289438,595.7200359240495,0.0,0.09226334818343254,0.09226334819809884,0.09226334819809884,0.37500575633751365,0.37500575633751365,0.5,10.000037537400209,0.0,0.0,0.0,0.0,0.0,0.0,25844.53016145769,19655.463176678786,0.7605270072191621,1.0576973392863012,0.6608612068316809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465602624620553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16595.340217601304,1425.021362711442,0.37500575633751365,6.17534620354742,3.453395933570404,,,,
1149.0,-29.178391509774173,5.471597999301959,35.0088477529983,24.704604979511373,5.458865054650501,-25.7145726519422,-39.300261915754504,1.9950461980987366,-4.628336636057611,-4.628336636072329,40.02881634335074,42839.36317585254,25732.40668122042,25732.40668122042,68571.76985707296,77922.1926437613,77922.1926437613,25732.40668122042,103654.59932498171,103654.59932498171,103654.59932498171,129500.1802536127,125002.64731315113,4497.532940461576,0.0,91946.50977139776,56863.68030867229,38980.92162525052,25845.580928631,64826.502553881524,19656.486177016228,1425.0927847607034,0.0,0.8886917560717835,2.924402967865799,0.0014947054983599872,1.0,1.0,-1.3068851922367344,359822.97619141085,1555776.0806026335,4.323726341963848,1555776.0806026335,4.323726341963848,0.7605356687974977,0.09226476722101078,4.028046144702076,101325.0,128465.90706000933,1.267859926573001,1.0,0.0,4.028046144701233,1.282380785384431,1.2826982009305539,3.1410686986350562,22826.5780649835,2327.663173967002,19402.587247765878,1978.5132790265666,0.85,0.8499998200575625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4596.009736677574,4632.441516551485,5.598858173834551,5.471597999301959,-1.9408440124023292,7.412442011704288,3.4542441906464543,3.5,0.9869269116132726,0.6,0.00024750762458512933,0.9736749528368571,0.00025419943674632057,198.24782773626336,0.0,0.0,0.0,0.011376087639404621,8.533365078069583e-05,0.00016217397380443351,0.0006532442499539639,0.09226476721698433,0.09226476721698433,0.09226476721698433,0.09226476722931135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.6925071072,595.7190335239499,0.0,0.09226476721698433,0.09226476722101078,0.09226476722101078,0.37500572699572077,0.37500572699572077,0.5,10.000037537769694,0.0,0.0,0.0,0.0,0.0,0.0,25845.580928631,19656.486177016228,0.7605356687974977,1.0577737060560763,0.6608310102838875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465775365001656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16595.309433273665,1425.0927847607034,0.37500572699572077,6.17534620354742,3.4542441906464543,,,,
1150.0,-29.181304242416644,5.4716888309448795,35.009254000089406,24.70362583352255,5.458137888701917,-25.71727696403855,-39.30279094548894,1.9941106116801897,-4.628912092936162,-4.628912092946217,40.029417508818455,42838.08825638106,25739.100202857506,25739.100202857506,68577.18845923856,77921.17234486966,77921.17234486966,25739.100202857506,103660.27254772716,103660.27254772716,103660.27254772716,129506.73221537047,125009.13322404449,4497.598991325984,0.0,91946.33332574661,56863.24924274972,38981.204536663216,25846.459667643314,64827.66420430653,19657.340667499477,1425.1500461518237,0.0,0.8886867191856904,2.9243411599129807,0.0014947054983599872,1.0,1.0,-1.288107728332477,359814.9306174183,1555802.0169429379,4.32389510427843,1555802.0169429379,4.32389510427843,0.760542872032417,0.09226600143470651,4.028046144702076,101325.0,128465.95254737756,1.2678603754984215,1.0,0.0,4.028046144703766,1.2823851459285966,1.2827025625540438,3.1410580179368033,22826.53426070599,2327.6587071738045,19402.55708430767,1978.5102032098293,0.85,0.8500001297922648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4596.672297716008,4632.441516551485,5.599507325254998,5.4716888309448795,-1.940900223099538,7.4125890540444175,3.455074170608973,3.5,0.9871640487454209,0.6,0.00024750762458512933,0.9739682024686515,0.00025412290047846373,198.25019460926464,0.0,0.0,0.0,0.011376087639404621,8.530937714421612e-05,0.0001621982474409132,0.0006533420252818038,0.0922660014331212,0.0922660014331212,0.0922660014331212,0.09226600144283957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.5990770443,595.718118026456,0.0,0.0922660014331212,0.09226600143470651,0.09226600143470651,0.37500570388126697,0.37500570388126697,0.5,10.000037537885257,0.0,0.0,0.0,0.0,0.0,0.0,25846.459667643314,19657.340667499477,0.760542872032417,1.0578383364718384,0.6607995025298985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465947818161584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.278650268734,1425.1500461518237,0.37500570388126697,6.17534620354742,3.455074170608973,,,,
1151.0,-29.184207284663877,5.471721408391358,35.009653790952235,24.702708818390988,5.4574546943032365,-25.719990700580187,-39.30532895084468,1.993238145433306,-4.629701353697328,-4.62970135368993,40.030043702506255,42836.889664427115,25746.090707176107,25746.090707176107,68582.98037160322,77920.22568124307,77920.22568124307,25746.090707176107,103666.31638841917,103666.31638841917,103666.31638841917,129513.82390711964,125016.15104293963,4497.672864180014,0.0,91946.15298638029,56862.817112137745,38981.48430471394,25847.507518700466,64828.9918234144,19658.36188543022,1425.222767933592,0.0,0.8886805204188581,2.9242563896580274,0.0014947054983599872,1.0,1.0,-1.2685755644672554,359803.89603947283,1555829.0334333086,4.324102797548985,1555829.0334333086,4.324102797548985,0.7605515491661062,0.09226739098323837,4.028046144702076,101325.0,128465.98573032921,1.267860702988692,1.0,0.0,4.0280461447022775,1.2823892123114846,1.2827066299434449,3.1410480578213784,22826.489489777396,2327.654141809629,19402.51739602961,1978.5061561317686,0.85,0.8500000582533211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4597.321559482917,4632.441516551485,5.6002370889348665,5.471721408391358,-1.9411356937122917,7.412857102103649,3.455887568153424,3.5,0.9873964480438354,0.6,0.00024750762458512933,0.9742605713062505,0.000254046639959247,198.25255366413074,0.0,0.0,0.0,0.011376087639404621,8.528502377563636e-05,0.00016222260080949298,0.000653440121774222,0.09226739086092481,0.09226739086092481,0.09226739086092481,0.09226739122820234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.62660878303,595.7171644279855,0.0,0.09226739086092481,0.09226739098323837,0.09226739098323837,0.37500568574766985,0.37500568574766985,0.5,10.00003754846446,0.0,0.0,0.0,0.0,0.0,0.0,25847.507518700466,19658.36188543022,0.7605515491661062,1.0579060146178763,0.6607674816401454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44661205265424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16595.24768547447,1425.222767933592,0.37500568574766985,6.17534620354742,3.455887568153424,,,,
