time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1152.0,-29.187092817852207,5.471697231947976,35.010047271760556,24.701309110410534,5.456269427670926,-25.72270123440761,-39.307885396387405,1.9918778421310657,-4.63051769027669,-4.630517690281776,40.03066120046848,42835.83851432574,25752.901172645754,25752.901172645754,68588.7396869715,77919.35749397225,77919.35749397225,25752.901172645754,103672.258666618,103672.258666618,103672.258666618,129520.82576755644,125023.0790365258,4497.746731030632,0.0,91945.99348794942,56862.47449981967,38981.68776458862,25848.567100938435,64830.25486552705,19659.39513204005,1425.2970967563788,0.0,0.8886742167364852,2.9241687133768037,0.0014947054983599872,1.0,1.0,-1.249506850288185,359792.48319642694,1555855.6751031557,4.324314008121576,1555855.6751031557,4.324314008121576,0.7605603457735308,0.09226878231841701,4.028046144702076,101325.0,128466.07882075725,1.2678616217197853,1.0,0.0,4.028046144700313,1.2823955524524109,1.282712971653686,3.1410325285353444,22826.44989280528,2327.650104042184,19402.478279768206,1978.5021673831743,0.85,0.8499998191082581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4597.956855697622,4632.441516551485,5.600944502281201,5.471697231947976,-1.9414133296653775,7.413110561613354,3.4566835437346866,3.5,0.9876238696384819,0.6,0.00024750762458512933,0.974551270626057,0.0002539708602771911,198.2548985465142,0.0,0.0,0.0,0.011376087639404621,8.52604999606488e-05,0.00016224712462448051,0.000653538904832636,0.09226878240955114,0.09226878240955114,0.09226878240955114,0.0922687821571728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.61218983267,595.7162240405484,0.0,0.09226878240955114,0.09226878231841701,0.09226878231841701,0.3750056716407134,0.3750056716407134,0.5,10.000037540625582,0.0,0.0,0.0,0.0,0.0,0.0,25848.567100938435,19659.39513204005,0.7605603457735308,1.0579742410274402,0.6607383944915407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446629266444163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16595.216817720036,1425.2970967563788,0.3750056716407134,6.17534620354742,3.4566835437346866,,,,
1153.0,-29.189976876475054,5.471623720370497,35.01043192356535,24.70032189683991,5.455582713989003,-25.72532798458463,-39.310346462856955,1.9909338227996425,-4.631074316458353,-4.631074316501417,40.031193393714815,42834.396801995754,25758.82138930434,25758.82138930434,68593.2181913001,77918.14076251634,77918.14076251634,25758.82138930434,103676.96215182068,103676.96215182068,103676.96215182068,129526.34024963321,125028.5336881293,4497.80656150391,0.0,91945.81853615247,56862.07457847053,38981.93773075771,25849.378097812532,64831.31582857024,19660.184696283177,1425.3510792972354,0.0,0.8886695205671441,2.924108931734003,0.0014947054983599872,1.0,1.0,-1.2343732291876108,359784.7014131817,1555878.6366169148,4.324471358858926,1555878.6366169148,4.324471358858926,0.7605670288039499,0.09226990276871301,4.028046144702076,101325.0,128466.12865086079,1.267862113504671,1.0,0.0,4.028046144700442,1.2823999524018301,1.282717372692183,3.141021751566565,22826.406459390997,2327.6456750665106,19402.443112526147,1978.498581322485,0.85,0.8499998958243294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4598.5784739219725,4632.441516551485,5.601474789520229,5.471623720370497,-1.9415205721713127,7.413144292541809,3.4574624528549185,3.5,0.9878464151014053,0.6,0.00024750762458512933,0.9748419149097557,0.00025389514012437794,198.25724228604315,0.0,0.0,0.0,0.011376087639404621,8.523689726855417e-05,0.00016227072731657516,0.0006536339775655324,0.09226990276538177,0.09226990276538177,0.09226990276538177,0.09226990278704947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.1852953038,595.7154135722938,0.0,0.09226990276538177,0.09226990276871301,0.09226990276871301,0.3750056606813225,0.3750056606813225,0.5,10.00003754072273,0.0,0.0,0.0,0.0,0.0,0.0,25849.378097812532,19660.184696283177,0.7605670288039499,1.0580260066397116,0.6607053436222136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466463768188824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.18620396234,1425.3510792972354,0.3750056606813225,6.17534620354742,3.4574624528549185,,,,
1154.0,-29.192859526329542,5.471497164421459,35.010810371318584,24.699252610467397,5.454695870748462,-25.728070638831873,-39.312918938789494,1.9899070199826985,-4.6318936879827675,-4.631893687991172,40.03178367465518,42833.42386162226,25765.18671448008,25765.18671448008,68598.61057610234,77917.4020873901,77917.4020873901,25765.18671448008,103682.58880187018,103682.58880187018,103682.58880187018,129533.00705169738,125035.12877296931,4497.8782787280625,0.0,91945.64652965608,56861.668452608355,38982.197863386355,25850.418249827206,64832.61611321356,19661.199748287156,1425.4248513530672,0.0,0.8886632986175753,2.9240209330019264,0.0014947054983599872,1.0,1.0,-1.216494994771665,359773.2466198273,1555904.1046279473,4.324679834440476,1555904.1046279473,4.324679834440476,0.760575691978159,0.09227125531681032,4.028046144702076,101325.0,128466.18198855814,1.267862639906816,1.0,0.0,4.028046144701428,1.2824047382284225,1.2827221597033658,3.141010029537647,22826.363757175033,2327.641320652316,19402.410274439477,1978.4952327695469,0.85,0.8500000473505421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4599.188128196643,4632.441516551485,5.602116285811229,5.471497164421459,-1.9418409031659172,7.413338067587376,3.458226438915625,3.5,0.9880646968330357,0.6,0.00024750762458512933,0.9751325106801046,0.00025381947773693396,198.25958493610665,0.0,0.0,0.0,0.011376087639404621,8.52122325669521e-05,0.00016229539201817721,0.0006537333281217308,0.09227125522991227,0.09227125522991227,0.09227125522991227,0.09227125544328595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.03921259294,595.7145146539566,0.0,0.09227125522991227,0.09227125531681032,0.09227125531681032,0.3750056522717291,0.3750056522717291,0.5,10.000037549097494,0.0,0.0,0.0,0.0,0.0,0.0,25850.418249827206,19661.199748287156,0.760575691978159,1.0580879607929508,0.6606770855401647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466634788543056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16595.15552356067,1425.4248513530672,0.3750056522717291,6.17534620354742,3.458226438915625,,,,
1155.0,-29.19572269835332,5.471321704669184,35.01118212042134,24.698268714733445,5.453851639215951,-25.730837597520406,-39.31551006445659,1.9889666155532064,-4.632605071313435,-4.6326050713480695,40.03234727493494,42832.607328392645,25771.055170529202,25771.055170529202,68603.66249892185,77916.83663530205,77916.83663530205,25771.055170529202,103687.89180583126,103687.89180583126,103687.89180583126,129539.25371302819,125041.30881082956,4497.944902198629,0.0,91945.47046259715,56861.241468134365,38982.47666051421,25851.361907196926,64833.83856771114,19662.120147137954,1425.4904211502785,0.0,0.8886577135200331,2.9239445336648933,0.0014947054983599872,1.0,1.0,-1.1994972455509583,359763.3017307303,1555928.42177752,4.324866973069076,1555928.42177752,4.324866973069076,0.7605835320290839,0.09227250876991173,4.028046144702076,101325.0,128466.23059378767,1.2678631196031351,1.0,0.0,4.028046144704883,1.2824091213919966,1.2827265439518627,3.140999293836756,22826.32004688657,2327.636863443334,19402.37147366841,1978.4912761920136,0.85,0.8499999751959504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4599.784863290861,4632.441516551485,5.602665328154416,5.471321704669184,-1.942101679317073,7.413423383986257,3.458974300738283,3.5,0.9882783716395095,0.6,0.00024750762458512933,0.9754212354394383,0.00025374434715236065,198.26191181187747,0.0,0.0,0.0,0.011376087639404621,8.518739572176388e-05,0.00016232022886336547,0.0006538333720802379,0.09227250870028808,0.09227250870028808,0.09227250870028808,0.09227250902621414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.76415720885,595.7136563575444,0.0,0.09227250870028808,0.09227250876991173,0.09227250876991173,0.3750056459351639,0.3750056459351639,0.5,10.00003755268337,0.0,0.0,0.0,0.0,0.0,0.0,25851.361907196926,19662.120147137954,0.7605835320290839,1.0581459314224253,0.6606520341019011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466805729400072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16595.124775246033,1425.4904211502785,0.3750056459351639,6.17534620354742,3.458974300738283,,,,
1156.0,-29.198587931165456,5.471098075836377,35.011545485630336,24.696885281614982,5.4528437959966585,-25.733366189538078,-39.317896392289526,1.9876220316445063,-4.633365285071022,-4.633365285101691,40.03284884924483,42830.930740385615,25776.8354593197,25776.8354593197,68607.76619970531,77915.31593155563,77915.31593155563,25776.8354593197,103692.15139087533,103692.15139087533,103692.15139087533,129544.44128033952,125046.43374757856,4498.007532760964,0.0,91945.31315526772,56860.92787208948,38982.65031464249,25852.2898894642,64834.940204106686,19663.026726208176,1425.5575078088038,0.0,0.88865210531074,2.923862891904563,0.0014947054983599872,1.0,1.0,-1.1866887238984418,359752.67444777983,1555950.0629934436,4.3250548877275925,1555950.0629934436,4.3250548877275925,0.7605912981124978,0.09227369288259787,4.028046144702076,101325.0,128466.31639064744,1.2678639663523064,1.0,0.0,4.028046144701286,1.2824153884617495,1.2827328125728439,3.140983944004053,22826.28099387581,2327.6328811445105,19402.334530547432,1978.487509042072,0.85,0.8499998109964997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4600.369608559207,4632.441516551485,5.603209666319129,5.471098075836377,-1.9424172945813996,7.413515370417777,3.4597071989870494,3.5,0.988487771139157,0.6,0.00024750762458512933,0.9757102603490337,0.0002536691829976147,198.26424041711203,0.0,0.0,0.0,0.011376087639404621,8.51645278541362e-05,0.00016234309673099313,0.0006539254849062731,0.09227369297716281,0.09227369297716281,0.09227369297716281,0.09227369270352116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.1892726393,595.7128924989701,0.0,0.09227369297716281,0.09227369288259787,0.09227369288259787,0.3750056412378998,0.3750056412378998,0.5,10.000037544038063,0.0,0.0,0.0,0.0,0.0,0.0,25852.2898894642,19663.026726208176,0.7605912981124978,1.0581912466290768,0.6606149493706586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446697551922256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16595.094321048946,1425.5575078088038,0.3750056412378998,6.17534620354742,3.4597071989870494,,,,
1157.0,-29.201447565814057,5.470829972146303,35.01190069546009,24.695925798174017,5.4521559936518695,-25.735997585398437,-39.320358192175604,1.9867060121625064,-4.63403111367694,-4.634031113671268,40.03334025133176,42829.59054841086,25782.17244278269,25782.17244278269,68611.76299119355,77914.21592543114,77914.21592543114,25782.17244278269,103696.38836821383,103696.38836821383,103696.38836821383,129549.5325888657,125051.46574213267,4498.0668467330215,0.0,91945.13715517176,56860.51177380432,38982.917090408264,25853.144220651877,64836.06131106014,19663.860782779768,1425.617826034698,0.0,0.888647006724896,2.923791387943198,0.0014947054983599872,1.0,1.0,-1.1736312467960488,359743.366808798,1555971.2655321544,4.3252257278148685,1555971.2655321544,4.3252257278148685,0.7605984252805886,0.09227481092263586,4.028046144702076,101325.0,128466.36143260694,1.2678644108818844,1.0,0.0,4.028046144699677,1.2824196580392146,1.282737083207117,3.1409734866828622,22826.237300211524,2327.6284256307226,19402.298179477228,1978.4838022645072,0.85,0.8499998455416667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4600.94247884477,4632.441516551485,5.603671978367401,5.470829972146303,-1.9426816336088346,7.413511605755138,3.4604252737969348,3.5,0.9886929353705528,0.6,0.00024750762458512933,0.9759988126872732,0.000253594186148293,198.26656452719925,0.0,0.0,0.0,0.011376087639404621,8.514094269357143e-05,0.00016236668189155792,0.0006540204870213582,0.09227481093008513,0.09227481093008513,0.09227481093008513,0.09227481088952678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.5651684477,595.7121441429355,0.0,0.09227481093008513,0.09227481092263586,0.09227481092263586,0.3750056378030696,0.3750056378030696,0.5,10.00003754367209,0.0,0.0,0.0,0.0,0.0,0.0,25853.144220651877,19663.860782779768,0.7605984252805886,1.0582345935854887,0.6605828559345989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467145435242306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.06373012833,1425.617826034698,0.3750056378030696,6.17534620354742,3.4604252737969348,,,,
1158.0,-29.204293797087292,5.470515376353104,35.01224912852937,24.69466208657252,5.451131153403859,-25.738645265345582,-39.32285257671026,1.9854826165792305,-4.634870779220137,-4.634870779202773,40.03385512352268,42828.44013615207,25787.75149513549,25787.75149513549,68616.19163128757,77913.24883046761,77913.24883046761,25787.75149513549,103701.00032560309,103701.00032560309,103701.00032560309,129555.13828310881,125057.00554737086,4498.132735737949,0.0,91944.97397147068,56860.165256575434,38983.12079432805,25854.137957505725,64837.25875183378,19664.8325426002,1425.690793050607,0.0,0.8886409519716867,2.923701217438406,0.0014947054983599872,1.0,1.0,-1.159663839194252,359731.6293671442,1555993.4809704241,4.32542860828723,1555993.4809704241,4.32542860828723,0.7606067769469489,0.09227605912770893,4.028046144702076,101325.0,128466.44032563119,1.2678651894954966,1.0,0.0,4.0280461447002125,1.282425360344605,1.282742786923945,3.1409595203417418,22826.196788336732,2327.6242945691683,19402.265238300628,1978.4804431993218,0.85,0.849999910988869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4601.504302029695,4632.441516551485,5.604200235944726,5.470515376353104,-1.9430915933697057,7.41360696972281,3.461129559310156,3.5,0.9888941598029017,0.6,0.00024750762458512933,0.976286103981424,0.000253519561095626,198.26887779807078,0.0,0.0,0.0,0.011376087639404621,8.511705151470452e-05,0.00016239057307042482,0.0006541167217922855,0.092276059134651,0.092276059134651,0.092276059134651,0.0922760591183754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.0545444015,595.7113600420615,0.0,0.092276059134651,0.09227605912770893,0.09227605912770893,0.37500563541130033,0.37500563541130033,0.5,10.000037542990864,0.0,0.0,0.0,0.0,0.0,0.0,25854.137957505725,19664.8325426002,0.7606067769469489,1.058283353617983,0.6605529129490034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467315023255598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.033155849833,1425.690793050607,0.37500563541130033,6.17534620354742,3.461129559310156,,,,
1159.0,-29.207141831349247,5.470159689819403,35.01258958996521,24.693678714707517,5.45038474428002,-25.74129922473909,-39.32533658863974,1.9845421376997092,-4.63553163013421,-4.635531630130815,40.03432196397205,42827.23906428369,25792.68238404405,25792.68238404405,68619.92144832775,77912.2893944732,77912.2893944732,25792.68238404405,103704.97177851725,103704.97177851725,103704.97177851725,129559.94079094059,125061.75094646745,4498.189844473128,0.0,91944.8002855145,56859.749955445695,38983.389255632006,25854.969012423328,64838.35826805534,19665.644484115837,1425.7500508081096,0.0,0.8886359658958505,2.923630251130358,0.0014947054983599872,1.0,1.0,-1.1475717287791554,359722.39173471584,1556013.624167229,4.325595681335125,1556013.624167229,4.325595681335125,0.7606137324963137,0.09227713685449145,4.028046144702076,101325.0,128466.48442109714,1.2678656246839095,1.0,0.0,4.028046144701191,1.2824297439961692,1.2827471716605527,3.140948783790926,22826.153669179217,2327.6198976387673,19402.23100574669,1978.4769524502956,0.85,0.8500000169517984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4602.054536306338,4632.441516551485,5.604601636195635,5.470159689819403,-1.9433872971483934,7.413546986967797,3.461819372866118,3.5,0.9890912493903194,0.6,0.00024750762458512933,0.9765736685954006,0.0002534449090165598,198.2711925883511,0.0,0.0,0.0,0.011376087639404621,8.509326584234778e-05,0.00016241435874278157,0.0006542125315781212,0.09227713685451233,0.09227713685451233,0.09227713685451233,0.0922771368540751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.3116888864,595.710649088322,0.0,0.09227713685451233,0.09227713685449145,0.09227713685449145,0.3750056338527123,0.3750056338527123,0.5,10.000037542990105,0.0,0.0,0.0,0.0,0.0,0.0,25854.969012423328,19665.644484115837,0.7606137324963137,1.0583229323086596,0.6605231873272751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467483820342049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16595.002754764464,1425.7500508081096,0.3750056338527123,6.17534620354742,3.461819372866118,,,,
1160.0,-29.209983624376868,5.469761232251007,35.012923219515244,24.692515830416255,5.449440879072231,-25.743963290699465,-39.327840926684416,1.9834205471090962,-4.63634469382572,-4.636344693824725,40.03480574955916,42826.14789481087,25797.8149082149,25797.8149082149,68623.96280302577,77911.40269574785,77911.40269574785,25797.8149082149,103709.21760396275,103709.21760396275,103709.21760396275,129565.13680926201,125066.88440572373,4498.252403538276,0.0,91944.63316169569,56859.378367699384,38983.61643777367,25855.919205299255,64839.53564307293,19666.57427067194,1425.8202799418848,0.0,0.8886301554200189,2.923542941128004,0.0014947054983599872,1.0,1.0,-1.1348895698597516,359711.0266678931,1556034.498719533,4.325790379943392,1556034.498719533,4.325790379943392,0.7606217405970703,0.0922783229812273,4.028046144702076,101325.0,128466.55607622927,1.2678663318650805,1.0,0.0,4.028046144704334,1.282434971863911,1.282752400822299,3.140935979660357,22826.11217913347,2327.615666831535,19402.199082809573,1978.473697216641,0.85,0.8500001634332687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4602.594422203929,4632.441516551485,5.605059351690985,5.469761232251007,-1.943811403058488,7.413572635309495,3.4624962663890404,3.5,0.9892846475397258,0.6,0.00024750762458512933,0.9768606941255521,0.00025337044071231527,198.2735023598312,0.0,0.0,0.0,0.011376087639404621,8.506929175631577e-05,0.00016243833282881355,0.0006543091003029351,0.09227832298126103,0.09227832298126103,0.09227832298126103,0.09227832297275762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.6507636611,595.7099123273368,0.0,0.09227832298126103,0.0922783229812273,0.0922783229812273,0.3750056329633911,0.3750056329633911,0.5,10.00003754308892,0.0,0.0,0.0,0.0,0.0,0.0,25855.919205299255,19666.57427067194,0.7606217405970703,1.0583660435322249,0.6604943645889013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467652728298255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16594.972222684846,1425.8202799418848,0.3750056329633911,6.17534620354742,3.4624962663890404,,,,
1161.0,-29.212821538105146,5.469323670811101,35.013249161962186,24.691445286758267,5.448610273672101,-25.746603439850833,-39.33031914113087,1.9823921765775236,-4.637056266278307,-4.637056266307515,40.03525119414538,42824.96360853777,25802.507372805616,25802.507372805616,68627.47098134339,77910.43120269635,77910.43120269635,25802.507372805616,103712.93857550196,103712.93857550196,103712.93857550196,129569.70679226727,125071.39775627188,4498.3090359954,0.0,91944.4623805274,56858.994791064426,38983.85287718108,25856.76821676532,64840.6210939464,19667.404893805855,1425.8824010844783,0.0,0.8886249911215682,2.9234665313470085,0.0014947054983599872,1.0,1.0,-1.1238882688283525,359701.080484548,1556053.719108893,4.325963427779411,1556053.719108893,4.325963427779411,0.7606288894624376,0.09227939522892822,4.028046144702076,101325.0,128466.61191935083,1.26786688299384,1.0,0.0,4.028046144703364,1.282439765259277,1.2827571954041286,3.140924239734337,22826.069781116636,2327.6113434370186,19402.158833748814,1978.46959295466,0.85,0.8499999789626366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.123503290801,4632.441516551485,5.605434517314004,5.469323670811101,-1.9441770558508922,7.413500726661994,3.4631596645056066,3.5,0.9894741898587448,0.6,0.00024750762458512933,0.9771474186756587,0.0002532960941764343,198.2758090319746,0.0,0.0,0.0,0.011376087639404621,8.504557389778571e-05,0.00016246205068734364,0.0006544046369315478,0.09227939522591475,0.09227939522591475,0.09227939522591475,0.09227939523910039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.80446312856,595.7092339549952,0.0,0.09227939522591475,0.09227939522892822,0.09227939522892822,0.3750056326098827,0.3750056326098827,0.5,10.000037543326284,0.0,0.0,0.0,0.0,0.0,0.0,25856.76821676532,19667.404893805855,0.7606288894624376,1.0584024308143238,0.6604650431477123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467821270037575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.941720703482,1425.8824010844783,0.3750056326098827,6.17534620354742,3.4631596645056066,,,,
1162.0,-29.215654362356922,5.468847067972592,35.013567763895466,24.690259002987318,5.447676228488847,-25.749225063834515,-39.33278328096492,1.9812469277410965,-4.637833309939197,-4.63783330992557,40.035691265893846,42823.74150601829,25807.192340566053,25807.192340566053,68630.93384658435,77909.41000236516,77909.41000236516,25807.192340566053,103716.6023429312,103716.6023429312,103716.6023429312,129574.26060678907,125075.89367222546,4498.36693456362,0.0,91944.29630199484,56858.627796638146,38984.07611706299,25857.65826385787,64841.73438092086,19668.276535233297,1425.9488680404002,0.0,0.8886195174148639,2.9233830929652154,0.0014947054983599872,1.0,1.0,-1.1132992375777917,359690.2194073133,1556072.7078410434,4.326146844929765,1556072.7078410434,4.326146844929765,0.7606364170542201,0.09228049453597646,4.028046144702076,101325.0,128466.6812917631,1.2678675676463174,1.0,0.0,4.02804614470298,1.282445103484816,1.2827625349509881,3.1409111655201287,22826.028550572937,2327.6071390916304,19402.123730664567,1978.4660134362466,0.85,0.8499999764601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.642607384677,4632.441516551485,5.605820117132656,5.468847067972592,-1.9446062924895027,7.4134533604620945,3.463810602191653,3.5,0.989660172054758,0.6,0.00024750762458512933,0.9774337195776317,0.0002532219010124617,198.2781116208901,0.0,0.0,0.0,0.011376087639404621,8.502199680099832e-05,0.00016248562778413102,0.0006544996065653654,0.09228049454472548,0.09228049454472548,0.09228049454472548,0.09228049451894425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.9321918296,595.7085637621037,0.0,0.09228049454472548,0.09228049453597646,0.09228049453597646,0.37500563268558085,0.37500563268558085,0.5,10.000037542557099,0.0,0.0,0.0,0.0,0.0,0.0,25857.65826385787,19668.276535233297,0.7606364170542201,1.058437663672032,0.660434855959356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467989585621361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.91120171098,1425.9488680404002,0.37500563268558085,6.17534620354742,3.463810602191653,,,,
1163.0,-29.218480142778418,5.468333931237136,35.013878613719015,24.689156154077523,5.446837363505879,-25.751828691954124,-39.335225977096684,1.980185912858198,-4.638558526206509,-4.63855852624231,40.036104780455815,42822.45840591123,25811.5764082563,25811.5764082563,68634.03481416753,77908.34103813267,77908.34103813267,25811.5764082563,103719.91744638896,103719.91744638896,103719.91744638896,129578.40849075501,125079.98727658,4498.421214175015,0.0,91944.12677874818,56858.24414724168,38984.31403500721,25858.49104436605,64842.80507937326,19669.092224011558,1426.010989839401,0.0,0.8886143986024816,2.923305221468031,0.0014947054983599872,1.0,1.0,-1.1038690696786944,359680.08297620213,1556090.550812759,4.326318371417069,1556090.550812759,4.326318371417069,0.7606434648589824,0.09228152493042864,4.028046144702076,101325.0,128466.7359100107,1.2678681066865107,1.0,0.0,4.0280461447034765,1.282450049119323,1.2827674818096408,3.1408990529246683,22825.986464846865,2327.6028475419093,19402.08933386632,1978.4625059389618,0.85,0.8500000367452458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.1516997964645,4632.441516551485,5.606152466565633,5.468333931237136,-1.9450124218769411,7.413346353114077,3.464449033120055,3.5,0.9898425808914443,0.6,0.00024750762458512933,0.9777193987629974,0.00025314791227245154,198.28040853768934,0.0,0.0,0.0,0.011376087639404621,8.499863084210622e-05,0.0001625089937430231,0.0006545937257259979,0.0922815249299232,0.0922815249299232,0.0922815249299232,0.09228152493305156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.9315156574,595.707934013577,0.0,0.0922815249299232,0.09228152493042864,0.09228152493042864,0.3750056331006108,0.3750056331006108,0.5,10.000037542576072,0.0,0.0,0.0,0.0,0.0,0.0,25858.49104436605,19669.092224011558,0.7606434648589824,1.058468009367477,0.6604041628595925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468157603256049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.880690080532,1426.010989839401,0.3750056331006108,6.17534620354742,3.464449033120055,,,,
1164.0,-29.221299408274362,5.467784585531902,35.01418255509023,24.68806388732048,5.44594941861826,-25.75448554734738,-39.33771795183418,1.979135558224521,-4.639332537428572,-4.639332537400639,40.036527135146756,42821.406752852956,25815.9214846319,25815.9214846319,68637.32823748485,77907.51382323208,77907.51382323208,25815.9214846319,103723.43530786398,103723.43530786398,103723.43530786398,129582.79988493063,125084.32235394105,4498.477530989572,0.0,91943.95712877161,56857.85006055149,38984.563409133465,25859.364577066655,64843.92798620012,19669.948308724273,1426.0767324319725,0.0,0.888609003142283,2.9232221123256403,0.0014947054983599872,1.0,1.0,-1.093786460082299,359669.2647796069,1556108.7753922017,4.326499169579398,1556108.7753922017,4.326499169579398,0.7606508756278003,0.09228259533676648,4.028046144702076,101325.0,128466.79141907574,1.2678686545183888,1.0,0.0,4.028046144703233,1.282454945101527,1.2827723790037011,3.1408870620271117,22825.944347658908,2327.598552783969,19402.048715271463,1978.4583639949894,0.85,0.8499998256265525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4604.651333980499,4632.441516551485,5.606487790752071,5.467784585531902,-1.9454688810431406,7.413253466575043,3.46507564865148,3.5,0.9900216139004229,0.6,0.00024750762458512933,0.9780045090847612,0.00025307411395961003,198.28270021190792,0.0,0.0,0.0,0.011376087639404621,8.497479961778432e-05,0.00016253282496734501,0.0006546897189972514,0.09228259533558905,0.09228259533558905,0.09228259533558905,0.09228259534376544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.9735825361,595.7072908011153,0.0,0.09228259533558905,0.09228259533676648,0.09228259533676648,0.375005633790259,0.375005633790259,0.5,10.000037542629935,0.0,0.0,0.0,0.0,0.0,0.0,25859.364577066655,19669.948308724273,0.7606508756278003,1.0585004698063947,0.6603765083750952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468325207002026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.85022513401,1426.0767324319725,0.375005633790259,6.17534620354742,3.46507564865148,,,,
1165.0,-29.22411376495194,5.467200829312159,35.01447933062343,24.686977767292433,5.4450837446142994,-25.757121373604193,-39.3401955376379,1.9780913532645774,-4.640084232065817,-4.6400842320792695,40.03692824642368,42820.31503167299,25820.050746369223,25820.050746369223,68640.3657780422,77906.62132414826,77906.62132414826,25820.050746369223,103726.67207051748,103726.67207051748,103726.67207051748,129586.87761643271,125088.34616247863,4498.531453954084,0.0,91943.78746620068,56857.481173717366,38984.7847694259,25860.205545915236,64844.99031534114,19670.77280565104,1426.1403145072718,0.0,0.888603795512545,2.923141401203765,0.0014947054983599872,1.0,1.0,-1.0846988580075845,359658.75874167867,1556126.0834686297,4.32667367510519,1556126.0834686297,4.32667367510519,0.7606580222545117,0.09228362090275279,4.028046144702076,101325.0,128466.85477846992,1.2678692798269915,1.0,0.0,4.028046144701768,1.282459812455522,1.282777247562466,3.1408751413345173,22825.902227344286,2327.5942577071974,19402.015395464838,1978.4549663202865,0.85,0.8499999343825365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4605.141541592999,4632.441516551485,5.606787655312244,5.467200829312159,-1.9459230162432615,7.41312384555542,3.465690485915796,3.5,0.9901972816902275,0.6,0.00024750762458512933,0.9782892124523719,0.0002530004639064537,198.2849879487693,0.0,0.0,0.0,0.011376087639404621,8.495111211990422e-05,0.0001625565124652251,0.000654785133331765,0.09228362090295893,0.09228362090295893,0.09228362090295893,0.09228362090092464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.91294015903,595.7066799394726,0.0,0.09228362090295893,0.09228362090275279,0.09228362090275279,0.37500563469974185,0.37500563469974185,0.5,10.000037542629444,0.0,0.0,0.0,0.0,0.0,0.0,25860.205545915236,19670.77280565104,0.7606580222545117,1.058529971926037,0.660348853834935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468492428202082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.81979651048,1426.1403145072718,0.37500563469974185,6.17534620354742,3.465690485915796,,,,
1166.0,-29.226919672648535,5.466583585523561,35.01476890103786,24.685831611882918,5.444181217960407,-25.759724897895726,-39.34264200562609,1.9769864468518497,-4.640852693887325,-4.640852693887064,40.037313892993765,42819.12789864012,25824.06925462384,25824.06925462384,68643.19715326396,77905.63479480874,77905.63479480874,25824.06925462384,103729.70404943258,103729.70404943258,103729.70404943258,129590.7497245495,125092.16522280473,4498.584501744775,0.0,91943.62033245763,56857.11345104391,38985.00764601525,25861.04567511692,64846.05332113217,19671.59705824373,1426.2045950459164,0.0,0.8885985589332264,2.9230588915714093,0.0014947054983599872,1.0,1.0,-1.0764378755939674,359648.0186065451,1556142.72437617,4.326849152138914,1556142.72437617,4.326849152138914,0.7606651836654627,0.09228463162207673,4.028046144702076,101325.0,128466.91758110317,1.2678698996407913,1.0,0.0,4.028046144702786,1.2824649627975118,1.282782399179271,3.1408625276713025,22825.860734834758,2327.5900266487292,19401.984675912372,1978.451833797716,0.85,0.8500001336774488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4605.622709046568,4632.441516551485,5.607074414475822,5.466583585523561,-1.9464030501313125,7.412986635654874,3.466294027098727,3.5,0.9903697220282076,0.6,0.00024750762458512933,0.9785731501328967,0.0002529270546116212,198.28726887016902,0.0,0.0,0.0,0.011376087639404621,8.492772811935819e-05,0.00016257989646577113,0.000654879325165012,0.09228463162291034,0.09228463162291034,0.09228463162291034,0.09228463161987045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.77752839366,595.7060926281968,0.0,0.09228463162291034,0.09228463162207673,0.09228463162207673,0.37500563578487506,0.37500563578487506,0.5,10.000037542525376,0.0,0.0,0.0,0.0,0.0,0.0,25861.04567511692,19671.59705824373,0.7606651836654627,1.0585562827289965,0.6603197219511605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468659362097076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16594.78937225143,1426.2045950459164,0.37500563578487506,6.17534620354742,3.466294027098727,,,,
1167.0,-29.2297218344185,5.465934463351346,35.01505121748582,24.684706271532946,5.443297982574955,-25.762326347871177,-39.34508435251189,1.975902494305608,-4.64160357095659,-4.6416035709892824,40.03768372023578,42817.93891871415,25827.894660622864,25827.894660622864,68645.83357933702,77904.65464592072,77904.65464592072,25827.894660622864,103732.54930654357,103732.54930654357,103732.54930654357,129594.41016101543,125095.77442018516,4498.6357408302765,0.0,91943.45284763564,56856.737113456984,38985.23970464295,25861.860854471863,64847.10055911481,19672.397126467116,1426.2672009170853,0.0,0.8885934670425941,2.9229782717880886,0.0014947054983599872,1.0,1.0,-1.0688200774707184,359637.5244815193,1556158.6827954494,4.3270197820400575,1556158.6827954494,4.3270197820400575,0.760672143322026,0.09228560841925204,4.028046144702076,101325.0,128466.97765560789,1.2678704925300557,1.0,0.0,4.0280461447029,1.2824700155066509,1.2827874531390593,3.140850153218406,22825.819155166606,2327.5857867025547,19401.9463746714,1978.4479281580764,0.85,0.8500000040646859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.095014459829,4632.441516551485,5.607329978982593,5.465934463351346,-1.9468832686799122,7.412817732031257,3.4668864932713537,3.5,0.9905389980775297,0.6,0.00024750762458512933,0.9788567974915768,0.0002528537628991223,198.2895467988779,0.0,0.0,0.0,0.011376087639404621,8.490438944385142e-05,0.0001626032351412779,0.0006549733344269096,0.09228560842345511,0.09228560842345511,0.09228560842345511,0.09228560842152932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.56563439977,595.7055294068514,0.0,0.09228560842345511,0.09228560841925204,0.09228560841925204,0.3750056370101132,0.3750056370101132,0.5,10.000037541922396,0.0,0.0,0.0,0.0,0.0,0.0,25861.860854471863,19672.397126467116,0.760672143322026,1.0585798437782006,0.660290723093798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468825798674578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.759023441744,1426.2672009170853,0.3750056370101132,6.17534620354742,3.4668864932713537,,,,
1168.0,-29.23251717586985,5.465254451178401,35.015326680750356,24.68368549542504,5.4424852433310305,-25.764956153064542,-39.34754974963141,1.9749242235051012,-4.642364030639726,-4.642364030698398,40.038050604651445,42816.87326679159,25831.601460795628,25831.601460795628,68648.47472758722,77903.81244396794,77903.81244396794,25831.601460795628,103735.41390476357,103735.41390476357,103735.41390476357,129598.09408350776,125099.40710066778,4498.686982839975,0.0,91943.28085019984,56856.34168508656,38985.48796123697,25862.6801787442,64848.168139981164,19673.201570456986,1426.3303821644615,0.0,0.8885883374222373,2.922896624933484,0.0014947054983599872,1.0,1.0,-1.061134587684876,359626.89667640335,1556174.5143499542,4.327191677629771,1556174.5143499542,4.327191677629771,0.7606791498209002,0.09228658585489784,4.028046144702076,101325.0,128467.0335544056,1.267871044208296,1.0,0.0,4.028046144705852,1.2824745756277383,1.2827920143888702,3.140838985233256,22825.776455200015,2327.581432517732,19401.91418170738,1978.444645389341,0.85,0.8500001837741369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4606.558802107265,4632.441516551485,5.607570112635703,5.465254451178401,-1.947383157197442,7.412637608375843,3.467468314058608,3.5,0.9907052325881737,0.6,0.00024750762458512933,0.9791398428528729,0.00025278066906559354,198.291819235372,0.0,0.0,0.0,0.011376087639404621,8.488083651623572e-05,0.00016262678806889361,0.0006550682067061885,0.09228658584888576,0.09228658584888576,0.09228658584888576,0.09228658586361538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.3395074189,595.7049706681642,0.0,0.09228658584888576,0.09228658585489784,0.09228658585489784,0.3750056383454339,0.3750056383454339,0.5,10.000037542509318,0.0,0.0,0.0,0.0,0.0,0.0,25862.6801787442,19673.201570456986,0.7606791498209002,1.0586031448012951,0.6602634198450625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446899201687839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.7286561452,1426.3303821644615,0.3750056383454339,6.17534620354742,3.467468314058608,,,,
1169.0,-29.23530945705157,5.464543825931309,35.01559545959393,24.682531447056704,5.441558168737918,-25.767562458643862,-39.349996636714764,1.973811171432647,-4.643166626744971,-4.643166626753645,40.038408652631766,42815.74285636107,25835.275029672746,25835.275029672746,68651.0178860338,77902.8933253405,77902.8933253405,25835.275029672746,103738.16835501324,103738.16835501324,103738.16835501324,129601.68985300443,125102.95127407747,4498.738578926954,0.0,91943.114717585,56855.96425306927,38985.722738350814,25863.521497991187,64849.244236342,19674.028304609918,1426.3962026487782,0.0,0.8885830278079871,2.9228104560501476,0.0014947054983599872,1.0,1.0,-1.0539927477888682,359615.68026091857,1556189.9647185793,4.327369606323863,1556189.9647185793,4.327369606323863,0.7606863708075482,0.09228757233070843,4.028046144702076,101325.0,128467.0959673062,1.2678716601757336,1.0,0.0,4.028046144702283,1.2824797640590058,1.282797204104381,3.140826278578809,22825.735211229894,2327.57722680323,19401.873676254334,1978.4405149826225,0.85,0.8499999450930686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.014269007889,4632.441516551485,5.6078131130330355,5.464543825931309,-1.947926414068068,7.412470239999378,3.468039734492022,3.5,0.9908684955691491,0.6,0.00024750762458512933,0.979422666505856,0.00025270767468362393,198.29408923606002,0.0,0.0,0.0,0.011376087639404621,8.485746639363983e-05,0.0001626501581914895,0.000655162342638412,0.09228757232618146,0.09228757232618146,0.09228757232618146,0.09228757234147017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.0706590537,595.7044253854351,0.0,0.09228757232618146,0.09228757233070843,0.09228757233070843,0.3750056397735858,0.3750056397735858,0.5,10.000037542815466,0.0,0.0,0.0,0.0,0.0,0.0,25863.521497991187,19674.028304609918,0.7606863708075482,1.0586247950066512,0.6602350321974424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469157834320727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.698332076976,1426.3962026487782,0.3750056397735858,6.17534620354742,3.468039734492022,,,,
1170.0,-29.238096627346398,5.463804970316803,35.01585718441289,24.681298608798556,5.44055743797288,-25.770157799603545,-39.35244188234208,1.9726186067212361,-4.6439100436653575,-4.643910043686781,40.03874266721853,42814.6264341054,25838.662673666877,25838.662673666877,68653.28910777227,77901.95354853645,77901.95354853645,25838.662673666877,103740.61622220333,103740.61622220333,103740.61622220333,129604.91873679799,125106.13216417268,4498.786572625305,0.0,91942.95163846956,56855.624509832276,38985.919031819205,25864.302514594656,64850.22154641386,19674.795914189148,1426.457243702551,0.0,0.8885781010428596,2.9227306425935975,0.0014947054983599872,1.0,1.0,-1.0478243646369378,359605.2911293079,1556204.378110547,4.327534706798746,1556204.378110547,4.327534706798746,0.7606930789294277,0.09228848974791214,4.028046144702076,101325.0,128467.16968245375,1.2678723876876759,1.0,0.0,4.028046144701856,1.282485323180671,1.2828027646020426,3.140812664204362,22825.69472531946,2327.573098389303,19401.8367056393,1978.4367450290672,0.85,0.8499998330441949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.46144235665,4632.441516551485,5.6080041031120995,5.463804970316803,-1.9484380909831658,7.412243061299968,3.4686007866277797,3.5,0.9910287961793657,0.6,0.00024750762458512933,0.9797050603908992,0.00025263483326948884,198.29635513365463,0.0,0.0,0.0,0.011376087639404621,8.483411788987437e-05,0.00016267350669525496,0.0006552563914889891,0.0922884897529098,0.0922884897529098,0.0922884897529098,0.09228848977519977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.6856173505,595.7039167010712,0.0,0.0922884897529098,0.09228848974791214,0.09228848974791214,0.3750056412748826,0.3750056412748826,0.5,10.00003754177734,0.0,0.0,0.0,0.0,0.0,0.0,25864.302514594656,19674.795914189148,0.7606930789294277,1.0586438638245288,0.6602078668838872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469323474024702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.66797613811,1426.457243702551,0.3750056412748826,6.17534620354742,3.4686007866277797,,,,
1171.0,-29.24087887352781,5.463039704749307,35.016111545464845,24.680305283423536,5.43981671722679,-25.772730182067725,-39.354853600356705,1.971668019873533,-4.64461731265186,-4.644617312639943,40.03905363667223,42813.39029963387,25841.831868011275,25841.831868011275,68655.22216764514,77900.93080763816,77900.93080763816,25841.831868011275,103742.76267564943,103742.76267564943,103742.76267564943,129607.80264724982,125108.97099358725,4498.831653662568,0.0,91942.7786038885,56855.238072023756,38986.156146516376,25865.039971600385,64851.19611811676,19675.520990570374,1426.5151161248325,0.0,0.8885734380432315,2.922654711587556,0.0014947054983599872,1.0,1.0,-1.042684096700384,359595.40737780096,1556217.7971492077,4.327690969407187,1556217.7971492077,4.327690969407187,0.7606994233209747,0.09228935204700359,4.028046144702076,101325.0,128467.22134986836,1.2678728976054119,1.0,0.0,4.028046144702965,1.2824897543608447,1.2828071968790242,3.140801812260509,22825.651767871892,2327.568717948728,19401.808139755085,1978.4338321195398,0.85,0.8500001812462583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.900855936676,4632.441516551485,5.608157092771967,5.463039704749307,-1.9489343211142613,7.411974025863568,3.469152138227289,3.5,0.9911863252077968,0.6,0.00024750762458512933,0.9799870429866325,0.0002525621398328074,198.2986170797201,0.0,0.0,0.0,0.011376087639404621,8.481109534196991e-05,0.00016269652924315943,0.0006553491273743169,0.09228935206718394,0.09228935206718394,0.09228935206718394,0.09228935197331256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.1891548359,595.7034431119531,0.0,0.09228935206718394,0.09228935204700359,0.09228935204700359,0.37500564282930826,0.37500564282930826,0.5,10.000037540532537,0.0,0.0,0.0,0.0,0.0,0.0,25865.039971600385,19675.520990570374,0.7606994233209747,1.0586577623425777,0.6601788843131849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469488814330014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16594.637629511297,1426.5151161248325,0.37500564282930826,6.17534620354742,3.469152138227289,,,,
1172.0,-29.243639183869114,5.462246115701374,35.01635976578031,24.679120920505397,5.438857751618855,-25.77530588289546,-39.35727331610394,1.9705244532846775,-4.645464421583199,-4.645464421620496,40.03938516939693,42812.27636479196,25845.230685801464,25845.230685801464,68657.50705059341,77900.01836998669,77900.01836998669,25845.230685801464,103745.24905578815,103745.24905578815,103745.24905578815,129611.1395791972,125112.2574168734,4498.88216232381,0.0,91942.61357907973,56854.87158457169,38986.37999389782,25865.890523409053,64852.27051730687,19676.35820328948,1426.5832243432615,0.0,0.8885679994231467,2.922563769690909,0.0014947054983599872,1.0,1.0,-1.0366597964808193,359583.56970930326,1556232.1036372443,4.327873225396096,1556232.1036372443,4.327873225396096,0.7607067765744255,0.09229032153586067,4.028046144702076,101325.0,128467.287938476,1.2678735547838738,1.0,0.0,4.028046144701036,1.2824950851606334,1.2828125289982952,3.140788757250918,22825.610798924954,2327.564540278786,19401.766852371373,1978.4296219780836,0.85,0.8499998980656045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.332911358464,4632.441516551485,5.6083688359621355,5.462246115701374,-1.9495444597140872,7.411790575415461,3.4696942913982896,3.5,0.991341226113797,0.6,0.00024750762458512933,0.9802668889062551,0.0002524900385662205,198.30086124310134,0.0,0.0,0.0,0.011376087639404621,8.478800225044045e-05,0.00016271962233468888,0.0006554421474126214,0.09229032152536923,0.09229032152536923,0.09229032152536923,0.09229032157208995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.7921069704,595.7029382085668,0.0,0.09229032152536923,0.09229032153586067,0.09229032153586067,0.37500564442539847,0.37500564442539847,0.5,10.00003754122618,0.0,0.0,0.0,0.0,0.0,0.0,25865.890523409053,19676.35820328948,0.7607067765744255,1.0586754558157074,0.6601507707176855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446965386629615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.60728862522,1426.5832243432615,0.37500564442539847,6.17534620354742,3.4696942913982896,,,,
