time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1173.0,-29.24641485570234,5.461427619055324,35.01660083462905,24.678273999039106,5.438277985693439,-25.777857981997034,-39.3596594343893,1.969721159689587,-4.646199292129154,-4.646199292087322,40.039675257327765,42810.96019701734,25848.219598658306,25848.219598658306,68659.17979567565,77898.9366659427,77898.9366659427,25848.219598658306,103747.15626460101,103747.15626460101,103747.15626460101,129613.78652648443,125114.86032095192,4498.9262055325125,0.0,91942.43689433848,56854.460618546786,38986.64030643521,25866.630261883416,64853.27056831863,19677.08646497328,1426.6423896637482,0.0,0.8885632723386736,2.922484879024978,0.0014947054983599872,1.0,1.0,-1.0324955994714742,359573.30072992103,1556244.6217568812,4.32803163804921,1556244.6217568812,4.32803163804921,0.7607131762334373,0.09229116658311114,4.028046144702076,101325.0,128467.31733545328,1.2678738449094822,1.0,0.0,4.0280461447036116,1.2824988297852762,1.2828162745498095,3.1407795868137174,22825.566935291095,2327.5600674329253,19401.73402252296,1978.426274265214,0.85,0.8500000932080037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.757114947551,4632.441516551485,5.608501154210307,5.461427619055324,-1.9500830029968603,7.411510622052184,3.470226624876745,3.5,0.9914933213933557,0.6,0.00024750762458512933,0.9805483791492141,0.000252417555164267,198.3031179467686,0.0,0.0,0.0,0.011376087639404621,8.476523549518164e-05,0.0001627423890899477,0.000655533852953369,0.09229116641948701,0.09229116641948701,0.09229116641948701,0.09229116683208786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.1946019298,595.7024964462609,0.0,0.09229116641948701,0.09229116658311114,0.09229116658311114,0.3750056460625807,0.3750056460625807,0.5,10.000037557078711,0.0,0.0,0.0,0.0,0.0,0.0,25866.630261883416,19677.08646497328,0.7607131762334373,1.0586849235821922,0.6601202965071565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469817620677417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.577294445597,1426.6423896637482,0.3750056460625807,6.17534620354742,3.470226624876745,,,,
1174.0,-29.24917852099379,5.460581024930061,35.01683686542934,24.67674339367079,5.43692324229349,-25.780483114844287,-39.36214306214822,1.968227835838733,-4.647132781953303,-4.6471327819413295,40.04001202302395,42810.09821984843,25851.591295024202,25851.591295024202,68661.68951487263,77898.2246272516,77898.2246272516,25851.591295024202,103749.81592227581,103749.81592227581,103749.81592227581,129617.36017009505,125118.3807512461,4498.979418848944,0.0,91942.28594047084,56854.159531831545,38986.80712071033,25867.54424781924,64854.35136852957,19677.987112910618,1426.7165941346634,0.0,0.8885573810205818,2.9223846683797214,0.0014947054983599872,1.0,1.0,-1.026037402446775,359560.2566039488,1556259.1542506905,4.3282290677773405,1556259.1542506905,4.3282290677773405,0.7607211154019604,0.09229219050714764,4.028046144702076,101325.0,128467.42779682243,1.267874935078435,1.0,0.0,4.0280461447021425,1.2825057911055289,1.2828232375931317,3.1407625389588865,22825.529459586447,2327.556245974563,19401.702797510283,1978.4230902000463,0.85,0.8500001207797526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.1742516084205,4632.441516551485,5.6087250956075305,5.460581024930061,-1.9507783381487647,7.411359363078826,3.470750121914689,3.5,0.9916428919756254,0.6,0.00024750762458512933,0.9808287384170798,0.00025234540434099836,198.30536493979196,0.0,0.0,0.0,0.011376087639404621,8.474154437076859e-05,0.00016276608021436074,0.0006556292818957247,0.09229219050850121,0.09229219050850121,0.09229219050850121,0.09229219050428664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.822861148,595.7019835706926,0.0,0.09229219050850121,0.09229219050714764,0.09229219050714764,0.37500564779342305,0.37500564779342305,0.5,10.000037556975071,0.0,0.0,0.0,0.0,0.0,0.0,25867.54424781924,19677.987112910618,0.7607211154019604,1.0587059783345634,0.6600960046085964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469982290110945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16594.546900513746,1426.7165941346634,0.37500564779342305,6.17534620354742,3.470750121914689,,,,
1175.0,-29.25188679520947,5.459714438058974,35.017058565518134,24.67444371376189,5.435704326279919,-25.782290641566032,-39.36391045628113,1.965957245853786,-4.64773035863675,-4.647730358651715,40.04007229807226,42806.48217857314,25853.993342554393,25853.993342554393,68660.47552112753,77893.848826242,77893.848826242,25853.993342554393,103747.8421687964,103747.8421687964,103747.8421687964,129615.84784003028,125116.84753654069,4499.000303489592,0.0,91942.16815926533,56854.190438918784,38986.64191149617,25868.005671233885,64854.64758273005,19678.44499825066,1426.7594984525083,0.0,0.8885541657531582,2.9223205196193125,0.0014947054983599872,1.0,1.0,-1.036489070538778,359551.9065572535,1556261.7553177446,4.328336818511438,1556261.7553177446,4.328336818511438,0.7607252467913972,0.09229260669340099,4.028046144702076,101325.0,128467.62956698463,1.267876926395111,1.0,0.0,4.0280461447033415,1.2825163758961533,1.282833825003709,3.1407366177975655,22825.500219304366,2327.553264295592,19401.67099505716,1978.41984725234,0.85,0.8499998163741644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.58352284253,4632.441516551485,5.608748212161987,5.459714438058974,-1.9512367744992134,7.410951212558187,3.47126377871866,3.5,0.9917896510624743,0.6,0.00024750762458512933,0.981103562459025,0.00025227471803769574,198.30756694660388,0.0,0.0,0.0,0.011376087639404621,8.472468906835233e-05,0.000162782935516777,0.0006556971758316402,0.09229260611455023,0.09229260611455023,0.09229260611455023,0.09229260600609873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.1142243895,595.7018917965617,0.0,0.09229260611455023,0.09229260669340099,0.09229260669340099,0.37500564953536786,0.37500564953536786,0.5,10.000037570690314,0.0,0.0,0.0,0.0,0.0,0.0,25868.005671233885,19678.44499825066,0.7607252467913972,1.0586824241630899,0.6600372336302995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470146250968399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.51665459055,1426.7594984525083,0.37500564953536786,6.17534620354742,3.47126377871866,,,,
1176.0,-29.25463713309234,5.458830166793021,35.01727912748185,24.674899060651683,5.435569858282073,-25.785535616367827,-39.366869896743424,1.9664683416065794,-4.648252670654017,-4.648252670618686,40.04048113812703,42807.6526479118,25856.11255191431,25856.11255191431,68663.7651998261,77896.23686042425,77896.23686042425,25856.11255191431,103752.34941233856,103752.34941233856,103752.34941233856,129621.0418398413,125121.99300526091,4499.04883458039,0.0,91941.94243356577,56853.358221251685,38987.31579146009,25868.692427502738,64856.00821896283,19679.117588655932,1426.8075649955833,0.0,0.8885500798311793,2.922264451293566,0.0014947054983599872,1.0,1.0,-1.0214022946430532,359544.60832189256,1556279.3982061397,4.328473747582487,1556279.3982061397,4.328473747582487,0.7607310513976248,0.09229352007386651,4.028046144702076,101325.0,128467.50429577465,1.2678756900643933,1.0,0.0,4.028046144703449,1.282513993310056,1.2828314418278728,3.140742452490551,22825.444180795505,2327.5475499579884,19401.629070960244,1978.415572184206,0.85,0.8500000664733642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4609.986840635552,4632.441516551485,5.608717214548419,5.458830166793021,-1.9516478386729008,7.410478005465922,3.4717699933874324,3.5,0.9919342838249807,0.6,0.00024750762458512933,0.9813827399714238,0.00025220295253239967,198.30980320401946,0.0,0.0,0.0,0.011376087639404621,8.469647238462618e-05,0.00016281115220050313,0.0006558108339357395,0.09229352007448528,0.09229352007448528,0.09229352007448528,0.09229352006920795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.09096350754,595.7012691547147,0.0,0.09229352007448528,0.09229352007386651,0.09229352007386651,0.3750056513416008,0.3750056513416008,0.5,10.000037570689544,0.0,0.0,0.0,0.0,0.0,0.0,25868.692427502738,19679.117588655932,0.7607310513976248,1.0587109365104272,0.6600414336847136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470306929226517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16594.48742621306,1426.8075649955833,0.3750056513416008,6.17534620354742,3.4717699933874324,,,,
1177.0,-29.257385729915498,5.457915191639089,35.01749627052405,24.673416546452813,5.43430419523223,-25.7881047201633,-39.36930386172605,1.9650232102155607,-4.649433539136339,-4.649433539125002,40.04082361112794,42806.6447383698,25859.797018905698,25859.797018905698,68666.4417572755,77895.35887368667,77895.35887368667,25859.797018905698,103755.15589259236,103755.15589259236,103755.15589259236,129624.93746761134,125125.8284236444,4499.109043966929,0.0,91941.79107862827,56853.07704346068,38987.4600390751,25869.781575018973,64857.24161409408,19680.19323861605,1426.8989795775099,0.0,0.8885429257410105,2.922137692419894,0.0014947054983599872,1.0,1.0,-1.015121195412803,359528.108543809,1556294.1772391207,4.3287135004340955,1556294.1772391207,4.3287135004340955,0.7607406031452594,0.09229468630688227,4.028046144702076,101325.0,128467.61319821319,1.2678767648478972,1.0,0.0,4.028046144700755,1.2825207301331107,1.2828381803184294,3.140725954803094,22825.406605521526,2327.54371834638,19401.59883237651,1978.412488706797,0.85,0.8500001409693709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.384734242786,4632.441516551485,5.609032328004386,5.457915191639089,-1.9525527570154346,7.410467948654524,3.4722694289523015,3.5,0.9920769797006576,0.6,0.00024750762458512933,0.9816618263866778,0.00025213125124378197,198.3120380961941,0.0,0.0,0.0,0.011376087639404621,8.467327233842237e-05,0.00016283435224670695,0.0006559042847924078,0.09229468623485197,0.09229468623485197,0.09229468623485197,0.09229468647596012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.74679026526,595.7007475950214,0.0,0.09229468623485197,0.09229468630688227,0.09229468630688227,0.37500565314440015,0.37500565314440015,0.5,10.000037576753783,0.0,0.0,0.0,0.0,0.0,0.0,25869.781575018973,19680.19323861605,0.7607406031452594,1.0587320713675503,0.660013341194386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470470106717293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16594.4572648843,1426.8989795775099,0.37500565314440015,6.17534620354742,3.4722694289523015,,,,
1178.0,-29.260126829888485,5.456983389697297,35.01770597732623,24.672491603437834,5.433600156367424,-25.79066815160502,-39.37170293703673,1.964141481237618,-4.650005662887622,-4.650005662847781,40.04104332830042,42805.52232941753,25861.816233071906,25861.816233071906,68667.33856248943,77894.46437340134,77894.46437340134,25861.816233071906,103756.28060647324,103756.28060647324,103756.28060647324,129626.63251391545,125127.48971275715,4499.142801158312,0.0,91941.61601044971,56852.67397923438,38987.71336801703,25870.3519074422,64858.06527545923,19680.755500258932,1426.9448650989013,0.0,0.8885392668311302,2.92207628006184,0.0014947054983599872,1.0,1.0,-1.013356105122682,359520.1147131549,1556303.658938905,4.3288361213964635,1556303.658938905,4.3288361213964635,0.7607455658381405,0.09229533462401068,4.028046144702076,101325.0,128467.64788441935,1.2678771071741362,1.0,0.0,4.028046144702627,1.28252484055683,1.2828422917595628,3.1407158889438986,22825.36314321442,2327.539286424459,19401.55946779218,1978.4084746363112,0.85,0.850000034876112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.77405236442,4632.441516551485,5.60899665421902,5.456983389697297,-1.9530202815294295,7.410003671226726,3.472758128392187,3.5,0.9922166081120534,0.6,0.00024750762458512933,0.9819402368713418,0.0002520597642212302,198.31426694282564,0.0,0.0,0.0,0.011376087639404621,8.465041060148085e-05,0.00016285721398364848,0.0006559963729237563,0.09229533461638226,0.09229533461638226,0.09229533461638226,0.09229533463112624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.80911888485,595.7004129776207,0.0,0.09229533461638226,0.09229533462401068,0.09229533462401068,0.3750056549687704,0.3750056549687704,0.5,10.00003757755186,0.0,0.0,0.0,0.0,0.0,0.0,25870.3519074422,19680.755500258932,0.7607455658381405,1.0587324532554556,0.6599876537731713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447063318458779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.42704675684,1426.9448650989013,0.3750056549687704,6.17534620354742,3.472758128392187,,,,
1179.0,-29.262862924870205,5.456029127317789,35.017910520714366,24.67130738021808,5.432617641392263,-25.793243027351494,-39.3741263897158,1.9629977467468889,-4.650880056947585,-4.650880056925255,40.041313754683785,42804.52133230836,25864.511485585586,25864.511485585586,68669.03281789395,77893.64779438497,77893.64779438497,25864.511485585586,103758.15927997057,103758.15927997057,103758.15927997057,129629.33066490936,125130.14184715317,4499.188817756192,0.0,91941.45217734946,56852.32572690657,38987.91827826988,25871.17138493879,64859.089663208666,19681.564868290156,1427.0130591346128,0.0,0.8885339087795066,2.9219824236640908,0.0014947054983599872,1.0,1.0,-1.0096331316618148,359507.8977689942,1556315.3290101395,4.329015686910353,1556315.3290101395,4.329015686910353,0.7607527535358531,0.09229622423660028,4.028046144702076,101325.0,128467.72371525844,1.2678778555663306,1.0,0.0,4.028046144702468,1.282530172431032,1.282847624953513,3.140702832017532,22825.32247012023,2327.5351389231014,19401.522842558974,1978.4047399019007,0.85,0.8499999449276906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.158090353849,4632.441516551485,5.6091140183833526,5.456029127317789,-1.9537181528847913,7.4097472802025806,3.4732402267924782,3.5,0.9923543505121366,0.6,0.00024750762458512933,0.9822182239657551,0.00025198842634562913,198.3164917697562,0.0,0.0,0.0,0.011376087639404621,8.462732235559668e-05,0.00016288030222953265,0.0006560893734435779,0.09229622423190911,0.09229622423190911,0.09229622423190911,0.09229622423505295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.1166279446,595.7000011318237,0.0,0.09229622423190911,0.09229622423660028,0.09229622423660028,0.3750056567893404,0.3750056567893404,0.5,10.000037578179668,0.0,0.0,0.0,0.0,0.0,0.0,25871.17138493879,19681.564868290156,0.7607527535358531,1.0587418536780124,0.6599617964818466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470795821320985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.396887196384,1427.0130591346128,0.3750056567893404,6.17534620354742,3.4732402267924782,,,,
1180.0,-29.26560159386355,5.455056201312336,35.01810820396503,24.670483893156074,5.432101083421812,-25.79571886535984,-39.376437140721805,1.962218427946033,-4.651614727489289,-4.651614727503693,40.04152489800295,42803.04134505445,25866.751122553975,25866.751122553975,68669.79246760842,77892.4050716515,77892.4050716515,25866.751122553975,103759.15619420548,103759.15619420548,103759.15619420548,129631.00335428405,125131.777213664,4499.226140620062,0.0,91941.27332122311,56851.90989030171,38988.18158991267,25871.847160078567,64860.02874999124,19682.23281353057,1427.0698957892491,0.0,0.8885294643172241,2.9219035668599806,0.0014947054983599872,1.0,1.0,-1.0088596395643776,359497.63327927835,1556324.440805467,4.329164636242334,1556324.440805467,4.329164636242334,0.760758700055292,0.09229694718660936,4.028046144702076,101325.0,128467.74593001971,1.2678780748089782,1.0,0.0,4.028046144701175,1.282533805493503,1.2828512589152414,3.1406939352777017,22825.278067419786,2327.530611107747,19401.48838129478,1978.401225830919,0.85,0.8500000886730912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.535473060655,4632.441516551485,5.60914065904091,5.455056201312336,-1.9543220156262429,7.4093782169385785,3.4737139966241553,3.5,0.9924897133211872,0.6,0.00024750762458512933,0.9824965576107696,0.0002519170399813076,198.31871873970763,0.0,0.0,0.0,0.011376087639404621,8.460531323998619e-05,0.00016290231134514314,0.0006561780271768611,0.09229694690497568,0.09229694690497568,0.09229694690497568,0.09229694770054643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.13737882266,595.6996796116348,0.0,0.09229694690497568,0.09229694718660936,0.09229694718660936,0.375005658606195,0.375005658606195,0.5,10.00003760472122,0.0,0.0,0.0,0.0,0.0,0.0,25871.847160078567,19682.23281353057,0.760758700055292,1.0587382366465217,0.6599294229430979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447095816474058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.366736532585,1427.0698957892491,0.375005658606195,6.17534620354742,3.4737139966241553,,,,
1181.0,-29.268326046301006,5.454060334147965,35.018301828606276,24.66888962024825,5.430674518562353,-25.79831216114953,-39.378897299151845,1.9606606430904607,-4.652589932256262,-4.652589932225499,40.04180315494667,42802.23994588913,25869.504059949784,25869.504059949784,68671.74400583892,77891.72611961406,77891.72611961406,25869.504059949784,103761.23017956385,103761.23017956385,103761.23017956385,129633.97211781853,125134.69665769619,4499.275460122346,0.0,91941.12565298394,56851.63951844983,38988.31792726013,25872.741938254683,64861.059865514806,19683.11752013922,1427.1452559334136,0.0,0.8885235717165809,2.921798894602911,0.0014947054983599872,1.0,1.0,-1.0046686135785876,359484.0085075956,1556336.448923006,4.329362119289159,1556336.448923006,4.329362119289159,0.7607665846593683,0.09229790295500115,4.028046144702076,101325.0,128467.87036608826,1.2678793028974908,1.0,0.0,4.028046144701817,1.2825410677047682,1.2828585229240528,3.140676151533031,22825.241407403028,2327.5268728264014,19401.45454869375,1978.397775865739,0.85,0.8499999716279529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.907084033952,4632.441516551485,5.609285614080976,5.454060334147965,-1.9551113309766341,7.4091716651246,3.4741805458247064,3.5,0.9926230130927732,0.6,0.00024750762458512933,0.9827735308505816,0.00025184604266957996,198.32093419898302,0.0,0.0,0.0,0.011376087639404621,8.458188688438163e-05,0.0001629257377007477,0.0006562723896182385,0.09229790292146647,0.09229790292146647,0.09229790292146647,0.09229790301400527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.48273769184,595.6992558433057,0.0,0.09229790292146647,0.09229790295500115,0.09229790295500115,0.3750056605239851,0.3750056605239851,0.5,10.000037607878003,0.0,0.0,0.0,0.0,0.0,0.0,25872.741938254683,19683.11752013922,0.7607665846593683,1.0587514935498328,0.6599065762205674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471120664534287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.33644309959,1427.1452559334136,0.3750056605239851,6.17534620354742,3.4741805458247064,,,,
1182.0,-29.271045413562433,5.453052526982926,35.01848765128538,24.66803229125219,5.430065557983003,-25.80082692693304,-39.3812439526431,1.959847061075996,-4.653081493677064,-4.653081493677861,40.04196528411929,42800.9873180553,25870.936859659196,25870.936859659196,68671.92417771449,77890.72054012353,77890.72054012353,25870.936859659196,103761.65739978272,103761.65739978272,103761.65739978272,129634.86775837945,125135.56556315003,4499.302195229426,0.0,91940.94854519378,56851.21528151344,38988.59251520038,25873.210358596727,64861.8028737971,19683.580286259672,1427.1838987876047,0.0,0.888520523054697,2.9217461346591564,0.0014947054983599872,1.0,1.0,-1.0052697851374433,359477.14096283953,1556343.4456024778,4.32946429203787,1556343.4456024778,4.32946429203787,0.7607706973139317,0.09229841882117806,4.028046144702076,101325.0,128467.89397275182,1.267879535877146,1.0,0.0,4.028046144700485,1.2825448605619,1.2828623167199948,3.1406668636427537,22825.197438743333,2327.522389270886,19401.41858012919,1978.3941080928953,0.85,0.8500000331737484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.271871704485,4632.441516551485,5.609152621373656,5.453052526982926,-1.9555528111253522,7.408605338108279,3.4746385528989756,3.5,0.9927538722568502,0.6,0.00024750762458512933,0.9830500711307775,0.0002517751962526462,198.32314557247622,0.0,0.0,0.0,0.011376087639404621,8.455954694333306e-05,0.00016294807764179626,0.000656362375931652,0.09229841884484301,0.09229841884484301,0.09229841884484301,0.09229841877518276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.26664338424,595.6990089241655,0.0,0.09229841884484301,0.09229841882117806,0.09229841882117806,0.3750056624290146,0.3750056624290146,0.5,10.000037605846469,0.0,0.0,0.0,0.0,0.0,0.0,25873.210358596727,19683.580286259672,0.7607706973139317,1.058742143065786,0.6598797045671707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471282324405355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16594.30634318263,1427.1838987876047,0.3750056624290146,6.17534620354742,3.4746385528989756,,,,
1183.0,-29.273758883741856,5.452024237743045,35.01866941190842,24.666831618547462,5.429022458131361,-25.803422988460316,-39.3836893728934,1.9586865630599313,-4.654006422383077,-4.654006422386956,40.0422197221919,42800.16914714815,25873.394708788375,25873.394708788375,68673.56385593653,77890.08252531591,77890.08252531591,25873.394708788375,103763.47723410428,103763.47723410428,103763.47723410428,129637.52850885487,125138.18033314522,4499.348175709651,0.0,91940.78585232311,56850.872475006,38988.79264146346,25874.051274750585,64862.84391621404,19684.412323315493,1427.2551104884271,0.0,0.888514967821735,2.9216468628659253,0.0014947054983599872,1.0,1.0,-1.0018622683398348,359464.2191755437,1556354.425919557,4.32965047116279,1556354.425919557,4.32965047116279,0.7607781291878591,0.09229931090795128,4.028046144702076,101325.0,128467.96991494313,1.2678802853683013,1.0,0.0,4.028046144703003,1.2825502707537222,1.2828677282509502,3.1406536153431985,22825.157048721765,2327.5182706349024,19401.385324651146,1978.390716977882,0.85,0.8500000803165403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.632449716721,4632.441516551485,5.609246995254816,5.452024237743045,-1.9563196422187978,7.408343879961842,3.4750912982944353,3.5,0.9928832280841243,0.6,0.00024750762458512933,0.9833260954051023,0.00025170452176717965,198.32535219965294,0.0,0.0,0.0,0.011376087639404621,8.453627255411146e-05,0.00016297135203101787,0.0006564561262454264,0.09229931090748777,0.09229931090748777,0.09229931090748777,0.09229931090947494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.49685389176,595.6986214253104,0.0,0.09229931090748777,0.09229931090795128,0.09229931090795128,0.375005664303063,0.375005664303063,0.5,10.000037605882452,0.0,0.0,0.0,0.0,0.0,0.0,25874.051274750585,19684.412323315493,0.7607781291878591,1.0587504295162413,0.659856499700119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471443686140937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.27625432362,1427.2551104884271,0.375005664303063,6.17534620354742,3.4750912982944353,,,,
1184.0,-29.27646651405414,5.4509809840672805,35.01884493181157,24.665748711582296,5.428190064938402,-25.805921452783746,-39.38603372136129,1.9576450036627882,-4.654706235661536,-4.654706235664236,40.04240317267808,42798.95405413527,25875.190441091672,25875.190441091672,68674.14449522694,77889.06822071805,77889.06822071805,25875.190441091672,103764.25866180973,103764.25866180973,103764.25866180973,129638.93883424987,125139.55663705023,4499.382197199635,0.0,91940.61842029604,56850.504253692074,38989.01574067108,25874.68017244014,64863.69591311122,19685.034946255455,1427.3087248183906,0.0,0.8885107969671889,2.921571754285949,0.0014947054983599872,1.0,1.0,-1.0017338844133974,359454.44262270775,1556362.342791747,4.329790255020838,1556362.342791747,4.329790255020838,0.7607837010956582,0.09229997193999669,4.028046144702076,101325.0,128468.02475589507,1.2678808266064157,1.0,0.0,4.028046144699578,1.2825551264976869,1.2828725851968112,3.1406417248524723,22825.115482160443,2327.5140320252526,19401.34934564949,1978.3870481407505,0.85,0.8500000519521189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4612.986750764054,4632.441516551485,5.60920545388645,5.4509809840672805,-1.9569286960538794,7.4079096801211595,3.4755361852520426,3.5,0.9930103386434407,0.6,0.00024750762458512933,0.9836016089783164,0.00025163401760009286,198.327554126724,0.0,0.0,0.0,0.011376087639404621,8.451396567896488e-05,0.00016299365890616444,0.0006565459793678608,0.09229997193993193,0.09229997193993193,0.09229997193993193,0.09229997194043583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.38383923075,595.6983420373548,0.0,0.09229997193993193,0.09229997193999669,0.09229997193999669,0.3750056661605969,0.3750056661605969,0.5,10.00003760588225,0.0,0.0,0.0,0.0,0.0,0.0,25874.68017244014,19685.034946255455,0.7607837010956582,1.0587454743130893,0.6598290993388198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471604701542502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.24619295724,1427.3087248183906,0.3750056661605969,6.17534620354742,3.4755361852520426,,,,
1185.0,-29.279168410093078,5.449921056671068,35.019015304925134,24.664602486323588,5.427265446390109,-25.808442394381217,-39.38840775573624,1.9565394308072712,-4.655517552625724,-4.655517552619732,40.04260570641317,42797.88573167446,25877.19128754728,25877.19128754728,68675.07701922175,77888.17096222758,77888.17096222758,25877.19128754728,103765.36224977486,103765.36224977486,103765.36224977486,129640.76327241967,125141.34250141386,4499.420771005806,0.0,91940.45380998813,56850.168579957324,38989.205811145344,25875.401022644815,64864.60683379016,19685.749011228276,1427.370582438436,0.0,0.8885059977450891,2.921484680303205,0.0014947054983599872,1.0,1.0,-1.0007002870061115,359443.10859876045,1556371.0832428043,4.3299510993828845,1556371.0832428043,4.3299510993828845,0.7607901030789948,0.09230072252026016,4.028046144702076,101325.0,128468.09284775722,1.267881498620846,1.0,0.0,4.0280461447021905,1.2825602807122558,1.2828777406871539,3.1406291035811154,22825.074616117206,2327.5098648485678,19401.31480259048,1978.3835257290189,0.85,0.850000060411231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.336074098583,4632.441516551485,5.609214432227014,5.449921056671068,-1.9576265226422707,7.407547579313338,3.475974844122759,3.5,0.9931356697493597,0.6,0.00024750762458512933,0.983876622088055,0.0002515636808808919,198.32975143924972,0.0,0.0,0.0,0.011376087639404621,8.44913818817562e-05,0.00016301624270337312,0.00065663694794514,0.09230072251912218,0.09230072251912218,0.09230072251912218,0.0923007225274128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.3630925485,595.6980335861231,0.0,0.09230072251912218,0.09230072252026016,0.09230072252026016,0.3750056680047745,0.3750056680047745,0.5,10.000037605906476,0.0,0.0,0.0,0.0,0.0,0.0,25875.401022644815,19685.749011228276,0.7607901030789948,1.0587449823783806,0.659803363047282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471765373982013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.21615813386,1427.370582438436,0.3750056680047745,6.17534620354742,3.475974844122759,,,,
1186.0,-29.28187369712564,5.448846154457956,35.01918024740153,24.66355712329971,5.426449048379413,-25.810960362258022,-39.390770020522154,1.9555357168351606,-4.656280213916716,-4.6562802139106925,40.042789756675035,42796.754711939495,25878.98826562865,25878.98826562865,68675.74297756815,77887.24389386391,77887.24389386391,25878.98826562865,103766.23215949256,103766.23215949256,103766.23215949256,129642.30560736527,125142.84911444991,4499.456492915359,0.0,91940.28514688596,56849.795978417234,38989.432409409696,25876.073447872706,64865.505857282405,19686.415424114177,1427.42854557348,0.0,0.8885015088868375,2.921402830123065,0.0014947054983599872,1.0,1.0,-1.0003971789394086,359432.45454578206,1556379.0260629572,4.330101543083434,1556379.0260629572,4.330101543083434,0.7607960869245645,0.09230141830547663,4.028046144702076,101325.0,128468.14935899194,1.2678820563433697,1.0,0.0,4.028046144703832,1.2825649600934628,1.2828824212266037,3.1406176451355297,22825.03274393002,2327.5055950737533,19401.276730219055,1978.3796434275778,0.85,0.8499999517143535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.679990023274,4632.441516551485,5.609185795631678,5.448846154457956,-1.9582954857672492,7.4071416402252055,3.4764067343316802,3.5,0.9932590669519087,0.6,0.00024750762458512933,0.9841520634705494,0.0002514932740295331,198.33195155827667,0.0,0.0,0.0,0.011376087639404621,8.446891558332566e-05,0.00016303870900180367,0.0006567274432319189,0.09230141829780937,0.09230141829780937,0.09230141829780937,0.0923014183223814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.25297473033,595.69775328546,0.0,0.09230141829780937,0.09230141830547663,0.09230141830547663,0.3750056698383649,0.3750056698383649,0.5,10.00003760667881,0.0,0.0,0.0,0.0,0.0,0.0,25876.073447872706,19686.415424114177,0.7607960869245645,1.0587405751320134,0.6597767819170524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447192570970271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.18614793274,1427.42854557348,0.3750056698383649,6.17534620354742,3.4764067343316802,,,,
1187.0,-29.284565584899244,5.447753860175832,35.01933994550887,24.6618524537422,5.425061098248135,-25.813571106743925,-39.393251622654475,1.9538661776489596,-4.657188845225903,-4.657188845236289,40.042968589954,42796.174019441016,25881.076537942587,25881.076537942587,68677.25055738361,77885.96155507935,77885.96155507935,25881.076537942587,103767.03809302194,103767.03809302194,103767.03809302194,129643.79753127278,125144.30844694462,4499.489084328165,0.0,91940.14290646392,56849.54381903397,38989.554541588834,25876.759438250836,64866.31397983967,19687.09916768763,1427.4906561082478,0.0,0.8884963055787833,2.9213053165424494,0.0014947054983599872,1.0,1.0,-1.0006029584604903,359419.7616772829,1556386.7437696953,4.330275932816263,1556386.7437696953,4.330275932816263,0.7608023413699284,0.09230215070784742,4.028046144702076,101325.0,128468.28370540513,1.2678833822393796,1.0,0.0,4.028046144701982,1.2825727436716783,1.2828902067314145,3.1405985855982004,22824.997431419455,2327.501994199799,19401.25187998412,1978.377109408832,0.85,0.8500001780187532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.018885295166,4632.441516551485,5.6092263992298195,5.447753860175832,-1.9590786932579252,7.406832553433757,3.4768323405918435,3.5,0.9933806687405268,0.6,0.00024750762458512933,0.9844262231762719,0.00025142323391847565,198.33414082858798,0.0,0.0,0.0,0.011376087639404621,8.444532027516809e-05,0.00016306230430996124,0.000656822486221976,0.09230218328772383,0.09230218328772383,0.09230218328772383,0.09230181294542338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.17033375986,595.6974637958152,0.0,0.09230218328772383,0.09230215070784742,0.09230215070784742,0.37500567166648546,0.37500567166648546,0.5,10.000026674501397,0.0,0.0,0.0,0.0,0.0,0.0,25876.759438250836,19687.09916768763,0.7608023413699284,1.05875062638411,0.6597596100919498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472086250211027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16594.155979735522,1427.4906561082478,0.37500567166648546,6.17534620354742,3.4768323405918435,,,,
1188.0,-29.287259767480663,5.446654908830354,35.01949314998305,24.661458189971768,5.4248055428591,-25.815974501055983,-39.395472512673564,1.953520280273895,-4.657616851254716,-4.657616851274172,40.04310034945792,42794.4999874025,25881.874161474083,25881.874161474083,68676.37414887658,77885.40002303239,77885.40002303239,25881.874161474083,103767.27418450647,103767.27418450647,103767.27418450647,129644.51354060306,125145.00091364325,4499.512626959811,0.0,91939.94715124129,56849.04713115673,38989.88891120506,25877.239356096583,64867.12826730164,19687.57167339758,1427.5295961248296,0.0,0.8884936842675657,2.9212593841706993,0.0014947054983599872,1.0,1.0,-1.0017485688548504,359413.7828897526,1556392.429984792,4.330363787028733,1556392.429984792,4.330363787028733,0.7608064910818726,0.09230260716618739,4.028046144702076,101325.0,128468.25291652548,1.2678830783767627,1.0,0.0,4.028046144701309,1.2825743562957002,1.282891819754594,3.140594636817611,22824.948833360842,2327.49703857697,19401.204141977225,1978.3722414868712,0.85,0.849999896324872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.3521601828415,4632.441516551485,5.608994125937827,5.446654908830354,-1.9595143019234884,7.406169210753842,3.4772509087408325,3.5,0.9935002596402379,0.6,0.00024750762458512933,0.9847006991089519,0.00025135315208885004,198.33633201362514,0.0,0.0,0.0,0.011376087639404621,8.442420900825445e-05,0.0001630834155768749,0.0006569075233792774,0.09230260716345379,0.09230260716345379,0.09230260716345379,0.09230260717227545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.80739232135,595.6972631309199,0.0,0.09230260716345379,0.09230260716618739,0.09230260716618739,0.3750056296543151,0.3750056296543151,0.5,10.00002667473462,0.0,0.0,0.0,0.0,0.0,0.0,25877.239356096583,19687.57167339758,0.7608064910818726,1.0587238248913682,0.6597255209303668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44722459990993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16594.125989793883,1427.5295961248296,0.3750056296543151,6.17534620354742,3.4772509087408325,,,,
1189.0,-29.289944878142396,5.445535374339525,35.01964490954852,24.660261044651293,5.423669879632594,-25.81863842776668,-39.39798079719765,1.9523634321386674,-4.658727409014546,-4.658727409054862,40.04336506703135,42794.057473945984,25884.344138859935,25884.344138859935,68678.40161280592,77885.15107612044,77885.15107612044,25884.344138859935,103769.49521498037,103769.49521498037,103769.49521498037,129647.70845282536,125148.14452601761,4499.563926807744,0.0,91939.78397783278,56848.69038732609,38990.103989451876,25878.21323784499,64868.317227296866,19688.53769975961,1427.6137751410145,0.0,0.888487158908662,2.9211402049771853,0.0014947054983599872,1.0,1.0,-0.9972429336406776,359398.2699466954,1556403.8541880387,4.330582488387823,1556403.8541880387,4.330582488387823,0.7608151891633139,0.09230360630766964,4.028046144702076,101325.0,128468.32763384274,1.267883815779351,1.0,0.0,4.02804614470169,1.2825797497199292,1.282897214513806,3.140581430185266,22824.90832404127,2327.4929077759757,19401.176204577903,1978.3693926649676,0.85,0.850000180905122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.682370728891,4632.441516551485,5.609128009122649,5.445535374339525,-1.9604572980047585,7.405992672344284,3.4776656481852397,3.5,0.9936187566243542,0.6,0.00024750762458512933,0.984974332972956,0.0002512833241431531,198.33851586862113,0.0,0.0,0.0,0.011376087639404621,8.440037170165245e-05,0.00016310725288347686,0.0006570035411502355,0.09230360631497207,0.09230360631497207,0.09230360631497207,0.09230360628209522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.087309884,595.6968599738116,0.0,0.09230360631497207,0.09230360630766964,0.09230360630766964,0.3750055962995568,0.3750055962995568,0.5,10.000026674189652,0.0,0.0,0.0,0.0,0.0,0.0,25878.21323784499,19688.53769975961,0.7608151891633139,1.0587356748003593,0.6597066072177692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472405887703224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.095864150007,1427.6137751410145,0.3750055962995568,6.17534620354742,3.4776656481852397,,,,
1190.0,-29.292622037291085,5.444405422061486,35.01978980328697,24.658982490096264,5.422757462407422,-25.820988747109734,-39.400197740737326,1.9511241681917595,-4.659391146874043,-4.659391146884525,40.043470480157474,42792.435759295426,25885.59427329969,25885.59427329969,68678.03003259511,77883.66860616257,77883.66860616257,25885.59427329969,103769.26287946226,103769.26287946226,103769.26287946226,129648.01566607835,125148.42565437224,4499.590011706114,0.0,91939.62484557462,56848.39198237331,38990.25873689035,25878.7527866161,64869.011523506444,19689.07435076124,1427.6624974740948,0.0,0.8884834479706039,2.9210689779689583,0.0014947054983599872,1.0,1.0,-1.0008009639656734,359388.99870526424,1556408.4034353301,4.330706863711608,1556408.4034353301,4.330706863711608,0.7608200639771163,0.09230412022439301,4.028046144702076,101325.0,128468.40942202385,1.2678846229659397,1.0,0.0,4.028046144700807,1.282585527431117,1.282902993655096,3.1405672826901654,22824.86881797495,2327.488879278342,19401.141239998622,1978.3658272701302,0.85,0.8500001202512897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.006163962888,4632.441516551485,5.609005352025754,5.444405422061486,-1.9610788962626184,7.405484318324104,3.4780723467952233,3.5,0.9937349562272066,0.6,0.00024750762458512933,0.9852472381926876,0.0002512137207703835,198.34069330436958,0.0,0.0,0.0,0.011376087639404621,8.437930831292483e-05,0.0001631283162722045,0.0006570883854519943,0.09230412023272595,0.09230412023272595,0.09230412023272595,0.09230412019680542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.5969890624,595.6966994314998,0.0,0.09230412023272595,0.09230412022439301,0.09230412022439301,0.3750055698676102,0.3750055698676102,0.5,10.000026673284722,0.0,0.0,0.0,0.0,0.0,0.0,25878.7527866161,19689.07435076124,0.7608200639771163,1.058718614938481,0.6596745465096046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472565241441295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16594.065830440835,1427.6624974740948,0.3750055698676102,6.17534620354742,3.4780723467952233,,,,
1191.0,-29.295292748597323,5.44326329066031,35.019929904882794,24.657937127072387,5.421932171590911,-25.823481000202918,-39.40253360252825,1.950120427897351,-4.660161421617659,-4.660161421612844,40.04362199591662,42791.33466551299,25887.05576823467,25887.05576823467,68678.39043374767,77882.7777018946,77882.7777018946,25887.05576823467,103769.83347012928,103769.83347012928,103769.83347012928,129649.23603017088,125149.61314243129,4499.622887739595,0.0,91939.45644793105,56848.013430582076,38990.49224149886,25879.402560041603,64869.89480154046,19689.719997719316,1427.7199468878453,0.0,0.8884790366983022,2.9209863199988537,0.0014947054983599872,1.0,1.0,-1.00157416385116,359378.23956760747,1556414.9423213252,4.330854712277389,1556414.9423213252,4.330854712277389,0.760825909795951,0.09230476416366869,4.028046144702076,101325.0,128468.45702508367,1.2678850927716128,1.0,0.0,4.028046144702333,1.2825902071192719,1.2829076745015695,3.1405558239440823,22824.827011690333,2327.484616223719,19401.098700701747,1978.361489469059,0.85,0.849999813394641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.325954740533,4632.441516551485,5.6089333715737535,5.44326329066031,-1.9617839149206446,7.405047205580955,3.478474036815247,3.5,0.9938497248043563,0.6,0.00024750762458512933,0.9855195674177409,0.00025114430272921823,198.34286554347892,0.0,0.0,0.0,0.011376087639404621,8.435712032743677e-05,0.00016315050425769255,0.0006571777596813981,0.09230476414874765,0.09230476414874765,0.09230476414874765,0.09230476419193025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.32956500695,595.6964686796554,0.0,0.09230476414874765,0.09230476416366869,0.09230476416366869,0.37500554897246446,0.37500554897246446,0.5,10.000026674593975,0.0,0.0,0.0,0.0,0.0,0.0,25879.402560041603,19689.719997719316,0.760825909795951,1.058709755023632,0.6596485904043247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472724126773224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.035866523285,1427.7199468878453,0.37500554897246446,6.17534620354742,3.478474036815247,,,,
1192.0,-29.29795639471872,5.442108561827101,35.020065738072276,24.65680707190188,5.421005886622034,-25.825981523126515,-39.40488958088679,1.94903101571414,-4.6609770150406575,-4.660977015027931,40.04377903916803,42790.34568726071,25888.56745998898,25888.56745998898,68678.9131472497,77881.95264612862,77881.95264612862,25888.56745998898,103770.52010611759,103770.52010611759,103770.52010611759,129650.60808389903,125150.95060961736,4499.657474281675,0.0,91939.29186197607,56847.684905878705,38990.674395663744,25880.087977781444,64870.76237344519,19690.401317994405,1427.7806979599827,0.0,0.8884743778685885,2.9208988009073362,0.0014947054983599872,1.0,1.0,-1.0020347441112563,359366.84769758536,1556421.7197765552,4.331010859093815,1556421.7197765552,4.331010859093815,0.7608320858452643,0.09230544209165953,4.028046144702076,101325.0,128468.52606343933,1.2678857741272078,1.0,0.0,4.028046144703207,1.2825952862698327,1.2829127549093242,3.140543387163716,22824.78615169294,2327.480449663539,19401.070380613946,1978.3586016237907,0.85,0.850000094269227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.641306819961,4632.441516551485,5.6088776703113075,5.442108561827101,-1.9625278176518726,7.404636379478973,3.478870169545995,3.5,0.99396290558457,0.6,0.00024750762458512933,0.9857912571081483,0.0002510750859276245,198.34503208347053,0.0,0.0,0.0,0.011376087639404621,8.433474672052096e-05,0.00016317287786460837,0.0006572678816024784,0.09230544209293483,0.09230544209293483,0.09230544209293483,0.0923054420780702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.0888727796,595.6962295074749,0.0,0.09230544209293483,0.09230544209165953,0.09230544209165953,0.3750055325156286,0.3750055325156286,0.5,10.000026674647284,0.0,0.0,0.0,0.0,0.0,0.0,25880.087977781444,19690.401317994405,0.7608320858452643,1.0587036537644172,0.6596245230004714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472882632911543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16594.005942538875,1427.7806979599827,0.3750055325156286,6.17534620354742,3.478870169545995,,,,
1193.0,-29.300616595875585,5.4409428447401424,35.02019671297728,24.655657249409728,5.420102319614408,-25.828435841598754,-39.4071972585283,1.9479215636754679,-4.661741710722822,-4.661741710737428,40.04391052560386,42789.16979087516,25889.886050421283,25889.886050421283,68679.05584129645,77880.9556574662,77880.9556574662,25889.886050421283,103770.84170788748,103770.84170788748,103770.84170788748,129651.55979183273,125151.87120110536,4499.688590727365,0.0,91939.12846106349,56847.34258774317,38990.87319257813,25880.71808394525,64871.59127652338,19691.02822394441,1427.8372034249214,0.0,0.8884700660871203,2.920816745393992,0.0014947054983599872,1.0,1.0,-1.0037359413516924,359356.1670033864,1556427.3943043612,4.331155375134258,1556427.3943043612,4.331155375134258,0.7608377851061046,0.09230605397484214,4.028046144702076,101325.0,128468.59153852514,1.2678864203160636,1.0,0.0,4.028046144703255,1.2826004588932645,1.2829179288130865,3.140530721607423,22824.745585893364,2327.476313103187,19401.030749960035,1978.3545604217584,0.85,0.8499998686491679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.952104199889,4632.441516551485,5.608785677577763,5.4409428447401424,-1.963239715858641,7.404182560598784,3.4792605984990774,3.5,0.9940744567140222,0.6,0.00024750762458512933,0.9860626760706852,0.0002510059761833911,198.34719586865813,0.0,0.0,0.0,0.011376087639404621,8.431283711994322e-05,0.00016319478746518613,0.0006573561344846177,0.09230605397712303,0.09230605397712303,0.09230605397712303,0.09230605396994708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.72461406456,595.6960292570635,0.0,0.09230605397712303,0.09230605397484214,0.09230605397484214,0.37500551960441747,0.37500551960441747,0.5,10.00002667445605,0.0,0.0,0.0,0.0,0.0,0.0,25880.71808394525,19691.02822394441,0.7608377851061046,1.0586923257137821,0.6595979680609483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473040723190878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.976071069956,1427.8372034249214,0.37500551960441747,6.17534620354742,3.4792605984990774,,,,
