time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1194.0,-29.303253099004422,5.439766515245513,35.02032354197539,24.654544691462092,5.419166357922077,-25.8309364910635,-39.40954572809858,1.946849762974313,-4.662511805050997,-4.662511805055874,40.04405285059488,42788.259291186056,25891.159539547698,25891.159539547698,68679.41883073375,77880.24056345272,77880.24056345272,25891.159539547698,103771.40010300043,103771.40010300043,103771.40010300043,129652.76064774132,125153.03983957996,4499.720808161361,0.0,91938.96335231699,56846.98213265706,38991.09024406659,25881.3605447409,64872.45078880749,19691.667316007817,1427.8944168156418,0.0,0.888465688213576,2.9207341124198964,0.0014947054983599872,1.0,1.0,-1.0045223120665696,359345.4111566222,1556433.5366055614,4.33130210733979,1556433.5366055614,4.33130210733979,0.7608435917411294,0.09230668623761577,4.028046144702076,101325.0,128468.65484224324,1.2678870450751862,1.0,0.0,4.028046144702045,1.2826054560136324,1.2829229271703442,3.140518485880558,22824.704596108106,2327.472133308327,19400.998207791024,1978.3512420440238,0.85,0.8499999693796315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.258717182274,4632.441516551485,5.6086890111201235,5.439766515245513,-1.9639605792030133,7.403727094448525,3.4796457881142238,3.5,0.9941845108897782,0.6,0.00024750762458512933,0.9863317566903697,0.0002509374993821954,198.34934042465136,0.0,0.0,0.0,0.011376087639404621,8.429054563325718e-05,0.00016321707895187215,0.000657445925621623,0.0923066862084619,0.0923066862084619,0.0923066862084619,0.0923066862937554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.4127463837,595.6958125042062,0.0,0.0923066862084619,0.09230668623761577,0.09230668623761577,0.3750055095287261,0.3750055095287261,0.5,10.000026677135715,0.0,0.0,0.0,0.0,0.0,0.0,25881.3605447409,19691.667316007817,0.7608435917411294,1.0586838942515038,0.6595751936439614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473198612454894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.946179826955,1427.8944168156418,0.3750055095287261,6.17534620354742,3.4796457881142238,,,,
1195.0,-29.30590659174335,5.438580442558691,35.02044624691499,24.653455044049792,5.4182464662406264,-25.83346050793885,-39.411916479561455,1.9458004576921923,-4.663263106435409,-4.663263106450912,40.044187514839535,42787.372681345805,25892.328723491104,25892.328723491104,68679.7014048369,77879.55324768205,77879.55324768205,25892.328723491104,103771.88197117316,103771.88197117316,103771.88197117316,129653.86602385688,125154.11410569628,4499.751918160608,0.0,91938.80000660708,56846.61974496771,38991.31140182152,25881.984052683725,64873.29545450525,19692.287814557225,1427.9501264274868,0.0,0.8884614320424132,2.9206534977532437,0.0014947054983599872,1.0,1.0,-1.0055336182051633,359334.91803280875,1556439.3483110121,4.331444761427006,1556439.3483110121,4.331444761427006,0.7608492368464819,0.092307297210121,4.028046144702076,101325.0,128468.71291240858,1.2678876181831589,1.0,0.0,4.028046144703358,1.282610348289987,1.2829278206576376,3.140506506962448,22824.664044013105,2327.467998145453,19400.961027820893,1978.3474507421897,0.85,0.8499998506181629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.561221991697,4632.441516551485,5.608574754765306,5.438580442558691,-1.9646724068757777,7.403252849434469,3.4800258334579106,3.5,0.9942930952736887,0.6,0.00024750762458512933,0.9866026512553199,0.00025086859869088025,198.35149884697452,0.0,0.0,0.0,0.011376087639404621,8.426804817395627e-05,0.00016323957641117305,0.0006575365464258255,0.09230729702652006,0.09230729702652006,0.09230729702652006,0.0923072976215189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.0637796041,595.6956074376264,0.0,0.09230729702652006,0.092307297210121,0.092307297210121,0.37500550173295955,0.37500550173295955,0.5,10.000026692128012,0.0,0.0,0.0,0.0,0.0,0.0,25881.984052683725,19692.287814557225,0.7608492368464819,1.0586744657206606,0.6595529390263826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447335509858362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16593.91667466108,1427.9501264274868,0.37500550173295955,6.17534620354742,3.4800258334579106,,,,
1196.0,-29.308543412111497,5.437384722714636,35.02056429267286,24.652255803253524,5.417308067687715,-25.835876498565916,-39.41419216627253,1.9446411996528339,-4.6640311451624825,-4.6640311451728245,40.044298489300495,42786.158110206285,25893.486381421913,25893.486381421913,68679.64449162819,77878.4972213125,77878.4972213125,25893.486381421913,103771.98360273441,103771.98360273441,103771.98360273441,129654.58348890395,125154.80204012104,4499.781448782918,0.0,91938.63819659427,56846.299269751966,38991.48769649145,25882.599886169544,64874.087582661,19692.90154980039,1428.0062744193935,0.0,0.8884571765538818,2.920571088985601,0.0014947054983599872,1.0,1.0,-1.0080638315051829,359324.1913937377,1556444.1376472493,4.3315873935738995,1556444.1376472493,4.3315873935738995,0.7608548459740847,0.09230788066554851,4.028046144702076,101325.0,128468.7826188774,1.2678883061325181,1.0,0.0,4.028046144703506,1.2826157532529887,1.2829332269584783,3.140493272818525,22824.62387316923,2327.463901859374,19400.931019360163,1978.3443907307965,0.85,0.8500000318588522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.859813789601,4632.441516551485,5.608462770319223,5.437384722714636,-1.965401111772382,7.402785834487018,3.4804009790561286,3.5,0.9944002797303224,0.6,0.00024750762458512933,0.9868719232598224,0.00025080014817684284,198.3536437540774,0.0,0.0,0.0,0.011376087639404621,8.424645806099404e-05,0.0001632611665241353,0.0006576235123971068,0.09230788068135806,0.09230788068135806,0.09230788068135806,0.09230788044414774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.60033505457,595.6954384294164,0.0,0.09230788068135806,0.09230788066554851,0.09230788066554851,0.3750054958105263,0.3750054958105263,0.5,10.000026694072956,0.0,0.0,0.0,0.0,0.0,0.0,25882.599886169544,19692.90154980039,0.7608548459740847,1.0586606617645025,0.6595261637504989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473512596524722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16593.886741253238,1428.0062744193935,0.3750054958105263,6.17534620354742,3.4804009790561286,,,,
1197.0,-29.31118098459575,5.436180074481353,35.02067792433693,24.651326599437766,5.416613603130605,-25.83832170504036,-39.41648342935366,1.9437543235415722,-4.664786019444648,-4.664786019390858,40.04440721813232,42785.00531412815,25894.557787992468,25894.557787992468,68679.56310212062,77877.54681664256,77877.54681664256,25894.557787992468,103772.10460463502,103772.10460463502,103772.10460463502,129655.3096548728,125155.49918592823,4499.810468944583,0.0,91938.46682823266,56845.92532558202,38991.71278072293,25883.20505023779,64874.91783096072,19693.504805937715,1428.0614736034297,0.0,0.8884529951036245,2.9204900945217265,0.0014947054983599872,1.0,1.0,-1.010462693716761,359313.64885767776,1556448.830079505,4.331727545078607,1556448.830079505,4.331727545078607,0.7608603636108346,0.0923084541186098,4.028046144702076,101325.0,128468.82571217362,1.267888731430285,1.0,0.0,4.028046144703143,1.2826198882842414,1.2829373630132361,3.1404831481994147,22824.581329376168,2327.4595635998194,19400.896828431636,1978.3409042263809,0.85,0.8500001182261289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.154503215508,4632.441516551485,5.60833685984708,5.436180074481353,-1.9661245825017364,7.402304656983089,3.48077123764077,3.5,0.9945060678973628,0.6,0.00024750762458512933,0.9871413513974389,0.00025073169534914845,198.35578931939403,0.0,0.0,0.0,0.011376087639404621,8.422472533589714e-05,0.0001632828992492322,0.0006577110528166473,0.09230845411901135,0.09230845411901135,0.09230845411901135,0.09230845411676139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.12604240753,595.6952728380792,0.0,0.09230845411901135,0.0923084541186098,0.0923084541186098,0.3750054913345887,0.3750054913345887,0.5,10.000026694051925,0.0,0.0,0.0,0.0,0.0,0.0,25883.20505023779,19693.504805937715,0.7608603636108346,1.0586458588059156,0.6594999538282198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473669108273575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16593.85705339881,1428.0614736034297,0.3750054913345887,6.17534620354742,3.48077123764077,,,,
1198.0,-29.31381304555686,5.434964224654041,35.020788307840746,24.65008321395146,5.4155757136094875,-25.840787491333707,-39.41880790572611,1.942550169901867,-4.665669576351149,-4.665669576337541,40.04454076041633,42784.01293447297,25895.90197943407,25895.90197943407,68679.91491390704,77876.71466903432,77876.71466903432,25895.90197943407,103772.61664846839,103772.61664846839,103772.61664846839,129656.53488657987,125156.68989232558,4499.844994254292,0.0,91938.30785113997,56845.606159154006,38991.89076887329,25883.91823811148,64875.80900698477,19694.215765730933,1428.126275821841,0.0,0.8884480781783937,2.9203952952702883,0.0014947054983599872,1.0,1.0,-1.0117524976179766,359301.3094548256,1556454.5934062968,4.331892348981231,1556454.5934062968,4.331892348981231,0.7608668666219618,0.09230913549350143,4.028046144702076,101325.0,128468.90471655005,1.2678895111428576,1.0,0.0,4.028046144701239,1.2826255026544082,1.2829429787730748,3.1404694015252215,22824.541861831116,2327.4555390302617,19400.858026310667,1978.3369475111958,0.85,0.8499998880045087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.445450534761,4632.441516551485,5.608274587507033,5.434964224654041,-1.9669472924309153,7.401911517084956,3.481136809961587,3.5,0.994610517131882,0.6,0.00024750762458512933,0.9874102956475229,0.0002506634027173264,198.35793044756696,0.0,0.0,0.0,0.011376087639404621,8.420268287655541e-05,0.00016330494170857393,0.0006577998408600185,0.09230913547051438,0.09230913547051438,0.09230913547051438,0.09230913552882862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.77171304094,595.6950694598343,0.0,0.09230913547051438,0.09230913549350143,0.09230913549350143,0.37500548800798356,0.37500548800798356,0.5,10.000026696244634,0.0,0.0,0.0,0.0,0.0,0.0,25883.91823811148,19694.215765730933,0.7608668666219618,1.0586367394125706,0.6594755979053254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473825668051632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16593.82726258297,1428.126275821841,0.37500548800798356,6.17534620354742,3.481136809961587,,,,
1199.0,-29.316443066987407,5.433741495436158,35.020894041595405,24.64909851495179,5.414830952293595,-25.84321947866865,-39.421085932385154,1.9416073962005735,-4.666370426245521,-4.666370426309148,40.044627365817306,42782.83548682993,25896.727506717685,25896.727506717685,68679.56299354762,77875.74331252297,77875.74331252297,25896.727506717685,103772.47081924065,103772.47081924065,103772.47081924065,129656.93931471175,125157.06857230004,4499.870742411712,0.0,91938.13820759431,56845.230512376955,38992.11966135262,25884.4684954711,64876.588156823724,19694.764988301824,1428.1771103995761,0.0,0.8884442471189002,2.920320100885385,0.0014947054983599872,1.0,1.0,-1.0149873240802094,359291.5219015604,1556458.3310718015,4.3320207580579755,1556458.3310718015,4.3320207580579755,0.760871910186131,0.09230964619978742,4.028046144702076,101325.0,128468.94831093115,1.2678899413859477,1.0,0.0,4.028046144701084,1.2826298983740885,1.2829473755807859,3.1404586387766136,22824.499746239693,2327.4512444351226,19400.826100403374,1978.3336919746678,0.85,0.8500000576617078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.732098644378,4632.441516551485,5.608105224276685,5.433741495436158,-1.9676401804700059,7.401381675906164,3.481496995387817,3.5,0.994713427253662,0.6,0.00024750762458512933,0.9876791104632198,0.0002505951801178104,198.36006996279437,0.0,0.0,0.0,0.011376087639404621,8.418108606222444e-05,0.0001633265385229049,0.0006578868338247222,0.09230964610598849,0.09230964610598849,0.09230964610598849,0.09230964638981332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.19041443634,595.6949375743694,0.0,0.09230964610598849,0.09230964619978742,0.09230964619978742,0.37500548560972025,0.37500548560972025,0.5,10.000026704245526,0.0,0.0,0.0,0.0,0.0,0.0,25884.4684954711,19694.764988301824,0.760871910186131,1.0586186010203111,0.6594495287485309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473981904055706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16593.797494262228,1428.1771103995761,0.37500548560972025,6.17534620354742,3.481496995387817,,,,
1200.0,-29.319064453902996,5.4325090451582785,35.020996690217814,24.647950997483008,5.413866861171303,-25.845697773578447,-39.423419803474076,1.940500182234489,-4.667223699176645,-4.667223699214677,40.044749815884806,42781.92525008081,25897.894033374025,25897.894033374025,68679.81928345482,77875.00065489745,77875.00065489745,25897.894033374025,103772.89468827148,103772.89468827148,103772.89468827148,129658.04641438625,125158.14287352828,4499.90354085797,0.0,91937.97502604224,56844.899626844184,38992.305999108954,25885.151726114767,64877.45772522372,19695.446627841033,1428.2395046030058,0.0,0.8884395217598406,2.920228555053542,0.0014947054983599872,1.0,1.0,-1.016495054141501,359279.6060027998,1556463.6157126883,4.332179143228516,1556463.6157126883,4.332179143228516,0.7608781604309036,0.09231029439608489,4.028046144702076,101325.0,128469.01913092186,1.2678906403249135,1.0,0.0,4.028046144700453,1.2826350608414798,1.2829525393259937,3.1404459987702613,22824.45923489841,2327.447113427971,19400.79320691138,1978.330337771959,0.85,0.8500001251835894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.015470818668,4632.441516551485,5.608013701344946,5.4325090451582785,-1.9684490664855017,7.40095811164378,3.481853079114846,3.5,0.9948151654613845,0.6,0.00024750762458512933,0.9879471213149096,0.00025052719851616017,198.3622024997951,0.0,0.0,0.0,0.011376087639404621,8.415896512504678e-05,0.00016334865946008255,0.0006579759379804378,0.09231029439137624,0.09231029439137624,0.09231029439137624,0.0923102944036098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.78246273677,595.6947510863118,0.0,0.09231029439137624,0.09231029439608489,0.09231029439608489,0.3750054839774393,0.3750054839774393,0.5,10.000026704643727,0.0,0.0,0.0,0.0,0.0,0.0,25885.151726114767,19695.446627841033,0.7608781604309036,1.0586083624659783,0.659426659892803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447413802236474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16593.767679064717,1428.2395046030058,0.3750054839774393,6.17534620354742,3.481853079114846,,,,
1201.0,-29.321680943361997,5.431269738382164,35.02109524856878,24.646869871672266,5.4130079455778,-25.848132881513894,-39.42570582786573,1.9394598861200834,-4.66796151031059,-4.6679615102754495,40.044837094410695,42780.83581641538,25898.71681318582,25898.71681318582,68679.55262960121,77874.10091757137,77874.10091757137,25898.71681318582,103772.81773075719,103772.81773075719,103772.81773075719,129658.54536993927,125158.61504511845,4499.930324820811,0.0,91937.8096625537,56844.54457107577,38992.51676830881,25885.72763918208,64878.244407490885,19696.021881419983,1428.2929113717075,0.0,0.8884355023511015,2.9201493986987423,0.0014947054983599872,1.0,1.0,-1.0195593127365328,359269.3027701595,1556467.3824433421,4.332313867180251,1556467.3824433421,4.332313867180251,0.760883455005027,0.09231082628122624,4.028046144702076,101325.0,128469.07185618224,1.2678911606827756,1.0,0.0,4.0280461447016105,1.2826399113372806,1.2829573910223917,3.1404341227012296,22824.418181871064,2327.442927184213,19400.751464734007,1978.3260812544556,0.85,0.8499998251935114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.294876186614,4632.441516551485,5.607852574924952,5.431269738382164,-1.969177234760187,7.400446973142351,3.482204192440079,3.5,0.9949154835543083,0.6,0.00024750762458512933,0.988214709696631,0.00025045936086208524,198.3643310983677,0.0,0.0,0.0,0.011376087639404621,8.41373028981246e-05,0.00016337032168700473,0.0006580631944300774,0.09231082627292292,0.09231082627292292,0.09231082627292292,0.09231082629785575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.20445394324,595.6946181641663,0.0,0.09231082627292292,0.09231082628122624,0.09231082628122624,0.3750054829275373,0.3750054829275373,0.5,10.000026705370802,0.0,0.0,0.0,0.0,0.0,0.0,25885.72763918208,19696.021881419983,0.760883455005027,1.0585914162262908,0.6594018720314799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474293631479478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.737949177943,1428.2929113717075,0.3750054829275373,6.17534620354742,3.482204192440079,,,,
1202.0,-29.324294977450492,5.43002288108729,35.02119067539617,24.64586526565256,5.412159958442933,-25.8506318710349,-39.428050316032,1.9384968933947295,-4.668749102563936,-4.668749102571176,40.044943856234234,42779.99924622979,25899.622876087637,25899.622876087637,68679.62212231742,77873.46678489336,77873.46678489336,25899.622876087637,103773.089660981,103773.089660981,103773.089660981,129659.44282148384,125159.48273308399,4499.960088399853,0.0,91937.64116475398,56844.17379357893,38992.74152352783,25886.35316050284,64879.09468403067,19696.64644843835,1428.3503342914294,0.0,0.8884311628894456,2.9200649034271717,0.0014947054983599872,1.0,1.0,-1.0214194348921524,359258.3046202032,1556471.9900380862,4.332459319718553,1556471.9900380862,4.332459319718553,0.7608891961843166,0.0923114152889117,4.028046144702076,101325.0,128469.12541658396,1.267891689282842,1.0,0.0,4.0280461447007,1.2826444014301697,1.2829618822266708,3.140423129131299,22824.376350721748,2327.4386615940966,19400.717395119325,1978.3226071206097,0.85,0.8499998903367995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.570989953774,4632.441516551485,5.607713496755597,5.43002288108729,-1.9699456116885776,7.3999684927758675,3.4825511833045484,3.5,0.9950146238012996,0.6,0.00024750762458512933,0.9884821250553708,0.0002503916037644737,198.36645774503683,0.0,0.0,0.0,0.011376087639404621,8.411509202523227e-05,0.00016339253255989706,0.0006581526608510017,0.09231141517656079,0.09231141517656079,0.09231141517656079,0.09231141551985414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.7206039448,595.6944555835321,0.0,0.09231141517656079,0.0923114152889117,0.0923114152889117,0.37500548234486086,0.37500548234486086,0.5,10.000026715167479,0.0,0.0,0.0,0.0,0.0,0.0,25886.35316050284,19696.64644843835,0.7608891961843166,1.0585786139093925,0.6593803359090282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474448953211012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16593.708230023985,1428.3503342914294,0.37500548234486086,6.17534620354742,3.4825511833045484,,,,
1203.0,-29.326902154163367,5.428768512154353,35.021282200872086,24.644643358793132,5.411210517741224,-25.85300607531823,-39.430285909306235,1.9373144491297838,-4.669552651193044,-4.669552651164974,40.045022141975174,42778.737695386815,25900.524272130908,25900.524272130908,68679.26196751773,77872.36370157496,77872.36370157496,25900.524272130908,103772.88797370586,103772.88797370586,103772.88797370586,129659.85469517075,125159.86685779032,4499.987837380443,0.0,91937.48146675636,56843.855502002414,38992.9177386155,25886.96672146489,64879.884460080386,19697.260132358566,1428.4080059079108,0.0,0.8884268451774582,2.919978698297576,0.0014947054983599872,1.0,1.0,-1.0251608803266095,359247.0839233353,1556475.3686763337,4.332604044208447,1556475.3686763337,4.332604044208447,0.7608948682282672,0.09231196876194842,4.028046144702076,101325.0,128469.20096904266,1.2678924349276355,1.0,0.0,4.028046144702182,1.2826499147906076,1.2829673969517785,3.140409630292342,22824.33670420533,2327.4346187745386,19400.683732058966,1978.319174443767,0.85,0.8499998919348415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.843636833096,4632.441516551485,5.607577633844641,5.428768512154353,-1.9707294896629537,7.399498001817307,3.4828938309178983,3.5,0.9951125231193995,0.6,0.00024750762458512933,0.9887489166739571,0.00025032404123153713,198.36857885831043,0.0,0.0,0.0,0.011376087639404621,8.409391783285675e-05,0.0001634137067522726,0.0006582379514749672,0.09231196873702485,0.09231196873702485,0.09231196873702485,0.09231196879373846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.0991063491,595.6943363598679,0.0,0.09231196873702485,0.09231196876194842,0.09231196876194842,0.3750054821723366,0.3750054821723366,0.5,10.000026717659392,0.0,0.0,0.0,0.0,0.0,0.0,25886.96672146489,19697.260132358566,0.7608948682282672,1.0585601768414838,0.6593528649347076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474604132514082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.678472842967,1428.4080059079108,0.3750054821723366,6.17534620354742,3.4828938309178983,,,,
1204.0,-29.329503474224236,5.427508182008939,35.021369636826805,24.643734061997407,5.410564817414303,-25.855386415642936,-39.43251483198253,1.9364477169318408,-4.670299889296757,-4.670299889247906,40.0450871955999,42777.472135846016,25901.239616860632,25901.239616860632,68678.71175270664,77871.29636956238,77871.29636956238,25901.239616860632,103772.53598642301,103772.53598642301,103772.53598642301,129660.06696695334,125160.0539884544,4500.012978498938,0.0,91937.30904905143,56843.4846456857,38993.13822596192,25887.530980530333,64880.66920649225,19697.82489227408,1428.461408394896,0.0,0.8884228576743433,2.9198985359950926,0.0014947054983599872,1.0,1.0,-1.0292880615028253,359236.6497894115,1556478.1762509092,4.3327377013546196,1556478.1762509092,4.3327377013546196,0.7609000992442482,0.09231247149611872,4.028046144702076,101325.0,128469.23849472955,1.2678928052773704,1.0,0.0,4.028046144701021,1.2826539561164856,1.2829714392779676,3.1403997356370876,22824.293899903012,2327.430253950433,19400.65176033548,1978.3159142352874,0.85,0.8500000852345281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.112816553636,4632.441516551485,5.607405717400468,5.427508182008939,-1.9714755014240302,7.398983683432969,3.483232134424941,3.5,0.9952091812642688,0.6,0.00024750762458512933,0.9890151864121046,0.0002502566472037947,198.37069525201386,0.0,0.0,0.0,0.011376087639404621,8.40728117250941e-05,0.00016343481286003523,0.0006583229678509702,0.09231247158827259,0.09231247158827259,0.09231247158827259,0.09231247130586392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.4136826608,595.6942372716275,0.0,0.09231247158827259,0.09231247149611872,0.09231247149611872,0.3750054822987387,0.3750054822987387,0.5,10.000026709440483,0.0,0.0,0.0,0.0,0.0,0.0,25887.530980530333,19697.82489227408,0.7609000992442482,1.0585388929039337,0.65932538395528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474758908050755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16593.64876590357,1428.461408394896,0.3750054822987387,6.17534620354742,3.483232134424941,,,,
1205.0,-29.33210059371553,5.426239013444204,35.02145499142098,24.642267019394808,5.409247571559242,-25.85787044951942,-39.4348684703931,1.9350174342276316,-4.671199763363518,-4.6711997633601605,40.045202013719305,42776.74195998715,25902.30022786887,25902.30022786887,68679.04218785602,77870.68980242833,77870.68980242833,25902.30022786887,103772.9900302972,103772.9900302972,103772.9900302972,129661.22950722506,125161.18312738967,4500.046379835392,0.0,91937.160145752,56843.212331103685,38993.27534960924,25888.239476927865,64881.51482653711,19698.533091990754,1428.5268170079114,0.0,0.8884179247547321,2.9198020014996313,0.0014947054983599872,1.0,1.0,-1.030773904812861,359224.0846235133,1556483.1315625648,4.332903049064333,1556483.1315625648,4.332903049064333,0.7609066313507526,0.092313133583841,4.028046144702076,101325.0,128469.3414955022,1.2678938218159606,1.0,0.0,4.028046144701569,1.2826606251738775,1.282978109986088,3.1403834074629318,22824.25693327103,2327.426484403036,19400.62007670209,1978.312683403822,0.85,0.8500000737558169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.378891684005,4632.441516551485,5.607312332508435,5.426239013444204,-1.9723373306252103,7.398576344069414,3.4835665490179983,3.5,0.9953047282908567,0.6,0.00024750762458512933,0.9892811033609009,0.00025018937867535084,198.37280827324977,0.0,0.0,0.0,0.011376087639404621,8.40505299744398e-05,0.00016345709461068953,0.0006584127197707904,0.09231313356824118,0.09231313356824118,0.09231313356824118,0.09231313361257268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.96882584965,595.6940624080772,0.0,0.09231313356824118,0.092313133583841,0.092313133583841,0.3750054826213604,0.3750054826213604,0.5,10.000026710846653,0.0,0.0,0.0,0.0,0.0,0.0,25888.239476927865,19698.533091990754,0.7609066313507526,1.0585301895535535,0.6593055367827368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474913339205067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.619089386542,1428.5268170079114,0.3750054826213604,6.17534620354742,3.4835665490179983,,,,
1206.0,-29.33469415895881,5.424968895388947,35.02153540970882,24.641465010959678,5.408668153651956,-25.86028511290606,-39.43712131641803,1.9342591102457782,-4.671742808757244,-4.671742808765776,40.04523029376208,42775.60708937514,25902.414166693885,25902.414166693885,68678.02125606903,77869.78871674818,77869.78871674818,25902.414166693885,103772.20288344206,103772.20288344206,103772.20288344206,129660.83718877667,125160.7741445981,4500.063044178573,0.0,91936.98341536568,56842.8017987081,38993.535129619544,25888.6343053346,64882.16943495414,19698.929072529252,1428.5650710784998,0.0,0.8884150947951359,2.919743747219813,0.0014947054983599872,1.0,1.0,-1.0359002452342452,359216.5021121304,1556484.3520721856,4.332997907725088,1556484.3520721856,4.332997907725088,0.7609103222749027,0.09231346973846578,4.028046144702076,101325.0,128469.3656589267,1.267894060290419,1.0,0.0,4.028046144702097,1.2826641610807152,1.2829816467681352,3.140374750400935,22824.213058305362,2327.422010401652,19400.582485969262,1978.3088502158498,0.85,0.8500000607429357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.641164131384,4632.441516551485,5.607018650671372,5.424968895388947,-1.97293993385879,7.397908829247736,3.4838961968043183,3.5,0.9953989133726624,0.6,0.00024750762458512933,0.9895467333751673,0.00025012221882732613,198.37491844766635,0.0,0.0,0.0,0.011376087639404621,8.402920753192279e-05,0.00016347841705320653,0.0006584986075531666,0.09231346973089138,0.09231346973089138,0.09231346973089138,0.09231346975134046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.1055567921,595.6940193394612,0.0,0.09231346973089138,0.09231346973846578,0.09231346973846578,0.37500548313947146,0.37500548313947146,0.5,10.000026711709138,0.0,0.0,0.0,0.0,0.0,0.0,25888.6343053346,19698.929072529252,0.7609103222749027,1.058503774676035,0.6592813936694681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475067524273757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16593.589410310262,1428.5650710784998,0.37500548313947146,6.17534620354742,3.4838961968043183,,,,
1207.0,-29.337282957748016,5.423689696693726,35.021613755015004,24.640193406399362,5.407600850903689,-25.862708449987714,-39.43940940136088,1.9330263281266582,-4.672680996780343,-4.672680996725742,40.045331317645974,42774.63808822354,25903.503843191244,25903.503843191244,68678.14193141478,77868.96150108434,77868.96150108434,25903.503843191244,103772.46534427558,103772.46534427558,103772.46534427558,129661.82302581288,125161.72675629496,4500.096269517922,0.0,91936.82619292938,56842.5027192687,38993.69274851187,25889.357681537294,64883.05043004917,19699.65306828857,1428.6327095074644,0.0,0.8884100185061713,2.9196431068430186,0.0014947054983599872,1.0,1.0,-1.0382324306669375,359203.4025429505,1556488.712066352,4.3331680631289125,1556488.712066352,4.3331680631289125,0.760917026625854,0.09231413103199461,4.028046144702076,101325.0,128469.45050929292,1.267894897698425,1.0,0.0,4.028046144702646,1.2826699093286666,1.2829873964388958,3.140360676902684,22824.17402637011,2327.418030251932,19400.549992929147,1978.3055368478683,0.85,0.850000090715859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.901515925679,4632.441516551485,5.606938536221376,5.423689696693726,-1.9738354942961034,7.39752519098983,3.484223442880056,3.5,0.9954924122514445,0.6,0.00024750762458512933,0.989811951955772,0.00025005519896590295,198.37702478877486,0.0,0.0,0.0,0.011376087639404621,8.400755668245658e-05,0.00016350006790267276,0.0006585858181738886,0.0923141310681661,0.0923141310681661,0.0923141310681661,0.09231413095832282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.5940270592,595.6938654768198,0.0,0.0923141310681661,0.09231413103199461,0.09231413103199461,0.3750054838118075,0.3750054838118075,0.5,10.000026708425423,0.0,0.0,0.0,0.0,0.0,0.0,25889.357681537294,19699.65306828857,0.760917026625854,1.0584912619892481,0.6592575072335595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475221501612858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.559715866762,1428.6327095074644,0.3750054838118075,6.17534620354742,3.484223442880056,,,,
1208.0,-29.33986407279022,5.422407378707118,35.021688358166095,24.639179335813992,5.406789361523492,-25.865128428768337,-39.44168194485826,1.9320537202399881,-4.6733549317406755,-4.673354931649162,40.045380034874434,42773.63529951989,25903.878158435535,25903.878158435535,68677.51345795543,77868.14123045375,77868.14123045375,25903.878158435535,103772.01938888928,103772.01938888928,103772.01938888928,129661.877669428,125161.75955614132,4500.118113286676,0.0,91936.65825924902,56842.152339402426,38993.89546649621,25889.85828053871,64883.75374703492,19700.154964965623,1428.6805953644014,0.0,0.8884064573976695,2.919570814850099,0.0014947054983599872,1.0,1.0,-1.042440962260173,359193.9928719439,1556490.8146095693,4.333287431019129,1556490.8146095693,4.333287431019129,0.7609216995897634,0.09231456932891194,4.028046144702076,101325.0,128469.50189832707,1.2678954048687596,1.0,0.0,4.028046144699533,1.2826744444659208,1.2829919326986894,3.140349573565622,22824.132335268685,2327.4137789427264,19400.516601254505,1978.3021318446672,0.85,0.8500001803475401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.157994647967,4632.441516551485,5.606708296219052,5.422407378707118,-1.9745402809717105,7.396947659678828,3.4845458327659795,3.5,0.9955845236474227,0.6,0.00024750762458512933,0.990076459701134,0.0002499883944921207,198.37912492263828,0.0,0.0,0.0,0.011376087639404621,8.398605799680848e-05,0.00016352156658832085,0.0006586724158717296,0.09231456932229863,0.09231456932229863,0.09231456932229863,0.09231456934265109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.82957394386,595.6937912822902,0.0,0.09231456932229863,0.09231456932891194,0.09231456932891194,0.3750054845909074,0.3750054845909074,0.5,10.000026709018234,0.0,0.0,0.0,0.0,0.0,0.0,25889.85828053871,19700.154964965623,0.7609216995897634,1.058470102172439,0.6592349059563246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475375199239262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.530030459056,1428.6805953644014,0.3750054845909074,6.17534620354742,3.4845458327659795,,,,
1209.0,-29.34243535212957,5.421119271526661,35.02176011754897,24.63807928087192,5.405905161731813,-25.867524347999602,-39.44393206676466,1.930994163366484,-4.674166811928103,-4.674166811940445,40.04544718905164,42772.57916027395,25904.572861650966,25904.572861650966,68677.1520219249,77867.26737023213,77867.26737023213,25904.572861650966,103771.8402318831,103771.8402318831,103771.8402318831,129662.3081083785,125162.16296388814,4500.145144490346,0.0,91936.49438515201,56841.80619853379,38994.09798513135,25890.46787649538,64884.56586162673,19700.7660337987,1428.7385334250876,0.0,0.8884021369051797,2.9194837275568246,0.0014947054983599872,1.0,1.0,-1.0460540895857662,359182.65742735524,1556493.7128607912,4.333432254244046,1556493.7128607912,4.333432254244046,0.7609273856222587,0.09231511033810451,4.028046144702076,101325.0,128469.56308635366,1.2678960087476305,1.0,0.0,4.02804614470304,1.2826793850708804,1.28299687452655,3.140337477614866,22824.091651996667,2327.409630403519,19400.48073893391,1978.2984749056927,0.85,0.8500001241993236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.412019287673,4632.441516551485,5.6065504014606615,5.421119271526661,-1.9753489654607157,7.396468236987376,3.484865149667842,3.5,0.995675757047955,0.6,0.00024750762458512933,0.990340035330315,0.00024992186093191355,198.38121709785855,0.0,0.0,0.0,0.011376087639404621,8.39647764340264e-05,0.00016354284815110293,0.0006587581389886472,0.09231511033922134,0.09231511033922134,0.09231511033922134,0.09231511033265458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.1542673545,595.6936890075857,0.0,0.09231511033922134,0.09231511033810451,0.09231511033810451,0.37500548547093016,0.37500548547093016,0.5,10.00002670896706,0.0,0.0,0.0,0.0,0.0,0.0,25890.46787649538,19700.7660337987,0.7609273856222587,1.0584512835978015,0.6592103775725501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475528443929135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.500412689118,1428.7385334250876,0.37500548547093016,6.17534620354742,3.484865149667842,,,,
1210.0,-29.345008274045565,5.419826558126407,35.021828943643776,24.636950832232856,5.4049785369050145,-25.869935429716076,-39.44619951127095,1.9299056877029692,-4.674937152029031,-4.674937152062158,40.04550607273996,42771.58835830958,25905.125607880615,25905.125607880615,68676.71396619019,77866.45015737318,77866.45015737318,25905.125607880615,103771.5757652538,103771.5757652538,103771.5757652538,129662.61806055222,125162.44768012426,4500.170380427974,0.0,91936.33247430381,56841.470655512276,38994.29090976837,25891.042295298415,64885.33320506679,19701.34215479033,1428.7933665804717,0.0,0.8883980546698846,2.9194010980071927,0.0014947054983599872,1.0,1.0,-1.0498524791340742,359171.90222355817,1556496.254176396,4.333569091959736,1556496.254176396,4.333569091959736,0.7609327554328672,0.09231561620120429,4.028046144702076,101325.0,128469.62633439565,1.2678966329572727,1.0,0.0,4.0280461447027305,1.2826844605608234,1.283001951272781,3.140325051525851,22824.051456119465,2327.405531564751,19400.446984117247,1978.295032872311,0.85,0.8500001422366098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.662945281848,4632.441516551485,5.606365561533179,5.419826558126407,-1.976130056555696,7.3959566146821025,3.4851805829662497,3.5,0.9957658808475,0.6,0.00024750762458512933,0.990603855115054,0.00024985530119543345,198.38331065376806,0.0,0.0,0.0,0.011376087639404621,8.3943336077014e-05,0.00016356428850811534,0.000658844501736052,0.09231561621888738,0.09231561621888738,0.09231561621888738,0.09231561619739309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.43898250913,595.6935993254582,0.0,0.09231561621888738,0.09231561620120429,0.09231561620120429,0.3750054864291148,0.3750054864291148,0.5,10.000026706870097,0.0,0.0,0.0,0.0,0.0,0.0,25891.042295298415,19701.34215479033,0.7609327554328672,1.0584320149692525,0.6591873116091144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475681107884693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16593.47090592393,1428.7933665804717,0.3750054864291148,6.17534620354742,3.4851805829662497,,,,
1211.0,-29.347573686879688,5.418530004413188,35.021894713789884,24.63593267546969,5.4041682638349045,-25.872334281122374,-39.448450052272506,1.9289288580738941,-4.675683883841032,-4.6756838837992865,40.04555555100503,42770.557675172546,25905.58644558656,25905.58644558656,68676.1441207591,77865.60842980117,77865.60842980117,25905.58644558656,103771.19487538774,103771.19487538774,103771.19487538774,129662.78781651742,125162.59361776274,4500.194198754675,0.0,91936.16510128068,56841.1143466372,38994.50083849276,25891.59294112968,64886.09377962243,19701.894824987987,1428.846296817823,0.0,0.8883941246663358,2.919321002533653,0.0014947054983599872,1.0,1.0,-1.0540158379759532,359161.4768711212,1556498.3895725664,4.333700827639397,1556498.3895725664,4.333700827639397,0.7609379179482949,0.09231609485578,4.028046144702076,101325.0,128469.67516232948,1.2678971148515124,1.0,0.0,4.028046144705895,1.2826890154868986,1.2830065073262937,3.140313899993181,22824.009904206425,2327.4012944488104,19400.404355788716,1978.2906859925374,0.85,0.8499998219950499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.911049160674,4632.441516551485,5.6061642758286725,5.418530004413188,-1.976896346311889,7.395426350725076,3.4854924798763838,3.5,0.9958549942503954,0.6,0.00024750762458512933,0.9908669804356601,0.0002497889519704312,198.38539814362176,0.0,0.0,0.0,0.011376087639404621,8.392206055910709e-05,0.00016358556402602223,0.0006589302005039334,0.0923160948548,0.0923160948548,0.0923160948548,0.09231609486046335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.6782119513,595.6935239709031,0.0,0.0923160948548,0.09231609485578,0.09231609485578,0.37500548744162576,0.37500548744162576,0.5,10.00002670687436,0.0,0.0,0.0,0.0,0.0,0.0,25891.59294112968,19701.894824987987,0.7609379179482949,1.0584108261164418,0.6591637003213268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475833872587778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.44128054314,1428.846296817823,0.37500548744162576,6.17534620354742,3.4854924798763838,,,,
1212.0,-29.350086086452997,5.417228475331003,35.02195755673347,24.634879524260782,5.403370075882145,-25.874632609356336,-39.45061041796578,1.9279165992054061,-4.676496503637225,-4.676496503631118,40.04560263223488,42769.36645914416,25906.183490087427,25906.183490087427,68675.54994923159,77864.57623363448,77864.57623363448,25906.183490087427,103770.7597237219,103770.7597237219,103770.7597237219,129662.94639289929,125162.72684863968,4500.219544259616,0.0,91935.99963589148,56840.78986310125,38994.67752532248,25892.186669177398,64886.864194499874,19702.491121634343,1428.9037010647598,0.0,0.8883898720067969,2.919233841796932,0.0014947054983599872,1.0,1.0,-1.0585964936060464,359150.13190600957,1556500.4215191281,4.333843379811059,1556500.4215191281,4.333843379811059,0.7609434990320304,0.0923166052918972,4.028046144702076,101325.0,128469.73200762081,1.2678976758709184,1.0,0.0,4.028046144704114,1.282693735652543,1.283011228660276,3.140302343998658,22823.968825881286,2327.397105625396,19400.37037896097,1978.287221320326,0.85,0.8499998631684899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.15650890269,4632.441516551485,5.6059956939737905,5.417228475331003,-1.9777136150202073,7.3949420903512095,3.4858010637697734,3.5,0.9959431610770781,0.6,0.00024750762458512933,0.9911247414598476,0.0002497239895561182,198.3874425388869,0.0,0.0,0.0,0.011376087639404621,8.390164220330355e-05,0.00016360598238182578,0.0006590124465833091,0.092316605247535,0.092316605247535,0.092316605247535,0.0923166054217823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.9058365403,595.6934522718899,0.0,0.092316605247535,0.0923166052918972,0.0923166052918972,0.3750054885060028,0.3750054885060028,0.5,10.000026710013248,0.0,0.0,0.0,0.0,0.0,0.0,25892.186669177398,19702.491121634343,0.7609434990320304,1.0583891023516723,0.659137515583154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475986194656771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16593.411719830227,1428.9037010647598,0.3750054885060028,6.17534620354742,3.4858010637697734,,,,
1213.0,-29.352639775512746,5.415922317366233,35.02201827065014,24.633679584972583,5.402332634885569,-25.877061443732433,-39.45289934109894,1.9267543050742424,-4.677306200795897,-4.677306200737907,40.04566688871684,42768.54271497278,25906.738955780726,25906.738955780726,68675.2816707535,77863.91830786143,77863.91830786143,25906.738955780726,103770.65726364215,103770.65726364215,103770.65726364215,129663.44906896864,125163.20279892838,4500.246270040253,0.0,91935.84721575417,56840.471630837696,38994.86176101831,25892.79180532649,64887.6535663448,19703.098480546843,1428.96141134129,0.0,0.8883855723235397,2.919146996583512,0.0014947054983599872,1.0,1.0,-1.0618650950969482,359138.8280233929,1556503.1947237626,4.333987509204597,1556503.1947237626,4.333987509204597,0.760949171826796,0.09231714061626359,4.028046144702076,101325.0,128469.80666926192,1.2678984127240258,1.0,0.0,4.028046144702518,1.2826991554758382,1.2830166498250888,3.14028907519457,22823.930986161522,2327.393247047822,19400.33892885311,1978.2840143018373,0.85,0.8499998944360555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.399047347125,4632.441516551485,5.605821676587802,5.415922317366233,-1.978531497856157,7.3944538152223895,3.4861059858373364,3.5,0.9960302816678104,0.6,0.00024750762458512933,0.9913868127401112,0.0002496579754788534,198.3895205755036,0.0,0.0,0.0,0.011376087639404621,8.388001381697583e-05,0.0001636276107681535,0.0006590995667214726,0.09231714061526493,0.09231714061526493,0.09231714061526493,0.0923171406151957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.21651879523,595.6933544104905,0.0,0.09231714061526493,0.09231714061626359,0.09231714061626359,0.3750054896244411,0.3750054896244411,0.5,10.0000267101296,0.0,0.0,0.0,0.0,0.0,0.0,25892.79180532649,19703.098480546843,0.760949171826796,1.0583720923200899,0.6591168021084906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476135372156282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16593.38313563588,1428.96141134129,0.3750054896244411,6.17534620354742,3.4861059858373364,,,,
1214.0,-29.355190720557484,5.414614376451492,35.02207543867788,24.632677353825443,5.401576505377139,-25.879407587420868,-39.45510067334396,1.9257933729915886,-4.677993058791401,-4.677993058721998,40.04568600639389,42767.36573938525,25906.952909794432,25906.952909794432,68674.31864917968,77862.92195145732,77862.92195145732,25906.952909794432,103769.87486125175,103769.87486125175,103769.87486125175,129663.15179794403,125162.88586632183,4500.2659316221925,0.0,91935.68006444682,56840.12385541559,38995.062454479135,25893.276936692273,64888.33939117141,19703.586674567843,1429.0093209536237,0.0,0.8883820517104916,2.9190733282578463,0.0014947054983599872,1.0,1.0,-1.0673639037444786,359129.2392717158,1556504.0198119876,4.33410552415183,1556504.0198119876,4.33410552415183,0.7609537689162363,0.09231754010220278,4.028046144702076,101325.0,128469.85688909813,1.2678989083552739,1.0,0.0,4.028046144701937,1.2827036363745603,1.283021131832925,3.140278105149031,22823.88948929149,2327.389015544706,19400.307281361074,1978.2807871557643,0.85,0.8500000532539954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.638741340071,4632.441516551485,5.6055772334733724,5.414614376451492,-1.9792613431106356,7.393875719562127,3.4864073423101822,3.5,0.9961163835171949,0.6,0.00024750762458512933,0.9916486770618326,0.00024959204838398267,198.39159642267168,0.0,0.0,0.0,0.011376087639404621,8.385921795188267e-05,0.00016364840663324668,0.0006591833334256869,0.09231754009636121,0.09231754009636121,0.09231754009636121,0.09231754011878957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.30895188655,595.693325295123,0.0,0.09231754009636121,0.09231754010220278,0.09231754010220278,0.3750054907740393,0.3750054907740393,0.5,10.000026710481746,0.0,0.0,0.0,0.0,0.0,0.0,25893.276936692273,19703.586674567843,0.7609537689162363,1.0583460648481842,0.6590916972241718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447628700443193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.353640528832,1429.0093209536237,0.3750054907740393,6.17534620354742,3.4864073423101822,,,,
