time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1215.0,-29.357735939311404,5.413301817037948,35.02213068959177,24.631546704936795,5.400619113088665,-25.881819559329763,-39.457372029405064,1.9247027331695452,-4.678823531423006,-4.678823531408665,40.04574502764515,42766.50315497354,25907.50712962606,25907.50712962606,68674.0102845996,77862.22045015325,77862.22045015325,25907.50712962606,103769.72757977931,103769.72757977931,103769.72757977931,129663.61943132637,125163.326673475,4500.2927578513645,0.0,91935.51805603897,56839.80076111241,38995.24143880729,25893.891851547065,64889.13329035435,19704.20440018376,1429.0683149967035,0.0,0.8883776661169471,2.9189842586367543,0.0014947054983599872,1.0,1.0,-1.0708560459398768,359117.6458831829,1556506.5670778414,4.3342525351264864,1556506.5670778414,4.3342525351264864,0.7609595542126475,0.09231807854066305,4.028046144702076,101325.0,128469.92364473401,1.2678995671821762,1.0,0.0,4.028046144703297,1.2827087221481765,1.2830262188653747,3.1402656543538825,22823.849269194194,2327.384914236176,19400.27120847101,1978.2771087446797,0.85,0.849999970629667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.876267860739,4632.441516551485,5.605409065097603,5.413301817037948,-1.980098767252671,7.393400584290619,3.4867059839965124,3.5,0.9962017097132893,0.6,0.00024750762458512933,0.9919100279341686,0.0002495262852625944,198.39366765333102,0.0,0.0,0.0,0.011376087639404621,8.383776557105866e-05,0.00016366985901407067,0.0006592697446055597,0.09231807854075819,0.09231807854075819,0.09231807854075819,0.09231807854027108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.59432212514,595.6932354067008,0.0,0.09231807854075819,0.09231807854066305,0.09231807854066305,0.37500549194951194,0.37500549194951194,0.5,10.000026710493524,0.0,0.0,0.0,0.0,0.0,0.0,25893.891851547065,19704.20440018376,0.7609595542126475,1.058328364123918,0.6590703402310769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476438476945677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16593.32411527059,1429.0683149967035,0.37500549194951194,6.17534620354742,3.4867059839965124,,,,
1216.0,-29.3603003500837,5.411986992597588,35.022182501125734,24.630452307779365,5.399811956400204,-25.884137097849962,-39.459550311416365,1.923648682789317,-4.679554694827345,-4.679554694815587,40.04575629217888,42765.17569260662,25907.77893234191,25907.77893234191,68672.95462494853,77861.05750107775,77861.05750107775,25907.77893234191,103768.83643341967,103768.83643341967,103768.83643341967,129663.23715693163,125162.92425158259,4500.312905349044,0.0,91935.354730666,56839.472835643,38995.42432780334,25894.400723511968,64889.8250513153,19704.717094244235,1429.1190457747398,0.0,0.8883739507517882,2.918905841878242,0.0014947054983599872,1.0,1.0,-1.0769040465319222,359107.4390933749,1556507.0532377881,4.334377079927509,1556507.0532377881,4.334377079927509,0.7609643993943627,0.09231848964074027,4.028046144702076,101325.0,128469.98054570139,1.2679001287510623,1.0,0.0,4.028046144701644,1.282713637339518,1.2830311352733268,3.14025362126551,22823.808722148035,2327.3807795881403,19400.234304666454,1978.2733456038968,0.85,0.849999863775612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.110944463216,4632.441516551485,5.6051832687782195,5.411986992597588,-1.9808655249140221,7.39285251751161,3.4870010525341795,3.5,0.9962860150097655,0.6,0.00024750762458512933,0.9921734246600176,0.0002494600424012983,198.39575454567807,0.0,0.0,0.0,0.011376087639404621,8.381719701601285e-05,0.00016369042756911648,0.000659352595694414,0.09231848971426163,0.09231848971426163,0.09231848971426163,0.09231848950501466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.6488203158,595.6932182400391,0.0,0.09231848971426163,0.09231848964074027,0.09231848964074027,0.37500549314432285,0.37500549314432285,0.5,10.000026703506489,0.0,0.0,0.0,0.0,0.0,0.0,25894.400723511968,19704.717094244235,0.7609643993943627,1.0583008132729823,0.6590428570085932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476589612597348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.29461969753,1429.1190457747398,0.37500549314432285,6.17534620354742,3.4870010525341795,,,,
1217.0,-29.362836735954932,5.410668744502082,35.02223272841492,24.629436211567395,5.398918444484121,-25.88659286001592,-39.46185075966639,1.9226745577630813,-4.680350238199935,-4.680350238128762,40.045814205117054,42764.4696122425,25908.189771291596,25908.189771291596,68672.6593835341,77860.5611782379,77860.5611782379,25908.189771291596,103768.7509495295,103768.7509495295,103768.7509495295,129663.74154339853,125163.40282218401,4500.3387212145135,0.0,91935.18479435754,56839.09318470769,38995.657344055384,25894.99059386904,64890.64793792443,19705.30993793469,1429.1756066086236,0.0,0.8883697444277341,2.918820522303697,0.0014947054983599872,1.0,1.0,-1.0800235825366258,359096.33383986854,1556509.5526741426,4.334518083295819,1556509.5526741426,4.334518083295819,0.7609699592862631,0.09231900759709122,4.028046144702076,101325.0,128470.02970769178,1.2679006139421838,1.0,0.0,4.028046144700429,1.282718179860718,1.2830356789188937,3.1402425006087116,22823.766533875518,2327.376477581592,19400.20243794902,1978.2700961030548,0.85,0.8500000387383402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.343329941914,4632.441516551485,5.604990352721629,5.410668744502082,-1.9816815556526826,7.392350300154764,3.4872932501897336,3.5,0.9963695000542095,0.6,0.00024750762458512933,0.9924340171126016,0.00024939453940245896,198.39781867482253,0.0,0.0,0.0,0.011376087639404621,8.379547996321111e-05,0.00016371214462191822,0.0006594400729852263,0.09231900762397523,0.09231900762397523,0.09231900762397523,0.09231900753765472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.92884326325,595.6931300358202,0.0,0.09231900762397523,0.09231900759709122,0.09231900759709122,0.37500549432654257,0.37500549432654257,0.5,10.000026701151029,0.0,0.0,0.0,0.0,0.0,0.0,25894.99059386904,19705.30993793469,0.7609699592862631,1.058282842994997,0.6590236185212971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476741891066873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.26465480375,1429.1756066086236,0.37500549432654257,6.17534620354742,3.4872932501897336,,,,
1218.0,-29.36538268105834,5.409348099577753,35.02228026860264,24.628438590467,5.398152973241609,-25.88894799271728,-39.46406473461536,1.9217182455466228,-4.681107806620389,-4.681107806621337,40.04583712884731,42763.36530204743,25908.477391241395,25908.477391241395,68671.84269328883,77859.62115532401,77859.62115532401,25908.477391241395,103768.09854656541,103768.09854656541,103768.09854656541,129663.62513282921,125163.26456771228,4500.360565116935,0.0,91935.01744878328,56838.761436170455,38995.840014014255,25895.526586263797,64891.36660027805,19705.849859710615,1429.2285146751992,0.0,0.8883658543033144,2.918739277256511,0.0014947054983599872,1.0,1.0,-1.0852148638466588,359085.758941725,1556510.542028091,4.3346484879136975,1556510.542028091,4.3346484879136975,0.7609750585324464,0.09231945104740229,4.028046144702076,101325.0,128470.08599622214,1.2679011694667865,1.0,0.0,4.0280461447003875,1.2827226393488596,1.2830401395108502,3.1402315833037826,22823.724988776914,2327.3722411605304,19400.166146785163,1978.2663954342374,0.85,0.8499999958957087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.573143565343,4632.441516551485,5.604773918462749,5.409348099577753,-1.9824717459354546,7.391819845513208,3.4875822236685856,3.5,0.9964520639053102,0.6,0.00024750762458512933,0.9926956659600045,0.0002493288054660464,198.39989062653365,0.0,0.0,0.0,0.011376087639404621,8.377458416076826e-05,0.00016373304042436107,0.0006595242422416967,0.09231945100564636,0.09231945100564636,0.09231945100564636,0.09231945113807165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.0396589304,595.6930951303356,0.0,0.09231945100564636,0.09231945104740229,0.09231945104740229,0.37500549551719314,0.37500549551719314,0.5,10.000026705627766,0.0,0.0,0.0,0.0,0.0,0.0,25895.526586263797,19705.849859710615,0.7609750585324464,1.0582585371687114,0.6589993021022953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447689250852803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.23516586179,1429.2285146751992,0.37500549551719314,6.17534620354742,3.4875822236685856,,,,
1219.0,-29.367909572483054,5.408023964615204,35.022326144701644,24.627173621580027,5.397051903527061,-25.891350015847333,-39.46633088691158,1.9204923384751968,-4.681926864352363,-4.681926864344395,40.04588419481614,42762.55502152688,25908.896195369507,25908.896195369507,68671.45121689638,77858.95757269568,77858.95757269568,25908.896195369507,103767.8537680652,103767.8537680652,103767.8537680652,129663.97728885541,125163.59122064935,4500.386068206062,0.0,91934.8593079102,56838.456722665935,38996.00287249363,25896.12352079022,64892.12639328385,19706.450562559563,1429.2863742639968,0.0,0.8883615684072823,2.918651439828306,0.0014947054983599872,1.0,1.0,-1.089015397467108,359074.3259891023,1556512.5733280862,4.334792160482467,1556512.5733280862,4.334792160482467,0.7609807138407648,0.09231996476452886,4.028046144702076,101325.0,128470.16433248542,1.267901942585595,1.0,0.0,4.028046144701816,1.28272835606075,1.2830458576377441,3.1402175882913963,22823.685728831173,2327.3682377602113,19400.131236654634,1978.2628355916277,0.85,0.8499999284580114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.800627383555,4632.441516551485,5.604588707956803,5.408023964615204,-1.9833091267523524,7.391333091367557,3.4878682770239164,3.5,0.9965337934354047,0.6,0.00024750762458512933,0.9929554302377921,0.0002492635792583927,198.4019471146924,0.0,0.0,0.0,0.011376087639404621,8.375320088929986e-05,0.00016375442369582946,0.0006596103750458961,0.09231996478665762,0.09231996478665762,0.09231996478665762,0.09231996471550999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.26723414555,595.6930234465772,0.0,0.09231996478665762,0.09231996476452886,0.09231996476452886,0.3750054967419599,0.3750054967419599,0.5,10.000026703726755,0.0,0.0,0.0,0.0,0.0,0.0,25896.12352079022,19706.450562559563,0.7609807138407648,1.05824011376523,0.6589790995961674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477043696794136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.205400870356,1429.2863742639968,0.3750054967419599,6.17534620354742,3.4878682770239164,,,,
1220.0,-29.370431679379667,5.40670017691775,35.02236834523068,24.62631856268274,5.396477800857361,-25.893633931163947,-39.4684664910659,1.9196800697436935,-4.682573939889949,-4.6825739398833885,40.04586989596602,42761.22123510719,25908.854524055605,25908.854524055605,68670.07575916279,77857.82010340909,77857.82010340909,25908.854524055605,103766.6746274647,103766.6746274647,103766.6746274647,129663.22883912861,125162.82699491332,4500.401844215284,0.0,91934.68612587923,56838.08732682016,38996.22088784341,25896.554211663915,64892.77509950733,19706.885853594802,1429.3305652317542,0.0,0.8883583669375505,2.9185820475989535,0.0014947054983599872,1.0,1.0,-1.0958745678358923,359065.2938802633,1556511.9562092545,4.33489948134141,1556511.9562092545,4.33489948134141,0.7609848666552996,0.0923202912199399,4.028046144702076,101325.0,128470.19473163236,1.2679022426018491,1.0,0.0,4.028046144702024,1.2827321439014685,1.2830496464160308,3.140208315393619,22823.64273477779,2327.3638535868813,19400.09394803989,1978.259033211126,0.85,0.8499998958745867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.025516200876,4632.441516551485,5.6043070567663795,5.40670017691775,-1.9840217800989972,7.390721957016747,3.488151076476177,3.5,0.9966145932789078,0.6,0.00024750762458512933,0.9932147757964598,0.00024919849222606737,198.40399975151738,0.0,0.0,0.0,0.011376087639404621,8.373305407940414e-05,0.00016377457050572518,0.0006596915273258246,0.09232029116513699,0.09232029116513699,0.09232029116513699,0.09232029136287812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.1980743369,595.693045231394,0.0,0.09232029116513699,0.0923202912199399,0.0923202912199399,0.3750054979684904,0.3750054979684904,0.5,10.000026708753708,0.0,0.0,0.0,0.0,0.0,0.0,25896.554211663915,19706.885853594802,0.7609848666552996,1.0582083391234742,0.6589519583580242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477193756700129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16593.175932722777,1429.3305652317542,0.3750054979684904,6.17534620354742,3.488151076476177,,,,
1221.0,-29.372940874210933,5.405371449514385,35.02241089105251,24.62530704159292,5.395469799182134,-25.896180644793052,-39.47085201563311,1.9187096680261486,-4.683478009260284,-4.683478009264047,40.04596426054958,42760.97869543793,25909.447289791995,25909.447289791995,68670.42598522993,77857.80576825155,77857.80576825155,25909.447289791995,103767.25305804354,103767.25305804354,103767.25305804354,129664.49968255898,125164.06605723892,4500.433625320062,0.0,91934.51955593331,56837.69288096276,38996.474083300614,25897.24662451544,64893.72070781606,19707.581538763083,1429.3957073029344,0.0,0.8883534838356768,2.9184850975931584,0.0014947054983599872,1.0,1.0,-1.096740730940553,359052.6748592351,1556516.028854872,4.3350631755218,1556516.028854872,4.3350631755218,0.7609913835437256,0.092320924016496,4.028046144702076,101325.0,128470.24250172047,1.267902714055963,1.0,0.0,4.028046144701825,1.2827366691907212,1.2830541728253855,3.140197237242287,22823.601382236153,2327.359636801166,19400.058338828076,1978.2554020820644,0.85,0.8499998757394766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.248726140194,4632.441516551485,5.604164695552296,5.405371449514385,-1.9849248895508964,7.390296339065282,3.488431773795137,3.5,0.9966947925128963,0.6,0.00024750762458512933,0.9934728661437545,0.00024913375394523883,198.40604192190236,0.0,0.0,0.0,0.011376087639404621,8.371055487302818e-05,0.00016379706971210114,0.0006597821551673262,0.09232092378169411,0.09232092378169411,0.09232092378169411,0.09232092455929268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.6542379774,595.6929015458352,0.0,0.09232092378169411,0.092320924016496,0.092320924016496,0.37500549922419174,0.37500549922419174,0.5,10.000026728122563,0.0,0.0,0.0,0.0,0.0,0.0,25897.24662451544,19707.581538763083,0.7609913835437256,1.0581983162040975,0.6589386188529582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477343535578107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16593.146476195532,1429.3957073029344,0.37500549922419174,6.17534620354742,3.488431773795137,,,,
1222.0,-29.375451643676797,5.404042345326973,35.022449686633436,24.623985564708732,5.3944887118648746,-25.89838876075492,-39.472942567057885,1.9174258283792742,-4.684177957728707,-4.684177957688089,40.04594114532483,42759.50337325629,25909.492502476405,25909.492502476405,68668.9958757327,77856.42759526017,77856.42759526017,25909.492502476405,103765.92009773658,103765.92009773658,103765.92009773658,129663.62601813235,125163.17599811788,4500.450020014471,0.0,91934.36716721574,56837.44294292947,38996.58247142919,25897.705920395754,64894.28839182494,19708.046326537806,1429.4432694135214,0.0,0.8883500479730786,2.918410038719454,0.0014947054983599872,1.0,1.0,-1.104358156239698,359042.9052013981,1556515.031233964,4.335178355246617,1556515.031233964,4.335178355246617,0.7609958344231842,0.09232126498405147,4.028046144702076,101325.0,128470.33364348527,1.2679036135552457,1.0,0.0,4.028046144703219,1.2827426561889541,1.2830601613055233,3.140182580868914,22823.563550316634,2327.3557790189957,19400.03223257365,1978.2527399849744,0.85,0.850000140854626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.468989621188,4632.441516551485,5.603907490379693,5.404042345326973,-1.98568010499138,7.389722450318352,3.488708774656652,3.5,0.9967739356161863,0.6,0.00024750762458512933,0.9937311908808324,0.00024906899054435565,198.40808541592278,0.0,0.0,0.0,0.011376087639404621,8.369084231651062e-05,0.0001638167822686187,0.000659861558254609,0.0923212649872977,0.0923212649872977,0.0923212649872977,0.09232126497255518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.54247569304,595.6929367497154,0.0,0.0923212649872977,0.09232126498405147,0.09232126498405147,0.3750055005607818,0.3750055005607818,0.5,10.00002672794082,0.0,0.0,0.0,0.0,0.0,0.0,25897.705920395754,19708.046326537806,0.7609958344231842,1.0581670217433692,0.6589101203341482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477492550730313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.11719426977,1429.4432694135214,0.3750055005607818,6.17534620354742,3.488708774656652,,,,
1223.0,-29.377960875552816,5.4027129268396035,35.02248573307713,24.62276149252432,5.393501826621962,-25.90069958616773,-39.47512364303691,1.9162406117085014,-4.684880831438363,-4.68488083142113,40.04593941648404,42758.410689393786,25909.530219585853,25909.530219585853,68667.94090897964,77855.4673019371,77855.4673019371,25909.530219585853,103764.99752152295,103764.99752152295,103764.99752152295,129663.18188423375,125162.71354549246,4500.468338741295,0.0,91934.20987859825,56837.15356757577,38996.72923446942,25898.18436271081,64894.91359718023,19708.529772844584,1429.4916900790233,0.0,0.8883465206227931,2.918334667692115,0.0014947054983599872,1.0,1.0,-1.1103808694884378,359033.0949238288,1556514.9566195775,4.335296602531313,1556514.9566195775,4.335296602531313,0.7610004429971421,0.0923216409780503,4.028046144702076,101325.0,128470.4090289156,1.2679043575515974,1.0,0.0,4.0280461447023095,1.28274818332299,1.283065689807638,3.140169050380041,22823.52450195129,2327.3517971938727,19399.996862821485,1978.2491332740015,0.85,0.8500000453988992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.687394866964,4632.441516551485,5.603650940664718,5.4027129268396035,-1.9864385189911222,7.389151445830725,3.488983447309306,3.5,0.9968524135169446,0.6,0.00024750762458512933,0.9939894298245661,0.0002490042822978642,198.41012770056778,0.0,0.0,0.0,0.011376087639404621,8.367028074507198e-05,0.00016383734384005735,0.0006599443812131714,0.09232164081238468,0.09232164081238468,0.09232164081238468,0.09232164128806992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.53404268716,595.6929394067689,0.0,0.09232164081238468,0.0923216409780503,0.0923216409780503,0.3750055018838787,0.3750055018838787,0.5,10.000026743289046,0.0,0.0,0.0,0.0,0.0,0.0,25898.18436271081,19708.529772844584,0.7610004429971421,1.0581405706958726,0.658886934572507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447764166246689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16593.087797158994,1429.4916900790233,0.3750055018838787,6.17534620354742,3.488983447309306,,,,
1224.0,-29.380456934005014,5.401383506030552,35.02251944068948,24.621952149923914,5.3928842572114934,-25.903047152929055,-39.47731767604125,1.9154744773517272,-4.685574616438942,-4.685574616451699,40.04594402627399,42757.42502660303,25909.530497097538,25909.530497097538,68666.95552370057,77854.69078247921,77854.69078247921,25909.530497097538,103764.22127957676,103764.22127957676,103764.22127957676,129662.88258685004,125162.39565093038,4500.486935919653,0.0,91934.03486920985,56836.76911825778,38996.9619455023,25898.661307273287,64895.623252775586,19709.011605132626,1429.5396595196673,0.0,0.8883430161384446,2.9182602727790314,0.0014947054983599872,1.0,1.0,-1.1157945176498174,359023.41170707863,1556515.1555720603,4.33541408392051,1556515.1555720603,4.33541408392051,0.7610050330901705,0.09232202154805003,4.028046144702076,101325.0,128470.43697831448,1.2679046333907178,1.0,0.0,4.0280461447042,1.2827517561358124,1.283069263504805,3.140160304154441,22823.48105423939,2327.3473667602484,19399.958135942426,1978.245184231356,0.85,0.8499999666939039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.903956541191,4632.441516551485,5.60338855231729,5.401383506030552,-1.9871912400797096,7.388574746110262,3.4892558099744946,3.5,0.9969302314212841,0.6,0.00024750762458512933,0.9942463848528477,0.0002489399291321149,198.41215930496767,0.0,0.0,0.0,0.011376087639404621,8.364960173548755e-05,0.0001638580228496418,0.0006600276772180043,0.09232202154623151,0.09232202154623151,0.09232202154623151,0.09232202155202061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.55633046647,595.6929323863716,0.0,0.09232202154623151,0.09232202154805003,0.09232202154805003,0.3750055032584471,0.3750055032584471,0.5,10.000026743447155,0.0,0.0,0.0,0.0,0.0,0.0,25898.661307273287,19709.011605132626,0.7610050330901705,1.0581138154145655,0.6588645409885064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477790685956538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16593.058347158956,1429.5396595196673,0.3750055032584471,6.17534620354742,3.4892558099744946,,,,
1225.0,-29.382952333988413,5.400050025116137,35.022552036822766,24.620730766933434,5.391869986026221,-25.905374112619437,-39.47951244246212,1.9142917644380846,-4.686467286503046,-4.686467286478179,40.04597937201937,42756.44518173674,25910.017709728058,25910.017709728058,68666.46289146479,77853.85227429538,77853.85227429538,25910.017709728058,103763.86998402343,103763.86998402343,103763.86998402343,129663.16825499249,125162.65488156694,4500.513373425548,0.0,91933.87834825277,56836.47125480682,38997.11899271772,25899.298270969048,64896.417263686766,19709.654183404597,1429.6022643559622,0.0,0.8883384014131258,2.918164553524427,0.0014947054983599872,1.0,1.0,-1.120204201080412,359010.9529358381,1556516.6810456018,4.335568785066511,1556516.6810456018,4.335568785066511,0.7610111276836204,0.09232255677315687,4.028046144702076,101325.0,128470.51303185792,1.2679053839808332,1.0,0.0,4.028046144705068,1.282757271672043,1.283074780406244,3.140146802248578,22823.442196452896,2327.34340436876,19399.92923629848,1978.242237287808,0.85,0.8500001476251255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.118749228398,4632.441516551485,5.60323363539302,5.400050025116137,-1.988091651511204,7.388141676627341,3.48952595624183,3.5,0.9970074160690944,0.6,0.00024750762458512933,0.9945033437340554,0.00024887560825669427,198.41419041501217,0.0,0.0,0.0,0.011376087639404621,8.362892053981113e-05,0.0001638787040453182,0.0006601109820285164,0.09232255677259903,0.09232255677259903,0.09232255677259903,0.09232255677464934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.727228876,595.6928785552526,0.0,0.09232255677259903,0.09232255677315687,0.09232255677315687,0.37500550461343374,0.37500550461343374,0.5,10.000026743421039,0.0,0.0,0.0,0.0,0.0,0.0,25899.298270969048,19709.654183404597,0.7610111276836204,1.0580932782846793,0.6588413811506572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447793893011927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16593.029077425443,1429.6022643559622,0.37500550461343374,6.17534620354742,3.48952595624183,,,,
1226.0,-29.385446367769156,5.3987172391751,35.02258208209731,24.61956306304785,5.390917717832768,-25.907691968012056,-39.481694566179044,1.9131633961806684,-4.687145239408267,-4.687145239367282,40.04597096540413,42755.41819312017,25909.934314115802,25909.934314115802,68665.35250723598,77852.98000791941,77852.98000791941,25909.934314115802,103762.91432203521,103762.91432203521,103762.91432203521,129662.6683668048,125162.13789676168,4500.530470043126,0.0,91933.7190761891,56836.157577621496,38997.290553964,25899.7540447696,64897.0445987336,19710.11537378422,1429.6487757276682,0.0,0.8883350229851216,2.9180918596250756,0.0014947054983599872,1.0,1.0,-1.1262525252473665,359001.4911445195,1556516.3182279589,4.335682042059732,1556516.3182279589,4.335682042059732,0.7610155424531777,0.09232290902874564,4.028046144702076,101325.0,128470.58212588975,1.2679060658859092,1.0,0.0,4.028046144701987,1.2827625338182695,1.2830800438549597,3.1401339207438483,22823.402655678547,2327.339372331892,19399.890645802232,1978.2383021523387,0.85,0.8499999293915742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.330799857223,4632.441516551485,5.602958662670884,5.3987172391751,-1.9888360240695224,7.387553263244622,3.489792662009366,3.5,0.9970836177169617,0.6,0.00024750762458512933,0.9947602335248688,0.00024881133789204864,198.41622045459795,0.0,0.0,0.0,0.011376087639404621,8.360836316131217e-05,0.00016389926142381718,0.0006601937880977244,0.09232290884156388,0.09232290884156388,0.09232290884156388,0.09232290942172261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.6865025686,595.6928913844017,0.0,0.09232290884156388,0.09232290902874564,0.09232290902874564,0.37500550595201787,0.37500550595201787,0.5,10.000026760004864,0.0,0.0,0.0,0.0,0.0,0.0,25899.7540447696,19710.11537378422,0.7610155424531777,1.058065940164183,0.6588191874912359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478087138209375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.99973768131,1429.6487757276682,0.37500550595201787,6.17534620354742,3.489792662009366,,,,
1227.0,-29.387933172851017,5.39738460286738,35.02260999954274,24.61868565240877,5.390239575040905,-25.910022017802756,-39.48387469919396,1.9123284116126396,-4.687853303480949,-4.687853303529834,40.04596966079858,42754.41213889714,25909.916356775262,25909.916356775262,68664.32849567241,77852.1731734016,77852.1731734016,25909.916356775262,103762.08953017686,103762.08953017686,103762.08953017686,129662.3251042284,125161.77617136238,4500.548932866015,0.0,91933.54726298685,56835.78619455341,38997.512298259375,25900.235574051538,64897.74787231091,19710.602480610305,1429.6975556038929,0.0,0.8883314676008289,2.9180159385649675,0.0014947054983599872,1.0,1.0,-1.1318809026341228,358991.60931814206,1556516.2619232992,4.33580123189982,1556516.2619232992,4.33580123189982,0.7610202009265742,0.09232328805276542,4.028046144702076,101325.0,128470.61764723733,1.2679064164543532,1.0,0.0,4.028046144703402,1.282766427797232,1.2830839387977617,3.14012438852102,22823.360001449655,2327.3350228110166,19399.853723158398,1978.2345370904843,0.85,0.8499999001867469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.541243739277,4632.441516551485,5.602699811976423,5.39738460286738,-1.9896032538340918,7.386987856701472,3.4900573549590135,3.5,0.9971592442740038,0.6,0.00024750762458512933,0.9950164500296196,0.0002487472690303377,198.41824465168392,0.0,0.0,0.0,0.011376087639404621,8.358782920143462e-05,0.00016391979538369473,0.0006602764998356447,0.09232328808857646,0.09232328808857646,0.09232328808857646,0.09232328790834064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.680204926,595.692893367988,0.0,0.09232328808857646,0.09232328805276542,0.09232328805276542,0.3750055073440776,0.3750055073440776,0.5,10.000026757892039,0.0,0.0,0.0,0.0,0.0,0.0,25900.235574051538,19710.602480610305,0.7610202009265742,1.0580386954378203,0.6587965459605513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478235268189168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.97034212677,1429.6975556038929,0.3750055073440776,6.17534620354742,3.4900573549590135,,,,
1228.0,-29.39041405702405,5.396049235153875,35.0226370791285,24.617538169864588,5.3892532546876915,-25.91238134229377,-39.48609688142312,1.9112204961906771,-4.688703827344057,-4.688703827363125,40.04600132052393,42753.60483111088,25910.244124879984,25910.244124879984,68663.84895599086,77851.52075917603,77851.52075917603,25910.244124879984,103761.76488405601,103761.76488405601,103761.76488405601,129662.60523820501,125162.03129728879,4500.5739409162215,0.0,91933.38716313345,56835.471057865434,38997.6845614089,25900.840354149,64898.52491555791,19711.213166529862,1429.7571497977829,0.0,0.8883270775956492,2.9179247445395995,0.0014947054983599872,1.0,1.0,-1.1360285192054107,358979.7395880998,1556517.6283150592,4.335948402272053,1556517.6283150592,4.335948402272053,0.7610260090797543,0.09232379478946941,4.028046144702076,101325.0,128470.68534936679,1.2679070846224207,1.0,0.0,4.028046144702599,1.2827715946350202,1.2830891069144483,3.140111740506815,22823.32025516879,2327.330969818316,19399.821534736773,1978.2312547849444,0.85,0.8499999701114171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.7499511534115,4632.441516551485,5.602517843892937,5.396049235153875,-1.9904764659569198,7.386525701110795,3.490319871738143,3.5,0.9972342490680408,0.6,0.00024750762458512933,0.9952721274468502,0.00024868336785443314,198.4202640704522,0.0,0.0,0.0,0.011376087639404621,8.356690399097594e-05,0.0001639407205941534,0.0006603607875489598,0.09232379490434557,0.09232379490434557,0.09232379490434557,0.09232379456033743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.8333308813,595.6928451344902,0.0,0.09232379490434557,0.09232379478946941,0.09232379478946941,0.3750055087041112,0.3750055087041112,0.5,10.000026747573404,0.0,0.0,0.0,0.0,0.0,0.0,25900.840354149,19711.213166529862,0.7610260090797543,1.0580186382561418,0.6587762185155877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478382971847532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16592.941008252703,1429.7571497977829,0.3750055087041112,6.17534620354742,3.490319871738143,,,,
1229.0,-29.392880328418936,5.39471471689562,35.02266167525393,24.61666128309446,5.38861371673267,-25.91465246573836,-39.48822309086097,1.9103858670376936,-4.68939343733598,-4.689393437348589,40.04598382530482,42752.457618469205,25910.142191078336,25910.142191078336,68662.59980954754,77850.55970650769,77850.55970650769,25910.142191078336,103760.70189758603,103760.70189758603,103760.70189758603,129661.9983340489,125161.40777631567,4500.590557733238,0.0,91933.21599612084,56835.11396065845,38997.891150513766,25901.29643646287,64899.18758697664,19711.675413142028,1429.8041977069183,0.0,0.8883236728472008,2.917850805514038,0.0014947054983599872,1.0,1.0,-1.1425126825947132,358970.1157638281,1556516.8732430956,4.3360625436217415,1556516.8732430956,4.3360625436217415,0.7610304550390254,0.0923241391706575,4.028046144702076,101325.0,128470.72031395338,1.267907429696061,1.0,0.0,4.028046144698535,1.2827754870114747,1.2830930002543457,3.1401022123414215,22823.2777613625,2327.3266366559938,19399.78874822992,1978.2279114916837,0.85,0.8500001161564882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.956231518711,4632.441516551485,5.602245922783607,5.39471471689562,-1.9912328505647197,7.38594756746034,3.4905793434826813,3.5,0.9973083838521947,0.6,0.00024750762458512933,0.9955263691433969,0.0002486198580536826,198.42227163528602,0.0,0.0,0.0,0.011376087639404621,8.354688704253634e-05,0.000163960737542593,0.0006604414167409507,0.09232413915587193,0.09232413915587193,0.09232413915587193,0.09232413920540782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.74873481476,595.6928717813803,0.0,0.09232413915587193,0.0923241391706575,0.0923241391706575,0.37500551000560234,0.37500551000560234,0.5,10.000026748793857,0.0,0.0,0.0,0.0,0.0,0.0,25901.29643646287,19711.675413142028,0.7610304550390254,1.057988587569409,0.6587518150542823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478530326836783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16592.911710100674,1429.8041977069183,0.37500551000560234,6.17534620354742,3.4905793434826813,,,,
1230.0,-29.395354551752185,5.393377352177972,35.02268549409648,24.615328839886956,5.387461326254295,-25.916983872625394,-39.49042613441122,1.9090906311612574,-4.6902631770647645,-4.690263177120167,40.046010590268935,42751.59743965327,25910.483765676363,25910.483765676363,68662.08120532962,77849.83070677817,77849.83070677817,25910.483765676363,103760.31447245454,103760.31447245454,103760.31447245454,129662.22453611178,125161.60888372554,4500.615652386249,0.0,91933.06534914189,56834.83201737263,38998.03703529918,25901.91006365724,64899.94709895642,19712.295590445374,1429.864974792436,0.0,0.8883192035041143,2.9177575553382455,0.0014947054983599872,1.0,1.0,-1.1469557230905707,358957.9784349322,1556518.028384846,4.336212375530173,1556518.028384846,4.336212375530173,0.7610363692098343,0.09232464863032872,4.028046144702076,101325.0,128470.80744703943,1.2679082896327603,1.0,0.0,4.028046144701348,1.2827815275201828,1.2830990422582036,3.1400874258681593,22823.240361845827,2327.322822966643,19399.75612339447,1978.2245846843182,0.85,0.850000079560373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.160940176115,4632.441516551485,5.602071819946174,5.393377352177972,-1.9921227512633113,7.3855001034412835,3.4908368458666974,3.5,0.9973819559619136,0.6,0.00024750762458512933,0.99578150099516,0.00024855615849237627,198.424285713883,0.0,0.0,0.0,0.011376087639404621,8.352615142341826e-05,0.00016398147316171107,0.0006605249407715972,0.09232464870258783,0.09232464870258783,0.09232464870258783,0.09232464847856336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.8781743544,595.6928310090481,0.0,0.09232464870258783,0.09232464863032872,0.09232464863032872,0.37500551130642745,0.37500551130642745,0.5,10.00002674262928,0.0,0.0,0.0,0.0,0.0,0.0,25901.91006365724,19712.295590445374,0.7610363692098343,1.0579682152997272,0.6587308518829394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478676816856164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16592.882621995166,1429.864974792436,0.37500551130642745,6.17534620354742,3.4908368458666974,,,,
1231.0,-29.39782278380286,5.392043088685424,35.022706356887284,24.614484432991617,5.386849981169869,-25.919261715345723,-39.4925570935942,1.9082889186618783,-4.690859327927512,-4.690859327915671,40.045972937799355,42750.46200291932,25910.111619235762,25910.111619235762,68660.57362215508,77848.88717422362,77848.88717422362,25910.111619235762,103758.99879345938,103758.99879345938,103758.99879345938,129661.28503855613,125160.65693877239,4500.628099783744,0.0,91932.89257658034,56834.46742936294,38998.250163574885,25902.286245096748,64900.53640867163,19712.67797638031,1429.9049816902464,0.0,0.8883163408033434,2.917693639676621,0.0014947054983599872,1.0,1.0,-1.1541027361527654,358949.65925954917,1556516.403353106,4.336308346312207,1556516.403353106,4.336308346312207,0.7610400792367076,0.0923249115295777,4.028046144702076,101325.0,128470.84319109136,1.2679086423991253,1.0,0.0,4.02804614470199,1.2827852664439892,1.2831027821074703,3.1400782734808206,22823.197469447045,2327.318449159198,19399.721704303174,1978.2210749137753,0.85,0.8500001689190654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.36319208137,4632.441516551485,5.601746402010964,5.392043088685424,-1.9928127147146113,7.3848558034000344,3.4910912653716997,3.5,0.9974546472490571,0.6,0.00024750762458512933,0.9960360853382763,0.00024849262815721196,198.42629495616845,0.0,0.0,0.0,0.011376087639404621,8.350609880721256e-05,0.00016400152577791677,0.0006606057136349958,0.09232491149812824,0.09232491149812824,0.09232491149812824,0.09232491165083821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.69611422997,595.6928883560726,0.0,0.09232491149812824,0.0923249115295777,0.0923249115295777,0.37500551257712095,0.37500551257712095,0.5,10.000026744437505,0.0,0.0,0.0,0.0,0.0,0.0,25902.286245096748,19712.67797638031,0.7610400792367076,1.0579353796062163,0.6587073754479362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44788237821784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.853292376778,1429.9049816902464,0.37500551257712095,6.17534620354742,3.4910912653716997,,,,
1232.0,-29.4002835444318,5.390705983317785,35.02272675790493,24.61330977911132,5.385839940077769,-25.921597039039874,-39.494756889156974,1.9071534275706636,-4.691738948328691,-4.691738948354811,40.046001339717776,42749.64293586554,25910.452643996206,25910.452643996206,68660.09557986175,77848.22054119862,77848.22054119862,25910.452643996206,103758.67318519483,103758.67318519483,103758.67318519483,129661.580778987,125160.92718380489,4500.653595182118,0.0,91932.73386577745,56834.15623163655,38998.41959348989,25902.907593792177,64901.32718728206,19713.306243883195,1429.9664945493516,0.0,0.8883118156456005,2.917599334158417,0.0014947054983599872,1.0,1.0,-1.1583256228194614,358937.3845952446,1556517.629142958,4.336460051098226,1556517.629142958,4.336460051098226,0.7610460784181478,0.09232542883982756,4.028046144702076,101325.0,128470.9102807838,1.2679093045229095,1.0,0.0,4.028046144700193,1.2827905620388276,1.283108079013077,3.140065310661488,22823.15806801092,2327.3144313308744,19399.681286576782,1978.216953452686,0.85,0.8499998654335001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.564409937839,4632.441516551485,5.601576445099033,5.390705983317785,-1.9937116016032017,7.384417584920987,3.491344391471744,3.5,0.9975269689919269,0.6,0.00024750762458512933,0.9962899689510611,0.00024842930502022066,198.42829815691664,0.0,0.0,0.0,0.011376087639404621,8.348540309912396e-05,0.00016402222148600537,0.0006606890769021739,0.09232542885947514,0.09232542885947514,0.09232542885947514,0.0923254287973312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.8334468816,595.6928450977159,0.0,0.09232542885947514,0.09232542883982756,0.09232542883982756,0.3750055138556176,0.3750055138556176,0.5,10.000026742761184,0.0,0.0,0.0,0.0,0.0,0.0,25902.907593792177,19713.306243883195,0.7610460784181478,1.0579151237036066,0.6586867293561706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478970394599768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.824000309636,1429.9664945493516,0.3750055138556176,6.17534620354742,3.491344391471744,,,,
1233.0,-29.40273863025039,5.389370722617905,35.02274502820446,24.612161109130852,5.38489121936843,-25.923891561774028,-39.49692053776232,1.9060441414825153,-4.692405145416387,-4.692405145430165,40.045980664361736,42748.69640774912,25910.231283749148,25910.231283749148,68658.92769149828,77847.4111107584,77847.4111107584,25910.231283749148,103757.64239450755,103757.64239450755,103757.64239450755,129660.98702044578,125160.31770414894,4500.66931629684,0.0,91932.57453278343,56833.85979167665,38998.571934563086,25903.34462593824,64901.916560501326,19713.749854294714,1430.0118351145736,0.0,0.8883085396337547,2.917527911699153,0.0014947054983599872,1.0,1.0,-1.164584219379833,358928.0883660624,1556516.7368220377,4.336569879241612,1556516.7368220377,4.336569879241612,0.7610503639191986,0.09232575552761449,4.028046144702076,101325.0,128470.98026563309,1.2679099952196702,1.0,0.0,4.028046144704734,1.2827957354634978,1.2831132537182761,3.1400526469996946,22823.118512110043,2327.31039775153,19399.654969267627,1978.2142698340033,0.85,0.8500001855125139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.763172824988,4632.441516551485,5.601287899035604,5.389370722617905,-1.9944549562567504,7.383825678874655,3.4915944365003155,3.5,0.9975984104286616,0.6,0.00024750762458512933,0.9965433366559855,0.0002483661427265866,198.43029677834963,0.0,0.0,0.0,0.011376087639404621,8.34650520869545e-05,0.00016404257249817483,0.0006607710517182839,0.09232575555410459,0.09232575555410459,0.09232575555410459,0.09232575552309608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.73349646037,595.6928765808404,0.0,0.09232575555410459,0.09232575552761449,0.09232575552761449,0.37500551512640257,0.37500551512640257,0.5,10.000026739469217,0.0,0.0,0.0,0.0,0.0,0.0,25903.34462593824,19713.749854294714,0.7610503639191986,1.05788752212725,0.6586661638550989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447911656617614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.794775645572,1430.0118351145736,0.37500551512640257,6.17534620354742,3.4915944365003155,,,,
1234.0,-29.40518843008889,5.388036640565652,35.022761200870455,24.61130105601626,5.384265145020569,-25.926149664842516,-39.49903351077808,1.9052263805108856,-4.693105246136554,-4.693105246105549,40.04595668247672,42747.56069641818,25910.089846274233,25910.089846274233,68657.65054269241,77846.46382615333,77846.46382615333,25910.089846274233,103756.55367242756,103756.55367242756,103756.55367242756,129660.35566274004,125159.6700152994,4500.685647440632,0.0,91932.4033493868,56833.500222634466,38998.78125194704,25903.801990312484,64902.58324225953,19714.214316875532,1430.0594176682819,0.0,0.8883051048955384,2.9174528559464443,0.0014947054983599872,1.0,1.0,-1.1711719547092798,358918.319243276,1556515.7017954,4.336685029276503,1556515.7017954,4.336685029276503,0.7610548568989318,0.09232609536388403,4.028046144702076,101325.0,128471.01489616318,1.267910336996429,1.0,0.0,4.028046144702629,1.2827995493168132,1.2831170685155984,3.140043311402247,22823.076014236263,2327.306064174439,19399.61421442692,1978.2101139968208,0.85,0.8499999825757973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.960600961596,4632.441516551485,5.601018270862124,5.388036640565652,-1.9952235269708365,7.383260167536488,3.4918428094947145,3.5,0.997669374141347,0.6,0.00024750762458512933,0.9967962281356996,0.0002483031311705914,198.43229113673567,0.0,0.0,0.0,0.011376087639404621,8.344518214886515e-05,0.0001640624424362642,0.0006608510887458003,0.09232609536270238,0.09232609536270238,0.09232609536270238,0.09232609536894171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.61754269095,595.692913105003,0.0,0.09232609536270238,0.09232609536388403,0.09232609536388403,0.3750055163845243,0.3750055163845243,0.5,10.00002673952436,0.0,0.0,0.0,0.0,0.0,0.0,25903.801990312484,19714.214316875532,0.7610548568989318,1.0578569775322575,0.6586418993040062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479262403604414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.76558264153,1430.0594176682819,0.3750055163845243,6.17534620354742,3.4918428094947145,,,,
1235.0,-29.407635524804864,5.3867005125741265,35.022777677405436,24.610306054260604,5.38334025372075,-25.92856747557167,-39.50129830101503,1.904272199462508,-4.693962380933215,-4.693962380932428,40.04599779520788,42747.06678415993,25910.3353588853,25910.3353588853,68657.40214304523,77846.17985619711,77846.17985619711,25910.3353588853,103756.51521508241,103756.51521508241,103756.51521508241,129660.93289665197,125160.22126143056,4500.711635221404,0.0,91932.23796782666,56833.12487544419,38999.01454709163,25904.41768156955,64903.432228661186,19714.836858897797,1430.1197669488165,0.0,0.8883006468323686,2.9173609671057386,0.0014947054983599872,1.0,1.0,-1.1741902172198024,358906.35916956223,1556517.4761658604,4.336834487322352,1556517.4761658604,4.336834487322352,0.761060800564704,0.09232662021540597,4.028046144702076,101325.0,128471.05876892472,1.2679107699869205,1.0,0.0,4.028046144701468,1.2828039994313634,1.2831215197316432,3.1400324184268316,22823.03495672247,2327.3018774731913,19399.575781113384,1978.2061948895275,0.85,0.8499998277135042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.156537206876,4632.441516551485,5.600834115857463,5.3867005125741265,-1.9961084335414907,7.382808946115617,3.492089312613315,3.5,0.9977398036038042,0.6,0.00024750762458512933,0.9970489094921519,0.0002482402038945087,198.43428333293087,0.0,0.0,0.0,0.011376087639404621,8.342388940958738e-05,0.00016408373517554195,0.0006609368568821582,0.09232662023242998,0.09232662023242998,0.09232662023242998,0.0923266201767911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.8163311693,595.6928504887513,0.0,0.09232662023242998,0.09232662021540597,0.09232662021540597,0.3750055176459044,0.3750055176459044,0.5,10.00002673816483,0.0,0.0,0.0,0.0,0.0,0.0,25904.41768156955,19714.836858897797,0.761060800564704,1.0578393127370898,0.6586256738096345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447940792996237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.73641369709,1430.1197669488165,0.3750055176459044,6.17534620354742,3.492089312613315,,,,
