time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1236.0,-29.41008010414119,5.385365430839228,35.022791416282196,24.60920400861653,5.382569336845122,-25.930720773002193,-39.50332420701159,1.903209962416916,-4.694680796576222,-4.694680796579586,40.04595175871073,42745.59014251118,25910.2098075876,25910.2098075876,68655.79995009878,77844.83924342567,77844.83924342567,25910.2098075876,103755.04905101327,103755.04905101327,103755.04905101327,129659.91872556358,125159.19216657236,4500.726558991219,0.0,91932.07685277691,56832.82757659306,38999.165862426504,25904.86967455031,64904.035536976815,19715.297034177573,1430.167958019873,0.0,0.8882971988772423,2.9172839513649618,0.0014947054983599872,1.0,1.0,-1.1822966094604794,358896.334961425,1556515.4892929369,4.3369500818676086,1556515.4892929369,4.3369500818676086,0.7610652854797586,0.09232693569376776,4.028046144702076,101325.0,128471.1201239795,1.2679113755142315,1.0,0.0,4.028046144703779,1.2828089535343556,1.2831264750608775,3.1400202918791043,22822.99495840965,2327.297798780384,19399.542612775498,1978.2028126603375,0.85,0.8499998640900237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.350210077756,4632.441516551485,5.600572509868881,5.385365430839228,-1.996892639960591,7.382258070799819,3.4923329750701475,3.5,0.9978094214486136,0.6,0.00024750762458512933,0.9973014001168696,0.0002481773559689427,198.43627352127945,0.0,0.0,0.0,0.011376087639404621,8.340484682917878e-05,0.00016410277775595055,0.0006610135612747582,0.09232693578253566,0.09232693578253566,0.09232693578253566,0.09232693553486147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.5937829861,595.6929205885732,0.0,0.09232693578253566,0.09232693569376776,0.09232693569376776,0.3750055189042195,0.3750055189042195,0.5,10.000026729789008,0.0,0.0,0.0,0.0,0.0,0.0,25904.86967455031,19715.297034177573,0.7610652854797586,1.0578047941407978,0.6585968004741148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44795532985474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.707217285275,1430.167958019873,0.3750055189042195,6.17534620354742,3.4923329750701475,,,,
1237.0,-29.41251158304981,5.384030085811588,35.02280427599408,24.60803047232332,5.381562310508071,-25.933024790379275,-39.50549679631365,1.902075521035948,-4.6954651413438455,-4.695465141345048,40.045953870592626,42744.7762254959,25910.241403330732,25910.241403330732,68655.01762882664,77844.16500722094,77844.16500722094,25910.241403330732,103754.40641055167,103754.40641055167,103754.40641055167,129659.81108010998,125159.06375819333,4500.7473219166595,0.0,91931.91849487195,56832.529726096735,38999.32085419468,25905.404669558306,64904.72552375299,19715.83961686984,1430.2221367530356,0.0,0.8882932465311439,2.9171998697102386,0.0014947054983599872,1.0,1.0,-1.1874136851008075,358885.39108081994,1556515.5804387105,4.337082587148798,1556515.5804387105,4.337082587148798,0.7610705128277002,0.0923273611934288,4.028046144702076,101325.0,128471.19445156415,1.267912109070458,1.0,0.0,4.028046144701204,1.2828142444290271,1.2831317672651539,3.140007341043313,22822.955644583722,2327.2937898858145,19399.51012669676,1978.199500002219,0.85,0.8499999048677377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.542358460173,4632.441516551485,5.600346737548145,5.384030085811588,-1.9977259968228798,7.3817560826344675,3.492574726267743,3.5,0.9978784932193552,0.6,0.00024750762458512933,0.9975526060835591,0.0002481148593825608,198.43825308386909,0.0,0.0,0.0,0.011376087639404621,8.338442995818048e-05,0.00016412319462694885,0.0006610958013732697,0.09232736119108727,0.09232736119108727,0.09232736119108727,0.092327361198713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.603993092,595.6929173725115,0.0,0.09232736119108727,0.0923273611934288,0.0923273611934288,0.3750055201319378,0.3750055201319378,0.5,10.000026729983658,0.0,0.0,0.0,0.0,0.0,0.0,25905.404669558306,19715.83961686984,0.7610705128277002,1.0577814954891254,0.6585772589062521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479698520621849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.67798969508,1430.2221367530356,0.3750055201319378,6.17534620354742,3.492574726267743,,,,
1238.0,-29.4149426293986,5.382697165487187,35.02281489763271,24.60703421328219,5.380806364153404,-25.935256172512535,-39.507590770348884,1.901119900045402,-4.69612702805847,-4.696127028061954,40.04591501525562,42743.63726951393,25909.950438815005,25909.950438815005,68653.58770832894,77843.1920674932,77843.1920674932,25909.950438815005,103753.14250630821,103753.14250630821,103753.14250630821,129658.96622279836,125158.20484329989,4500.761379498477,0.0,91931.75399823321,56832.19917101378,38999.50536357714,25905.82371649016,64905.3290800673,19716.266344670134,1430.2666473241109,0.0,0.8882900569310404,2.917128917031599,0.0014947054983599872,1.0,1.0,-1.1945370380007603,358876.15604832035,1556513.9034950263,4.3371895214054055,1556513.9034950263,4.3371895214054055,0.7610746741907262,0.09232765739669734,4.028046144702076,101325.0,128471.2407183977,1.267912565688603,1.0,0.0,4.028046144700498,1.282818701361322,1.2831362253006309,3.13999643162945,22822.914806759916,2327.289625586711,19399.477634128703,1978.1961866823742,0.85,0.8500000021199209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.732669888637,4632.441516551485,5.6000534907582304,5.382697165487187,-1.9984699784057351,7.381167143892922,3.4928141729024706,3.5,0.997946906543563,0.6,0.00024750762458512933,0.9978038356102226,0.0002480523884073488,198.44023233378016,0.0,0.0,0.0,0.011376087639404621,8.336475624486286e-05,0.0001641428683402665,0.0006611750479983508,0.0923276574140349,0.0923276574140349,0.0923276574140349,0.09232765736320855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.4161333722,595.6929765461733,0.0,0.0923276574140349,0.09232765739669734,0.09232765739669734,0.37500552136946225,0.37500552136946225,0.5,10.000026728409457,0.0,0.0,0.0,0.0,0.0,0.0,25905.82371649016,19716.266344670134,0.7610746741907262,1.0577496282876524,0.6585535868215894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479842967345182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.648943064138,1430.2666473241109,0.37500552136946225,6.17534620354742,3.4928141729024706,,,,
1239.0,-29.417370257134056,5.38136396353963,35.02282447434421,24.60596936233344,5.379949045778106,-25.93751631011042,-39.50971918003631,1.9000951045739476,-4.696919083809803,-4.696919083810887,40.0459061096652,42742.65520366647,25909.984233826704,25909.984233826704,68652.63943749317,77842.3518316171,77842.3518316171,25909.984233826704,103752.3360654438,103752.3360654438,103752.3360654438,129658.69096892745,125157.9095652207,4500.781403706746,0.0,91931.59184397903,56831.895239590245,38999.66289376531,25906.354903483643,64906.01779724895,19716.80580021184,1430.3210331064026,0.0,0.888286105099689,2.917044012333818,0.0014947054983599872,1.0,1.0,-1.200304369080186,358865.10506594495,1556513.519143641,4.337322010892133,1556513.519143641,4.337322010892133,0.7610798923147815,0.09232806994496877,4.028046144702076,101325.0,128471.30441184842,1.2679131942940876,1.0,0.0,4.0280461447006335,1.282823480951728,1.2831410060740838,3.1399847325164836,22822.87455045491,2327.285520586022,19399.447271736382,1978.1930905800027,0.85,0.8500001710498692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.921788623106,4632.441516551485,5.599831900667826,5.38136396353963,-1.9993099897787099,7.38067395331834,3.493052125414296,3.5,0.9980148929755132,0.6,0.00024750762458512933,0.9980547799694439,0.00024799001973890345,198.4422088398079,0.0,0.0,0.0,0.011376087639404621,8.334476339202781e-05,0.0001641628611931015,0.0006612555801321345,0.09232806992242577,0.09232806992242577,0.09232806992242577,0.0923280700126389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.3730664263,595.6929901118675,0.0,0.09232806992242577,0.09232806994496877,0.09232806994496877,0.3750055226077413,0.3750055226077413,0.5,10.000026730072815,0.0,0.0,0.0,0.0,0.0,0.0,25906.354903483643,19716.80580021184,0.7610798923147815,1.0577237946094271,0.6585314683329428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447998739125267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.619824049514,1430.3210331064026,0.3750055226077413,6.17534620354742,3.493052125414296,,,,
1240.0,-29.419792661699656,5.38003187541134,35.02283302117097,24.605016759037994,5.379156738231404,-25.939819646948944,-39.511876612063475,1.8991837243519563,-4.697650335878961,-4.697650335880049,40.04589554798414,42741.814700164156,25909.850575414093,25909.850575414093,68651.66527557824,77841.70278371769,77841.70278371769,25909.850575414093,103751.55335913178,103751.55335913178,103751.55335913178,129658.39663719857,125157.596948263,4500.799688935571,0.0,91931.42489777981,56831.53681775374,38999.87564447342,25906.84327806679,64906.71892254021,19717.302018199363,1430.3711734926749,0.0,0.8882824649225365,2.9169656272410913,0.0014947054983599872,1.0,1.0,-1.2057760367964079,358854.9026704835,1556513.0633149587,4.337444052545711,1556513.0633149587,4.337444052545711,0.7610846989950487,0.09232844716603993,4.028046144702076,101325.0,128471.34661432724,1.26791361080017,1.0,0.0,4.028046144700809,1.2828277316094943,1.2831452577839748,3.139974328157301,22822.83310450488,2327.281294275301,19399.410750884213,1978.1893664894958,0.85,0.8500001144492033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.10906913809,4632.441516551485,5.599576363614966,5.38003187541134,-2.000106130105975,7.380138005517315,3.493287771435928,3.5,0.9980822204102652,0.6,0.00024750762458512933,0.9983052522801606,0.000247927799658285,198.4441811325243,0.0,0.0,0.0,0.011376087639404621,8.332450244586485e-05,0.00016418312213926448,0.0006613371921582144,0.09232844716338676,0.09232844716338676,0.09232844716338676,0.0923284471701359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.3219989428,595.6930061975714,0.0,0.09232844716338676,0.09232844716603993,0.09232844716603993,0.3750055238595901,0.3750055238595901,0.5,10.000026730338421,0.0,0.0,0.0,0.0,0.0,0.0,25906.84327806679,19717.302018199363,0.7610846989950487,1.0576973603843272,0.6585114054397405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480131614941707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.590692486232,1430.3711734926749,0.3750055238595901,6.17534620354742,3.493287771435928,,,,
1241.0,-29.42219913177619,5.378701561728611,35.022840641007534,24.60418757926675,5.3784726425285365,-25.941979147292397,-39.51389588238669,1.8983970174492593,-4.698353339204289,-4.69835333921022,40.04588603550167,42740.46455693998,25909.637361592526,25909.637361592526,68650.10191853251,77841.11538199942,77841.11538199942,25909.637361592526,103750.75274359195,103750.75274359195,103750.75274359195,129658.12799160264,125157.30283459413,4500.8251570085185,0.0,91931.25294850474,56831.18660610826,39000.07371377387,25907.375248010692,64907.44896178456,19717.839393202692,1430.423738243747,0.0,0.8882789629690045,2.916890271784009,0.0014947054983599872,1.0,1.0,-1.2116556077972973,358845.0946147432,1556512.6527698864,4.3375614607215445,1556512.6527698864,4.3375614607215445,0.7610898134004036,0.09232889539878704,4.028046144702076,101325.0,128471.37617833274,1.267913902574219,1.0,0.0,4.028046144703036,1.2828314008162314,1.2831489278989159,3.1399653470745554,22822.790416494645,2327.2769413096876,19399.370235641316,1978.1852350844904,0.85,0.84999992908934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.294845754214,4632.441516551485,5.59930547442119,5.378701561728611,-2.000881893244064,7.379583454972675,3.4935215314564596,3.5,0.9981490089875599,0.6,0.00024750762458512933,0.99855414414358,0.000247866003097315,198.44614049039012,0.0,0.0,0.0,0.011376087639404621,8.330554313318647e-05,0.00016420208145194286,0.0006614135611445547,0.09232881183852158,0.09232881183852158,0.09232881183852158,0.09232909089700153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.235812176,595.6930337527565,0.0,0.09232881183852158,0.09232889539878704,0.09232889539878704,0.3750055251167062,0.3750055251167062,0.5,10.000035068567893,0.0,0.0,0.0,0.0,0.0,0.0,25907.375248010692,19717.839393202692,0.7610898134004036,1.0576613781101074,0.6584831978545976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480275531189584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16592.561584639534,1430.423738243747,0.3750055251167062,6.17534620354742,3.4935215314564596,,,,
1242.0,-29.424624380426074,5.3773692052857305,35.02284739053347,24.60291146943348,5.377453185069133,-25.944329555028244,-39.51611680733038,1.8971583639996779,-4.699240749771434,-4.6992407497493724,40.04587602423283,42739.8765883522,25909.882773172434,25909.882773172434,68649.75936152463,77840.07631533302,77840.07631533302,25909.882773172434,103749.95908850545,103749.95908850545,103749.95908850545,129657.86890402643,125157.02499312884,4500.84391089759,0.0,91931.10136302806,56830.90165357185,39000.221899395794,25907.909815520972,64908.131714916766,19718.385911991412,1430.4804794473055,0.0,0.8882745351058221,2.9167951517707764,0.0014947054983599872,1.0,1.0,-1.217300663534843,358832.7140741486,1556512.2206965345,4.337709912298853,1556512.2206965345,4.337709912298853,0.7610952042213176,0.09232928212189609,4.028046144702076,101325.0,128471.46169681207,1.2679147465759888,1.0,0.0,4.028046144699224,1.2828371779475034,1.2831547064601465,3.1399512065489206,22822.752783987165,2327.2731038618863,19399.339150802385,1978.1820653130667,0.85,0.8499999686459073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.479278442564,4632.441516551485,5.599135342188443,5.3773692052857305,-2.0017939488917236,7.379163154177454,3.4937536066211887,3.5,0.9982153161774825,0.6,0.00024750762458512933,0.9988050459358773,0.0002478037386697576,198.44811517699418,0.0,0.0,0.0,0.011376087639404621,8.328469505169442e-05,0.00016422292953343492,0.0006614975381788332,0.09232928211736999,0.09232928211736999,0.09232928211736999,0.09232928213251806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.1874054482,595.693049000356,0.0,0.09232928211736999,0.09232928212189609,0.09232928212189609,0.37500555980930333,0.37500555980930333,0.5,10.000035068940555,0.0,0.0,0.0,0.0,0.0,0.0,25907.909815520972,19718.385911991412,0.7610952042213176,1.0576449752558197,0.658467212953689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480418503594215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.53271526694,1430.4804794473055,0.37500555980930333,6.17534620354742,3.4937536066211887,,,,
1243.0,-29.42703185622014,5.376040174247744,35.02285230181743,24.601836909446888,5.376575691955007,-25.94658028770617,-39.51823253938926,1.896124123557433,-4.699880865128364,-4.699880865122238,40.04583648494186,42738.923159452585,25909.48372455921,25909.48372455921,68648.4068840118,77839.27841523007,77839.27841523007,25909.48372455921,103748.76213978928,103748.76213978928,103748.76213978928,129657.07655351839,125156.2188925074,4500.857661010985,0.0,91930.93810183913,56830.58284653298,39000.394728117935,25908.314413729102,64908.70914184704,19718.798546639453,1430.5235796345003,0.0,0.8882714570019963,2.9167265404269354,0.0014947054983599872,1.0,1.0,-1.2241029736154587,358823.78383391834,1556510.5142389596,4.337813111517131,1556510.5142389596,4.337813111517131,0.7610992452751092,0.0923295721408718,4.028046144702076,101325.0,128471.51826372293,1.2679153048479934,1.0,0.0,4.028046144701685,1.2828420017278583,1.283159531434486,3.1399393996117255,22822.71225287529,2327.2689708386956,19399.304801899118,1978.1785626997107,0.85,0.8499999731388245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.661454568172,4632.441516551485,5.598828691105481,5.376040174247744,-2.0025251877802144,7.378565362027958,3.493982848363801,3.5,0.9982808138182289,0.6,0.00024750762458512933,0.9990541763252098,0.0002477419447817425,198.45007543144746,0.0,0.0,0.0,0.011376087639404621,8.326483891359527e-05,0.00016424278567153406,0.0006615775196193521,0.09232957214078374,0.09232957214078374,0.09232957214078374,0.09232957214072186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.99623116676,595.6931092181335,0.0,0.09232957214078374,0.0923295721408718,0.0923295721408718,0.3750055878988616,0.3750055878988616,0.5,10.000035068952393,0.0,0.0,0.0,0.0,0.0,0.0,25908.314413729102,19718.798546639453,0.7610992452751092,1.0576147298506935,0.6584466664720426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480562594521704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.503389481266,1430.5235796345003,0.3750055878988616,6.17534620354742,3.493982848363801,,,,
1244.0,-29.42943497536481,5.3747129144877945,35.022855990677954,24.6008048177697,5.375733460905576,-25.94883380130797,-39.5203486905433,1.8951322859591628,-4.700594647637729,-4.700594647647844,40.045811037235005,42737.98902501559,25909.27117116771,25909.27117116771,68647.2601961833,77838.50959476907,77838.50959476907,25909.27117116771,103747.78076593678,103747.78076593678,103747.78076593678,129656.5605523038,125155.68607430304,4500.874478000759,0.0,91930.77500869022,56830.254435335155,39000.578414838965,25908.77978636701,64909.35820120598,19719.272493680226,1430.5721633970363,0.0,0.8882679576886183,2.9166500345058957,0.0014947054983599872,1.0,1.0,-1.230297687697032,358813.826069907,1556509.4159522634,4.337930433174032,1556509.4159522634,4.337930433174032,0.7611038673483321,0.09232992224233377,4.028046144702076,101325.0,128471.5690959961,1.2679158065235243,1.0,0.0,4.0280461447016975,1.2828466277720256,1.2831641586236942,3.139928076747378,22822.671763480914,2327.2648420695054,19399.2727654904,1978.1752958951733,0.85,0.8500000774024901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.842658471117,4632.441516551485,5.598563538831993,5.3747129144877945,-2.0033104115057747,7.378023325993569,3.494210872676151,3.5,0.9983459636217574,0.6,0.00024750762458512933,0.9993029227407979,0.00024768027687369087,198.45203217717994,0.0,0.0,0.0,0.011376087639404621,8.32449832194029e-05,0.00016426264136572643,0.0006616574992717941,0.09232992224681859,0.09232992224681859,0.09232992224681859,0.0923299222337705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.87319213647,595.6931479740377,0.0,0.09232992224681859,0.09232992224233377,0.09232992224233377,0.37500561070454563,0.37500561070454563,0.5,10.000035068588259,0.0,0.0,0.0,0.0,0.0,0.0,25908.77978636701,19719.272493680226,0.7611038673483321,1.0575864882747812,0.6584256909849024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480705632349433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16592.47433890351,1430.5721633970363,0.37500561070454563,6.17534620354742,3.494210872676151,,,,
1245.0,-29.431832658027155,5.373385685249938,35.02285858028769,24.59952102452519,5.374676295868016,-25.951159663451733,-39.522547158971406,1.8938861749791103,-4.701393480876959,-4.701393480874567,40.0457859390888,42737.4191416001,25909.267170690535,25909.267170690535,68646.68631229064,77837.59205591805,77837.59205591805,25909.267170690535,103746.85922660859,103746.85922660859,103746.85922660859,129656.09563730238,125155.21047807846,4500.885159223928,0.0,91930.6224745717,56829.97533898749,39000.71903953802,25909.236410693793,64909.955450231806,19719.74115812988,1430.6219704797047,0.0,0.8882640291666486,2.9165644144040104,0.0014947054983599872,1.0,1.0,-1.2360590311859596,358802.68204595905,1556508.3327539237,4.338062145685273,1556508.3327539237,4.338062145685273,0.7611085423571473,0.09233022756420592,4.028046144702076,101325.0,128471.65316689703,1.2679166362388061,1.0,0.0,4.028046144705457,1.2828524398236616,1.283169972113932,3.1399138510862272,22822.633895464252,2327.260980606451,19399.240189842643,1978.1719741035567,0.85,0.8500000604092427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.02252208288,4632.441516551485,5.598345091680724,5.373385685249938,-2.0041586082691922,7.377544293519131,3.494437216272313,3.5,0.9984106332206608,0.6,0.00024750762458512933,0.9995511730202048,0.00024761876256647265,198.4539845347003,0.0,0.0,0.0,0.011376087639404621,8.322435978348273e-05,0.0001642832648016466,0.0006617405714233429,0.09233031649519466,0.09233031649519466,0.09233031649519466,0.09233001796545179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.7946925887,595.6931722662823,0.0,0.09233031649519466,0.09233022756420592,0.09233022756420592,0.37500562928162284,0.37500562928162284,0.5,10.000026179032062,0.0,0.0,0.0,0.0,0.0,0.0,25909.236410693793,19719.74115812988,0.7611085423571473,1.0575679159866915,0.6584108530835153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480848414149279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16592.445295354766,1430.6219704797047,0.37500562928162284,6.17534620354742,3.494437216272313,,,,
1246.0,-29.434224852545476,5.372063843508412,35.02285926779576,24.598872439842694,5.374201476136518,-25.953305171401734,-39.52454550946129,1.8932817950648022,-4.70194242713734,-4.701942427097986,40.045736997038084,42736.03962873799,25908.62100898369,25908.62100898369,68644.66063772168,77836.88859718703,77836.88859718703,25908.62100898369,103745.50960617073,103745.50960617073,103745.50960617073,129655.14448042813,125154.24500975371,4500.899470674421,0.0,91930.44357938344,56829.594611226006,39000.943297952705,25909.63487425741,64910.57817221011,19720.14494692591,1430.662945277284,0.0,0.888261443187095,2.9165055787006793,0.0014947054983599872,1.0,1.0,-1.2435325281973064,358795.02419669845,1556506.2204877145,4.338148846887039,1556506.2204877145,4.338148846887039,0.7611124217932888,0.09233053098991252,4.028046144702076,101325.0,128471.6667518638,1.267916770312004,1.0,0.0,4.028046144702892,1.282855258762712,1.2831727917507276,3.139906951456897,22822.589483066324,2327.2564518022286,19399.20063682689,1978.167940818413,0.85,0.8499999814315774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.200630577394,4632.441516551485,5.597990034790571,5.372063843508412,-2.004823289070195,7.376887132578608,3.4946613569763723,3.5,0.9984746734218206,0.6,0.00024750762458512933,0.9997989213789145,0.00024755740308638147,198.45593246168062,0.0,0.0,0.0,0.011376087639404621,8.320561771540144e-05,0.0001643020068697279,0.0006618160653384214,0.09233053098980483,0.09233053098980483,0.09233053098980483,0.0923305309900807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.55805560463,595.6932468042862,0.0,0.09233053098980483,0.09233053098991252,0.09233053098991252,0.37500560883438394,0.37500560883438394,0.5,10.000026179039756,0.0,0.0,0.0,0.0,0.0,0.0,25909.63487425741,19720.14494692591,0.7611124217932888,1.0575265630141966,0.6583832840828768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480990875745627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.416280612924,1430.662945277284,0.37500560883438394,6.17534620354742,3.4946613569763723,,,,
1247.0,-29.436612991667566,5.370739374953594,35.0228602148439,24.5976461324841,5.373171643901032,-25.955567400534004,-39.52668184703214,1.8920936446296173,-4.702869246800844,-4.70286924680035,40.04574586048597,42735.11863255506,25908.936226578462,25908.936226578462,68644.05485913352,77836.09305702505,77836.09305702505,25908.936226578462,103745.02928360351,103745.02928360351,103745.02928360351,129655.29869662979,125154.37437177724,4500.92432485254,0.0,91930.28903828411,56829.314613748786,39001.08269392814,25910.269413026275,64911.352106954415,19720.790040776148,1430.72710837161,0.0,0.8882567487273505,2.9164062448990182,0.0014947054983599872,1.0,1.0,-1.2484209726012523,358782.0952707751,1556506.6030214317,4.338306240858331,1556506.6030214317,4.338306240858331,0.7611186794862738,0.09233103906070371,4.028046144702076,101325.0,128471.74274973123,1.2679175203526398,1.0,0.0,4.028046144703976,1.2828608005509303,1.2831783349106523,3.139893387476033,22822.551116797968,2327.252539531641,19399.172709339866,1978.1650930072824,0.85,0.8500001866601841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.378268216309,4632.441516551485,5.597843288760251,5.370739374953594,-2.0057656327620075,7.376505007715601,3.4948849108597617,3.5,0.998538545959932,0.6,0.00024750762458512933,1.0000463158223794,0.00024749616159686923,198.45788078085417,0.0,0.0,0.0,0.011376087639404621,8.318558581309402e-05,0.0001643220387720353,0.0006618967547652819,0.09233103906064927,0.09233103906064927,0.09233103906064927,0.09233103906082468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.6009107424,595.6932333053979,0.0,0.09233103906064927,0.09233103906070371,0.09233103906070371,0.3750055927259478,0.3750055927259478,0.5,10.000026179043173,0.0,0.0,0.0,0.0,0.0,0.0,25910.269413026275,19720.790040776148,0.7611186794862738,1.0575046217806208,0.6583612456899745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481133014049852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16592.38729589414,1430.72710837161,0.3750055927259478,6.17534620354742,3.4948849108597617,,,,
1248.0,-29.438962824337633,5.369418654568751,35.022858902677825,24.59657104862856,5.3723657639391895,-25.957825136135465,-39.528818463999755,1.8910577486698599,-4.703501915366132,-4.703501915346487,40.04568257014174,42733.79456026283,25908.48644614847,25908.48644614847,68642.2810064113,77835.00143503754,77835.00143503754,25908.48644614847,103743.48788118601,103743.48788118601,103743.48788118601,129654.13522829817,125153.19986174552,4500.9353665526505,0.0,91930.1284065723,56828.92152753871,39001.34097670399,25910.647347112157,64911.98832381615,19721.177247357537,1430.7688421141686,0.0,0.888253792868609,2.9163384388802447,0.0014947054983599872,1.0,1.0,-1.256467580422111,358773.26989644277,1556503.871509119,4.3384053442955555,1556503.871509119,4.3384053442955555,0.7611225216862649,0.09233127830159737,4.028046144702076,101325.0,128471.79720095046,1.2679180577443914,1.0,0.0,4.028046144702423,1.2828656558656464,1.2831831767209188,3.139881503791641,22822.511238478295,2327.2484730747296,19399.135119609633,1978.1612599215466,0.85,0.8500000248396452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.5535211604165,4632.441516551485,5.597534160013989,5.369418654568751,-2.0064928108871554,7.375911465455906,3.4951054692515724,3.5,0.9986015626433064,0.6,0.00024749616159686923,1.0002434793523172,0.0002474359160602869,198.45981350443202,0.0,2.274920357515237e-06,6.447124293198182,0.011378362559762137,8.316555574969875e-05,0.00016433060584717047,0.0006619312633392514,0.09233127830293048,0.09233127830293048,0.09233127830293048,0.09233127832233486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.29490138614,595.6933296948916,0.0,0.09233127830293048,0.09233127830159737,0.09233127830159737,0.37500558008853674,0.37500558008853674,0.5,10.00002617858904,0.0,0.0,0.0,0.0,0.0,0.0,25910.647347112157,19721.177247357537,0.7611225216862649,1.0574669298987798,0.6583343949823802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481275015005781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.906529050386,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.35831267864,1430.7688421141686,0.37500558008853674,6.17534620354742,3.4951054692515724,,,,
1249.0,-29.44116964834629,5.368099370002545,35.02285693718763,24.59557339260357,5.371536441587685,-25.959889743019,-39.53084122678263,1.8900966093208993,-4.704243608050945,-4.704243608076653,40.0456610956555,42732.614206718674,25908.314147909674,25908.314147909674,68640.92835462836,77834.31129625026,77834.31129625026,25908.314147909674,103742.62544415993,103742.62544415993,103742.62544415993,129653.75781485255,125152.80495598735,4500.95285886521,0.0,91929.97039729665,56828.273301539724,39001.88566195214,25911.132370692612,64913.01803264475,19721.67178574806,1430.8193548632369,0.0,0.888250138387529,2.9162589498273546,0.0014947054983599872,1.0,1.0,-1.2622320981536745,358762.9239131911,1556502.9447041089,4.338527871627927,1556502.9447041089,4.338527871627927,0.7611273603794605,0.09233164145896863,4.028046144702076,101325.0,128471.85198622628,1.2679185984330252,1.0,0.0,4.028046144700396,1.2828702631119169,1.2831877078162932,3.1398702273533576,22822.472011202844,2327.244473005853,19399.09702441402,1978.157375292686,0.85,0.8499998166233528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.727914141365,4632.441516551485,5.597286042404094,5.368099370002545,-2.007299891804299,7.3753992618068445,3.495324950893734,3.5,0.998664271683924,0.6,0.0002474359160602869,1.0002286639857778,0.00024737934931227403,198.46162863424243,0.0,1.1956317954608513e-05,33.88420508336053,0.011390318877716746,8.314659713901535e-05,0.00016428931892127152,0.0006617649576965576,0.09233164146377867,0.09233164146377867,0.09233164146377867,0.0923316414553553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.19107366673,595.6933623994304,0.0,0.09233164146377867,0.09233164145896863,0.09233164145896863,0.37500557022611125,0.37500557022611125,0.5,10.000026178103479,0.0,0.0,0.0,0.0,0.0,0.0,25911.132370692612,19721.67178574806,0.7611273603794605,1.0574293174923532,0.6583057682702174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481415171660952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.34360984055,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.330017264427,1430.8193548632369,0.37500557022611125,6.17534620354742,3.495324950893734,,,,
1250.0,-29.443380129845195,5.366781893202932,35.02285424781998,24.59455820443111,5.370688808701692,-25.9619644719184,-39.532875270210184,1.8891129945963343,-4.704970321389226,-4.704970321385529,40.045636278911765,42731.465329653474,25908.097215966212,25908.097215966212,68639.56254561969,77833.62463889316,77833.62463889316,25908.097215966212,103741.72185485938,103741.72185485938,103741.72185485938,129653.32644946218,125152.35674846204,4500.969701000139,0.0,91929.83282790471,56827.67352093889,39002.39922996202,25911.604594602806,64914.00382456483,19722.153568016965,1430.868745622863,0.0,0.888246571158574,2.916181067808016,0.0014947054983599872,1.0,1.0,-1.268107498925076,358752.78710612236,1556501.8736549525,4.338647474241155,1556501.8736549525,4.338647474241155,0.7611320825775855,0.09233199194498241,4.028046144702076,101325.0,128471.91623643803,1.267919232533314,1.0,0.0,4.02804614470291,1.282874967637963,1.2831923409346258,3.1398587129021145,22822.43785831904,2327.2409903809194,19399.068172320513,1978.1544331979335,0.85,0.8499998244161865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.900897950267,4632.441516551485,5.597030004992898,5.366781893202932,-2.0080962543068845,7.374878147509817,3.4955426644738763,3.5,0.9987264755639647,0.6,0.00024737934931227403,1.000229047140837,0.000247322700754802,198.46344680151572,0.0,1.1226328937172338e-05,31.815416207946406,0.011401545206653919,8.31275368273793e-05,0.00016425181248489474,0.0006616138800401085,0.09233199194211218,0.09233199194211218,0.09233199194211218,0.09233199195573283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.0710828245,595.6934001952043,0.0,0.09233199194211218,0.09233199194498241,0.09233199194498241,0.3750055625835439,0.3750055625835439,0.5,10.000026178276267,0.0,0.0,0.0,0.0,0.0,0.0,25911.604594602806,19722.153568016965,0.7611320825775855,1.0573922189597713,0.6582780727119929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481546800863563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.27482096513,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.304508462643,1430.868745622863,0.3750055625835439,6.17534620354742,3.4955426644738763,,,,
1251.0,-29.44558465103815,5.365466509867663,35.02285072786796,24.593607417214685,5.369912776929822,-25.96402629019061,-39.53489614706484,1.8881947246026478,-4.705685527408207,-4.705685527421466,40.04560693556858,42730.287626962214,25907.846000204176,25907.846000204176,68638.13362716639,77832.90890989806,77832.90890989806,25907.846000204176,103740.75491010223,103740.75491010223,103740.75491010223,129652.82030465343,125151.83442856412,4500.985876089316,0.0,91929.69151547478,56827.070231795864,39002.91253742102,25912.065394551195,64914.977931972215,19722.624038936836,1430.9172155982458,0.0,0.8882430779694785,2.9161044206343667,0.0014947054983599872,1.0,1.0,-1.2741904616227089,358742.8110321814,1556500.6072435207,4.338764595073358,1556500.6072435207,4.338764595073358,0.7611367036409271,0.09233232966294011,4.028046144702076,101325.0,128471.97825960598,1.2679198446543891,1.0,0.0,4.028046144703257,1.282879367574413,1.2831966692825367,3.1398479440183453,22822.402776191168,2327.2374129994614,19399.04552998569,1978.1521243223417,0.85,0.8500001389083889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.07256374215,4632.441516551485,5.596768174068162,5.365466509867663,-2.008884317794985,7.374350827662648,3.4957587245893307,3.5,0.9987882070255231,0.6,0.000247322700754802,1.000228433592489,0.00024726621684458705,198.46526009536925,0.0,1.1242667972228911e-05,31.86172103329673,0.011412787874626148,8.310860389477173e-05,0.0001642140968600303,0.0006614619597627783,0.09233232966596473,0.09233232966596473,0.09233232966596473,0.09233232966016028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.9292083846,595.6934448840296,0.0,0.09233232966596473,0.09233232966294011,0.09233232966294011,0.3750055567194981,0.3750055567194981,0.5,10.00002617788887,0.0,0.0,0.0,0.0,0.0,0.0,25912.065394551195,19722.624038936836,0.7611367036409271,1.0573543396886904,0.6582500524261367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481678650507301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.321125790484,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.278852828338,1430.9172155982458,0.3750055567194981,6.17534620354742,3.4957587245893307,,,,
1252.0,-29.447783697733048,5.364152498791685,35.022846668860524,24.592629633285128,5.3691059038493325,-25.966086175844843,-39.536909096036084,1.8872491209725817,-4.706436707811861,-4.706436707808725,40.0455843425064,42729.10095529939,25907.681329122363,25907.681329122363,68636.78228442176,77832.20881929313,77832.20881929313,25907.681329122363,103739.89014841549,103739.89014841549,103739.89014841549,129652.44601227905,125151.44242631992,4501.0035859591235,0.0,91929.55164374507,56826.44378105472,39003.45318076706,25912.555863863552,64916.00904463061,19723.124572168974,1430.9683771666887,0.0,0.8882393794532822,2.916023919872271,0.0014947054983599872,1.0,1.0,-1.2799935991701545,358732.33340272214,1556499.6321651414,4.3388886008716,1556499.6321651414,4.3388886008716,0.7611416131927737,0.09233269750326004,4.028046144702076,101325.0,128472.03499354504,1.2679204045748338,1.0,0.0,4.028046144702836,1.282883894695798,1.283201125057569,3.139836863925414,22822.36805173055,2327.233872089914,19399.009927603183,1978.1484938896754,0.85,0.8499998722144968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.2429824828505,4632.441516551485,5.596526565392561,5.364152498791685,-2.0096990059769655,7.37385150476865,3.49597322043853,3.5,0.9988494915538657,0.6,0.00024726621684458705,1.000227870357992,0.0002472098850395839,198.4670689151724,0.0,1.1210093932018147e-05,31.76940620333943,0.011423997968558166,8.308974919839194e-05,0.0001641764676461951,0.0006613103875530613,0.09233269750253112,0.09233269750253112,0.09233269750253112,0.0923326975054861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.81996964733,595.6934792930005,0.0,0.09233269750253112,0.09233269750326004,0.09233269750326004,0.3750055522760251,0.3750055522760251,0.5,10.000026177957443,0.0,0.0,0.0,0.0,0.0,0.0,25912.555863863552,19723.124572168974,0.7611416131927737,1.057316728100661,0.6582213168083481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448181014691141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.22881096053,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.253242916107,1430.9683771666887,0.3750055522760251,6.17534620354742,3.49597322043853,,,,
1253.0,-29.449987133127713,5.362840323575668,35.02284200357329,24.591601103916787,5.368242882030254,-25.968155978183,-39.53893859926609,1.88625218477161,-4.707168627464455,-4.707168627453126,40.04555873171353,42727.96391306882,25907.461025934328,25907.461025934328,68635.42493900315,77831.53059152472,77831.53059152472,25907.461025934328,103738.99161745905,103738.99161745905,103738.99161745905,129652.02244406728,125151.0018968709,4501.02054719637,0.0,91929.41413900311,56825.84747416488,39003.96296093137,25913.030826608232,64916.9937875396,19723.609575764072,1431.0181257776578,0.0,0.8882357885724717,2.9159454848899906,0.0014947054983599872,1.0,1.0,-1.285863961553389,358722.12465737935,1556498.5268465898,4.339008998492145,1556498.5268465898,4.339008998492145,0.7611463787366514,0.09233305059234737,4.028046144702076,101325.0,128472.09840861535,1.2679210304329174,1.0,0.0,4.028046144701141,1.2828886609720946,1.2832058202412697,3.139825198587279,22822.333914896706,2327.2303911016206,19398.98099393025,1978.1455434761363,0.85,0.8499998758351376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.411984186551,4632.441516551485,5.596274670396743,5.362840323575668,-2.010499836972641,7.373340160548309,3.4961859379470557,3.5,0.998910267984873,0.6,0.0002472098850395839,1.0002283292848726,0.0002471534526684823,198.46888137385142,0.0,1.1180008225673865e-05,31.684143311559733,0.011435177976783839,8.307074344602298e-05,0.00016413914159356093,0.0006611600364906513,0.09233305059046713,0.09233305059046713,0.09233305059046713,0.09233305059609133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.69613956957,595.6935182980793,0.0,0.09233305059046713,0.09233305059234737,0.09233305059234737,0.3750055489708349,0.3750055489708349,0.5,10.000026178127905,0.0,0.0,0.0,0.0,0.0,0.0,25913.030826608232,19723.609575764072,0.7611463787366514,1.057279780447524,0.6581938167517267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448194131903599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.14354806875,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.22766919229,1431.0181257776578,0.3750055489708349,6.17534620354742,3.4961859379470557,,,,
1254.0,-29.45218304774976,5.361530685541864,35.0228364511885,24.59068352999168,5.3675032622905094,-25.97020637094972,-39.540942607540615,1.8853676202369636,-4.707869168756815,-4.707869168731798,40.045523806015915,42726.75379933969,25907.15656406126,25907.15656406126,68633.91036340095,77830.8019166049,77830.8019166049,25907.15656406126,103737.95848066616,103737.95848066616,103737.95848066616,129651.43556766301,125150.39966432656,4501.03590333645,0.0,91929.2708443032,56825.222737285345,39004.49789668651,25913.477086996852,64917.974983683365,19724.065859898892,1431.065436656457,0.0,0.8882323889069377,2.915870414079388,0.0014947054983599872,1.0,1.0,-1.2921526511296975,358712.3537878728,1556497.0195130361,4.33912298552584,1556497.0195130361,4.33912298552584,0.7611508788913646,0.09233337262931457,4.028046144702076,101325.0,128472.15102252357,1.267921549691819,1.0,0.0,4.028046144701428,1.2828929033363798,1.2832099912539063,3.1398148155831724,22822.29834065183,2327.226763538194,19398.955933917896,1978.1429880660467,0.85,0.8500001027225131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.579681881293,4632.441516551485,5.596006191545564,5.361530685541864,-2.0112776928858103,7.372808378427674,3.496397019254877,3.5,0.9989705769299648,0.6,0.0002471534526684823,1.0002275539528072,0.00024709722471827,198.47068767508586,0.0,1.120006956581057e-05,31.740997149507155,0.01144637804634965,8.305198039012274e-05,0.00016410147227835956,0.0006610083027507809,0.09233337262860963,0.09233337262860963,0.09233337262860963,0.09233337263046401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.52727204934,595.6935714894329,0.0,0.09233337262860963,0.09233337262931457,0.09233337262931457,0.37500554657668006,0.37500554657668006,0.5,10.00002617819459,0.0,0.0,0.0,0.0,0.0,0.0,25913.477086996852,19724.065859898892,0.7611508788913646,1.0572404696950506,0.6581652278907149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482072755214659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.200401906695,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.20193424662,1431.065436656457,0.37500554657668006,6.17534620354742,3.496397019254877,,,,
1255.0,-29.45436439004188,5.36022228044779,35.022830563032784,24.589668271970027,5.366651969255677,-25.97225456397013,-39.542950003501005,1.8843842639498511,-4.708632676770776,-4.708632676760626,40.04550301338182,42725.62109280631,25907.00861131389,25907.00861131389,68632.62970412019,77830.13000945825,77830.13000945825,25907.00861131389,103737.13862077214,103737.13862077214,103737.13862077214,129651.11569504916,125150.0615736148,4501.054121434351,0.0,91929.13216781002,56824.62325393278,39005.00990430804,25913.97707427702,64918.98697858506,19724.576432692375,1431.1175192584874,0.0,0.8882286215836458,2.91578859742093,0.0014947054983599872,1.0,1.0,-1.297817868709103,358701.7049215322,1556496.1221394923,4.339249300417972,1556496.1221394923,4.339249300417972,0.7611558957606539,0.09233375053076713,4.028046144702076,101325.0,128472.2148273265,1.2679221793962645,1.0,0.0,4.028046144702332,1.282897606120343,1.2832146230617814,3.1398033058019617,22822.263912919825,2327.223252886544,19398.922340865014,1978.13956252798,0.85,0.8499999130184085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.746246168746,4632.441516551485,5.595772907155054,5.36022228044779,-2.012101914927185,7.372324195374975,3.4966066789873054,3.5,0.9990304797106587,0.6,0.00024709722471827,1.0002260477525653,0.00024704138156917565,198.4724820180187,0.0,1.1159599945200181e-05,31.626306244697314,0.01145753764629485,8.303318954344706e-05,0.0001640640351748229,0.0006608575043702112,0.09233375052758991,0.09233375052758991,0.09233375052758991,0.09233375052975865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.4267371305,595.6936031568051,0.0,0.09233375052758991,0.09233375053076713,0.09233375053076713,0.37500554491093907,0.37500554491093907,0.5,10.000026178541845,0.0,0.0,0.0,0.0,0.0,0.0,25913.97707427702,19724.576432692375,0.7611558957606539,1.0572042617787636,0.6581375200278508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482203745035835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.085711001884,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.176276519258,1431.1175192584874,0.37500554491093907,6.17534620354742,3.4966066789873054,,,,
1256.0,-29.45654168305075,5.358916471747348,35.02282391232645,24.588690662663453,5.365842578964433,-25.97429523586814,-39.54494482660664,1.8834385777299463,-4.709334271507657,-4.709334271451408,40.04546923545119,42724.45377191157,25906.697044054286,25906.697044054286,68631.15081596586,77829.44091868892,77829.44091868892,25906.697044054286,103736.1379627432,103736.1379627432,103736.1379627432,129650.56274349937,125149.49312589693,4501.069617602436,0.0,91928.99345487711,56824.00630834512,39005.54127392444,25914.424780756166,64919.96605468061,19725.034400443325,1431.1649457524843,0.0,0.8882252123043615,2.9157134169180425,0.0014947054983599872,1.0,1.0,-1.303981030280113,358691.919796171,1556494.6643436973,4.339363611057046,1556494.6643436973,4.339363611057046,0.7611604180807814,0.09233407520991373,4.028046144702076,101325.0,128472.27172829393,1.267922740965151,1.0,0.0,4.028046144701195,1.2829021324312935,1.2832190788462041,3.1397922280075408,22822.229476141318,2327.219741312407,19398.89133790487,1978.1364011058693,0.85,0.8499998371405716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.911367927248,4632.441516551485,5.59550604435272,5.358916471747348,-2.0128808592708256,7.371797331018174,3.496814527926496,3.5,0.9990898651218559,0.6,0.00024704138156917565,1.000225632105633,0.00024698565367607553,198.4742730584041,0.0,1.1083328404452755e-05,31.410152698219107,0.011468620974699303,8.301452028188931e-05,0.00016402686128728634,0.0006607077662358359,0.09233407520981313,0.09233407520981313,0.09233407520981313,0.0923340752098323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.2634193636,595.6936546000396,0.0,0.09233407520981313,0.09233407520991373,0.09233407520991373,0.37500554382905477,0.37500554382905477,0.5,10.000026178559338,0.0,0.0,0.0,0.0,0.0,0.0,25914.424780756166,19725.034400443325,0.7611604180807814,1.0571655376122562,0.6581096135497935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482333867828898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.86955745541,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.15083752708,1431.1649457524843,0.37500554382905477,6.17534620354742,3.496814527926496,,,,
