time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1257.0,-29.458713871582816,5.357612849411691,35.02281666239257,24.587716056872182,5.365035958870085,-25.976330958813985,-39.54693884644655,1.8824958940116008,-4.710056114366694,-4.710056114364224,40.04543864474658,42723.305522562456,25906.434680283885,25906.434680283885,68629.74020284634,77828.75268981181,77828.75268981181,25906.434680283885,103735.1873700957,103735.1873700957,103735.1873700957,129650.07598138059,125148.99006033917,4501.085921041425,0.0,91928.85466617462,56823.40749921678,39006.05240773093,25914.8886112849,64920.94101901583,19725.50880158557,1431.2138684917154,0.0,0.8882216896001582,2.915636068293256,0.0014947054983599872,1.0,1.0,-1.3100141297139771,358681.8524892942,1556493.3441039128,4.339481725383278,1556493.3441039128,4.339481725383278,0.7611651007828719,0.09233441580776457,4.028046144702076,101325.0,128472.33269361604,1.2679233426460996,1.0,0.0,4.028046144703443,1.282906644530383,1.2832235205626203,3.139781185073346,22822.195020552303,2327.2162278201326,19398.86630787611,1978.1338487532553,0.85,0.8500000236789954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.075375637095,4632.441516551485,5.595251173793078,5.357612849411691,-2.013674625596234,7.371287475007925,3.497020979435942,3.5,0.999148851267412,0.6,0.00024698565367607553,1.0002251070720334,0.0002469300679714775,198.47605992806325,0.0,1.1060553072123223e-05,31.345607406397214,0.011479681527771426,8.299586241571656e-05,0.00016398979126035896,0.0006605584464567871,0.0923344158073651,0.0923344158073651,0.0923344158073651,0.09233441580426321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.1155117212,595.6937011892618,0.0,0.0923344158073651,0.09233441580776457,0.09233441580776457,0.3750055432129369,0.3750055432129369,0.5,10.000026178629438,0.0,0.0,0.0,0.0,0.0,0.0,25914.8886112849,19725.50880158557,0.7611651007828719,1.0571279332310384,0.6580820433586827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482463751292716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.80501216358,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.12540694413,1431.2138684917154,0.3750055432129369,6.17534620354742,3.497020979435942,,,,
1258.0,-29.46088112834678,5.356311462124005,35.02280884485276,24.58673104355114,5.3642170224638654,-25.978363574805105,-39.548928605485685,1.8815427059759524,-4.710777039686093,-4.710777039685089,40.04540776794965,42722.16096779757,25906.16647452243,25906.16647452243,68628.32744232,77828.0724259918,77828.0724259918,25906.16647452243,103734.23890051423,103734.23890051423,103734.23890051423,129649.59039059497,125148.4882105809,4501.102180014075,0.0,91928.71650972625,56822.805051496485,39006.56828692196,25915.351490080742,64921.9197770027,19725.98237651488,1431.2627227899127,0.0,0.8882181724414651,2.9155588196043487,0.0014947054983599872,1.0,1.0,-1.3160342192407484,358671.79820029216,1556492.0115177082,4.339599654413086,1556492.0115177082,4.339599654413086,0.7611697793898384,0.09233475555165631,4.028046144702076,101325.0,128472.39287947297,1.267923936634325,1.0,0.0,4.028046144703293,1.2829112053656435,1.2832280112091647,3.13977002294094,22822.160721926266,2327.2127303336274,19398.833867874935,1978.1305407937407,0.85,0.8499998796887629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.23817455575,4632.441516551485,5.594996520240128,5.356311462124005,-2.014467751723256,7.3707792138472605,3.4972259141509316,3.5,0.9992074040431234,0.6,0.0002469300679714775,1.0002245999112005,0.0002468746199537582,198.47784276887455,0.0,1.103243163694567e-05,31.26591125910403,0.011490713959408372,8.297724828128106e-05,0.00016395281969019642,0.0006604095232661303,0.09233475555165672,0.09233475555165672,0.09233475555165672,0.09233475555172235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.96622115374,595.6937482140794,0.0,0.09233475555165672,0.09233475555165631,0.09233475555165631,0.3750055429696433,0.3750055429696433,0.5,10.000026178630113,0.0,0.0,0.0,0.0,0.0,0.0,25915.351490080742,19725.98237651488,0.7611697793898384,1.0570902351324216,0.6580544924509618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482593332467233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.725316016295,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16592.100006044442,1431.2627227899127,0.3750055429696433,6.17534620354742,3.4972259141509316,,,,
1259.0,-29.463041748792424,5.3550125173551475,35.02280039897893,24.58577990708875,5.363435239692907,-25.98038640224335,-39.550905547197885,1.8806236431894354,-4.711489392203589,-4.711489392199455,40.04537400379959,42720.992055080766,25905.87337228447,25905.87337228447,68626.86542736524,77827.37865988413,77827.37865988413,25905.87337228447,103733.25203216859,103733.25203216859,103733.25203216859,129649.05820996477,125147.94023801341,4501.117971951362,0.0,91928.57711579288,56822.19051394494,39007.0962242755,25915.806177796192,64922.90240207169,19726.447850300046,1431.3109024497671,0.0,0.8882147086897594,2.9154824910972423,0.0014947054983599872,1.0,1.0,-1.3221734882872056,358661.8636879104,1556490.5543197687,4.339715793352786,1556490.5543197687,4.339715793352786,0.761174385815596,0.09233508629292525,4.028046144702076,101325.0,128472.44721934007,1.2679244729271164,1.0,0.0,4.028046144702996,1.2829156067670175,1.283232342558603,3.1397592510803283,22822.126116083047,2327.209201519688,19398.80307879639,1978.1274011814833,0.85,0.8499998194789486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.39977932902,4632.441516551485,5.594737950691252,5.3550125173551475,-2.0152545695767556,7.370267086931904,3.4974293504014993,3.5,0.9992655286861426,0.6,0.0002468746199537582,1.0002239160510202,0.000246819353138888,198.47962017840834,0.0,1.1005202942732268e-05,31.188745139703247,0.011501719162351104,8.29587578742776e-05,0.0001639158620794806,0.0006602606563047691,0.09233508628957872,0.09233508628957872,0.09233508628957872,0.09233508629978272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.8029686786,595.6937996367498,0.0,0.09233508628957872,0.09233508629292525,0.09233508629292525,0.37500554302433137,0.37500554302433137,0.5,10.000026178931542,0.0,0.0,0.0,0.0,0.0,0.0,25915.806177796192,19726.447850300046,0.761174385815596,1.057051716547647,0.6580265279963444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482722621640096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.64814989689,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.074631538217,1431.3109024497671,0.37500554302433137,6.17534620354742,3.4974293504014993,,,,
1260.0,-29.465197142320296,5.353715670272193,35.022791496914195,24.584797967132204,5.362618176195483,-25.982408215067892,-39.55288982307536,1.8796734090799556,-4.712219115215873,-4.712219115257747,40.04534394974899,42719.87642643049,25905.621649978155,25905.621649978155,68625.49807640865,77826.7032322379,77826.7032322379,25905.621649978155,103732.32488221605,103732.32488221605,103732.32488221605,129648.60031438182,125147.46577716188,4501.134537219944,0.0,91928.43942679497,56821.61262407904,39007.58533635103,25916.275432165767,64923.860768516795,19726.928161031177,1431.360394525527,0.0,0.8882111441067024,2.9154043029795806,0.0014947054983599872,1.0,1.0,-1.3281359571452072,358651.68714936235,1556489.257243912,4.339835313797657,1556489.257243912,4.339835313797657,0.7611791367422831,0.09233543215174755,4.028046144702076,101325.0,128472.5115809039,1.2679251081263647,1.0,0.0,4.0280461447014595,1.2829201532278334,1.283236819235281,3.139748124283099,22822.091933505944,2327.205715866881,19398.781161244355,1978.1251662131672,0.85,0.85000013222996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.560242715194,4632.441516551485,5.594489714442854,5.353715670272193,-2.0160541389488458,7.369769809221038,3.497631354499767,3.5,0.9993232441427906,0.6,0.000246819353138888,1.000223378238438,0.0002467642313795729,198.48139331586347,0.0,1.0969336423911313e-05,31.087099425364663,0.011512688498775014,8.294020270044759e-05,0.0001638791504384404,0.0006601127801206114,0.0923354321472683,0.0923354321472683,0.0923354321472683,0.09233543216335463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.65765457443,595.6938454090366,0.0,0.0923354321472683,0.09233543215174755,0.09233543215174755,0.3750055433186107,0.3750055433186107,0.5,10.000026179257098,0.0,0.0,0.0,0.0,0.0,0.0,25916.275432165767,19726.928161031177,0.7611791367422831,1.0570150521560921,0.6579996309638202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482851517107687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.54650418255,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.049317737677,1431.360394525527,0.3750055433186107,6.17534620354742,3.497631354499767,,,,
1261.0,-29.467347200525506,5.352421379214975,35.02278194535472,24.583897680882387,5.361892462475652,-25.984415739859514,-39.554853074345715,1.8788055787513678,-4.712928531149714,-4.712928531122673,40.04530740598582,42718.69664380391,25905.314926876825,25905.314926876825,68624.01157068074,77825.98838943747,77825.98838943747,25905.314926876825,103731.3033163143,103731.3033163143,103731.3033163143,129648.02901895031,125146.87899951194,4501.150019438369,0.0,91928.29854683841,56821.006800856994,39008.10193997935,25916.725702636013,64924.82764261536,19727.38950899745,1431.4082938025624,0.0,0.8882077049165488,2.915328292305617,0.0014947054983599872,1.0,1.0,-1.3343966931366822,358641.7940255251,1556487.6800844148,4.339950630443359,1556487.6800844148,4.339950630443359,0.7611837133805432,0.09233575710006164,4.028046144702076,101325.0,128472.56413913601,1.267925626835786,1.0,0.0,4.028046144701392,1.2829243150327223,1.2832409113467107,3.139737938944073,22822.05695874362,2327.202149433662,19398.75280803461,1978.1222749904005,0.85,0.8500001924937153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.719485397203,4632.441516551485,5.594231092720743,5.352421379214975,-2.0168387915671295,7.369260170782104,3.4978318264920008,3.5,0.9993805218548574,0.6,0.0002467642313795729,1.0002228291613282,0.0002467092573626629,198.48316209185785,0.0,1.0940643590879871e-05,31.005783936553556,0.011523629142365894,8.292184790544295e-05,0.00016384238347412995,0.0006599646810917682,0.09233575709834069,0.09233575709834069,0.09233575709834069,0.09233575710407228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.4809633125,595.693901064754,0.0,0.09233575709834069,0.09233575710006164,0.09233575710006164,0.37500554380466267,0.37500554380466267,0.5,10.00002617940606,0.0,0.0,0.0,0.0,0.0,0.0,25916.725702636013,19727.38950899745,0.7611837133805432,1.0569764150692533,0.6579716603785669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482980102932248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.46518869374,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16592.02403662904,1431.4082938025624,0.37500554380466267,6.17534620354742,3.4978318264920008,,,,
1262.0,-29.469493014037976,5.351128715226954,35.02277223743668,24.582821479439758,5.360968504333013,-25.986439588098715,-39.55683748992158,1.8777599943848797,-4.713682921274938,-4.713682921262351,40.045283791509576,42717.623565492635,25905.119678568575,25905.119678568575,68622.74324406122,77825.36409483223,77825.36409483223,25905.119678568575,103730.4837734008,103730.4837734008,103730.4837734008,129647.70025552683,125146.53247328376,4501.167782243058,0.0,91928.16525742409,56820.424729571765,39008.60058650258,25917.21648212602,64925.8170686286,19727.891789451016,1431.4596858009859,0.0,0.888203992873643,2.915247464569847,0.0014947054983599872,1.0,1.0,-1.3400187931628125,358631.2739512728,1556486.6609296396,4.340075096577102,1556486.6609296396,4.340075096577102,0.7611886794655007,0.0923361262319439,4.028046144702076,101325.0,128472.63412398538,1.2679263175325475,1.0,0.0,4.028046144699645,1.2829293057327107,1.2832458327468403,3.1397257251065485,22822.02386840415,2327.198775158097,19398.723394777415,1978.1192756728767,0.85,0.8500001361243816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.87762006224,4632.441516551485,5.593997899305404,5.351128715226954,-2.017656513672695,7.368785228899649,3.4980309081401937,3.5,0.9994374023257696,0.6,0.0002467092573626629,1.0002223931024197,0.0002466544031247265,198.48492740343062,0.0,1.0911416709192893e-05,30.92295495385266,0.011534540559075086,8.290329905709212e-05,0.00016380595830557074,0.0006598179588319833,0.09233612623067848,0.09233612623067848,0.09233612623067848,0.09233612623777229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.3667859758,595.6939370292985,0.0,0.09233612623067848,0.0923361262319439,0.0923361262319439,0.37500554444342776,0.37500554444342776,0.5,10.000026179492199,0.0,0.0,0.0,0.0,0.0,0.0,25917.21648212602,19727.891789451016,0.7611886794655007,1.0569407724438007,0.6579451055708514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483108372630682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.38235971104,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16591.998790558253,1431.4596858009859,0.37500554444342776,6.17534620354742,3.4980309081401937,,,,
1263.0,-29.47163306193826,5.349839976071391,35.02276152154661,24.581920320075028,5.360240319725302,-25.988438621650907,-39.55879187034441,1.8768912433806129,-4.7143301889104805,-4.7143301888504405,40.04523529304488,42716.45044707996,25904.64869866815,25904.64869866815,68621.0991457481,77824.65587854895,77824.65587854895,25904.64869866815,103729.30457721709,103729.30457721709,103729.30457721709,129646.9196610904,125145.73904033822,4501.180620752187,0.0,91928.0247342476,56819.81930289663,39009.11714594553,25917.615083873316,64926.732229818845,19728.301144231224,1431.5029426984656,0.0,0.8882009091949175,2.9151781156860412,0.0014947054983599872,1.0,1.0,-1.346684675817528,358622.24790787295,1556484.5678313456,4.340178493976741,1556484.5678313456,4.340178493976741,0.7611927671735019,0.0923363993536258,4.028046144702076,101325.0,128472.68345300404,1.26792680437211,1.0,0.0,4.028046144702362,1.2829334713385845,1.2832499290024595,3.139715530610719,22821.9889822158,2327.19521775691,19398.69148322364,1978.1160216,0.85,0.8500000371720541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.034427580679,4632.441516551485,5.593706784900997,5.349839976071391,-2.0183954465551723,7.368235422626563,3.498228323469166,3.5,0.9994938067054759,0.6,0.0002466544031247265,1.0002217993702736,0.00024659970746490113,198.4866879991651,0.0,1.0887739434575354e-05,30.855853557586553,0.011545428298509661,8.28850347038421e-05,0.00016376936842088437,0.0006596705730880372,0.09233639935358293,0.09233639935358293,0.09233639935358293,0.09233639935350249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.1322939683,595.6940108915649,0.0,0.09233639935358293,0.0923363993536258,0.0923363993536258,0.3750055452041129,0.3750055452041129,0.5,10.00002617949973,0.0,0.0,0.0,0.0,0.0,0.0,25917.615083873316,19728.301144231224,0.7611927671735019,1.0569005521924688,0.6579177633009168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483236391254177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.315258314775,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.973557854202,1431.5029426984656,0.3750055452041129,6.17534620354742,3.498228323469166,,,,
1264.0,-29.473767979675003,5.34855299094887,35.022750612706375,24.580910021346085,5.359389034806664,-25.990445301098426,-39.560754772368796,1.8759121223641035,-4.715079221432347,-4.715079221447109,40.045208294150264,42715.335485607946,25904.438214703845,25904.438214703845,68619.7737003118,77824.00406565118,77824.00406565118,25904.438214703845,103728.44228035503,103728.44228035503,103728.44228035503,129646.54159982732,125145.34364311484,4501.197956712473,0.0,91927.88907610632,56819.22049644352,39009.63175518089,25918.0993194723,64927.73107465319,19728.79715926053,1431.5538687185403,0.0,0.8881972360650638,2.9150978652396273,0.0014947054983599872,1.0,1.0,-1.3524510981756634,358611.8029918988,1556483.402613309,4.340301656631393,1556483.402613309,4.340301656631393,0.7611976833670925,0.09233676041073924,4.028046144702076,101325.0,128472.74508643932,1.2679274126468227,1.0,0.0,4.0280461447047875,1.2829381514965459,1.2832545401400606,3.1397040769294797,22821.955303817784,2327.1917835160616,19398.662674894127,1978.1130839679329,0.85,0.850000029210863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.190460755475,4632.441516551485,5.59347287359849,5.34855299094887,-2.0192088216919477,7.367761812640818,3.4984247683492824,3.5,0.9995499338140806,0.6,0.00024659970746490113,1.0002212714755498,0.00024654515405487376,198.48844440163083,0.0,1.0856360366663697e-05,30.76692527912492,0.011556284658876325,8.286669445710669e-05,0.00016373301300779444,0.0006595241318065012,0.09233676041057547,0.09233676041057547,0.09233676041057547,0.09233676041088477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.0017531795,595.6940520103968,0.0,0.09233676041057547,0.09233676041073924,0.09233676041073924,0.3750055460620197,0.3750055460620197,0.5,10.000026179518336,0.0,0.0,0.0,0.0,0.0,0.0,25918.0993194723,19728.79715926053,0.7611976833670925,1.0568638787240776,0.6578904695821625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44833640680501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.22633003631,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.948369127465,1431.5538687185403,0.3750055460620197,6.17534620354742,3.4984247683492824,,,,
1265.0,-29.475897018281024,5.34726922248263,35.022739002124766,24.579985672049247,5.358633476326493,-25.992437168504843,-39.562707965355344,1.875019849475538,-4.715760668664018,-4.715760668680585,40.04516622942095,42714.205516833215,25904.052215969652,25904.052215969652,68618.25773280287,77823.31291917343,77823.31291917343,25904.052215969652,103727.36513514309,103727.36513514309,103727.36513514309,129645.8910140728,125144.67877405298,4501.212240019811,0.0,91927.75003445127,56818.64263575164,39010.119331888476,25918.52587892971,64928.645210818184,19729.23503423976,1431.599681551752,0.0,0.8881939570876892,2.9150248573159376,0.0014947054983599872,1.0,1.0,-1.3588288696706172,358602.30072922015,1556481.5871856385,4.340411603663788,1556481.5871856385,4.340411603663788,0.7612020500856689,0.09233706187418317,4.028046144702076,101325.0,128472.80555067664,1.267928009382449,1.0,0.0,4.028046144702942,1.2829424262634561,1.283258745968654,3.139693615428776,22821.92078543094,2327.1882636201904,19398.63195032088,1978.109950933385,0.85,0.8499999685698927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.345204708253,4632.441516551485,5.5932026378935085,5.34726922248263,-2.019972524828914,7.367241747311544,3.498619594464108,3.5,0.9996055984183165,0.6,0.00024654515405487376,1.0002206659168158,0.00024649076194490255,198.49019599444134,0.0,1.0828221493136625e-05,30.687179711549195,0.011567112880369462,8.284844864958504e-05,0.00016369670540528872,0.0006593778831082047,0.0923370618718002,0.0923370618718002,0.0923370618718002,0.09233706187782285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.7983671981,595.6941160746276,0.0,0.0923370618718002,0.09233706187418317,0.09233706187418317,0.3750055469977483,0.3750055469977483,0.5,10.000026179809176,0.0,0.0,0.0,0.0,0.0,0.0,25918.52587892971,19729.23503423976,0.7612020500856689,1.0568256508356952,0.6578638038441055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483491440913467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.14658446874,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.923211840076,1431.599681551752,0.3750055469977483,6.17534620354742,3.498619594464108,,,,
1266.0,-29.47802151682631,5.345987643845924,35.022727102431475,24.578993988130264,5.357801964994869,-25.99443240281053,-39.56465780558062,1.8740594320745168,-4.7164905790515945,-4.716490579077069,40.04513466661903,42713.0814367228,25903.789436405892,25903.789436405892,68616.87087312869,77822.65651934131,77822.65651934131,25903.789436405892,103726.4459557472,103726.4459557472,103726.4459557472,129645.43930001897,125144.21061294759,4501.228687071391,0.0,91927.61412918047,56818.03904671477,39010.63898051743,25918.993344271774,64929.63232478921,19729.714381750397,1431.6491555406176,0.0,0.8881903963883622,2.9149466588174855,0.0014947054983599872,1.0,1.0,-1.3647500935305743,358592.1229038505,1556480.225000616,4.340530997715072,1556480.225000616,4.340530997715072,0.7612068153916465,0.09233740561447655,4.028046144702076,101325.0,128472.86395489857,1.267928585787304,1.0,0.0,4.028046144700717,1.2829470186096328,1.283263269661282,3.139682376804139,22821.887045680724,2327.184823123159,19398.60681981658,1978.1073883351178,0.85,0.8500001240470589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.499012285618,4632.441516551485,5.592960155598204,5.345987643845924,-2.020771611408568,7.366759255254492,3.4988132459617067,3.5,0.9996609274176305,0.6,0.00024649076194490255,1.0002201991345923,0.0002464364968415661,198.4919438790726,0.0,1.0796300568736935e-05,30.596715811800475,0.0115779091809382,8.283023786594988e-05,0.00016366052407895267,0.0006592321430561465,0.09233740561419726,0.09233740561419726,0.09233740561419726,0.09233740561569917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.6457597713,595.6941641441852,0.0,0.09233740561419726,0.09233740561447655,0.09233740561447655,0.37500554799682606,0.37500554799682606,0.5,10.000026179825426,0.0,0.0,0.0,0.0,0.0,0.0,25918.993344271774,19729.714381750397,0.7612068153916465,1.0567882246721385,0.6578364901723855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483618465143184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.05612056899,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.898101167342,1431.6491555406176,0.37500554799682606,6.17534620354742,3.4988132459617067,,,,
1267.0,-29.48014192045662,5.344709184185044,35.022714632027,24.578025459218793,5.356995653833416,-25.996421791762536,-39.56660673776639,1.8731224315384556,-4.71717754967932,-4.717177549668179,40.045094400707654,42711.97147370498,25903.415159273733,25903.415159273733,68615.38663297871,77821.9920570293,77821.9920570293,25903.415159273733,103725.40721630304,103725.40721630304,103725.40721630304,129644.83203606158,125143.58876815102,4501.243267910553,0.0,91927.4773848752,56817.45679608845,39011.13398754082,25919.424819758537,64930.558807299356,19730.15744931792,1431.6954066351295,0.0,0.8881870829722858,2.914873062157085,0.0014947054983599872,1.0,1.0,-1.3709933340305724,358582.54403485265,1556478.4872083634,4.340642100684858,1556478.4872083634,4.340642100684858,0.7612112377693467,0.09233771282640238,4.028046144702076,101325.0,128472.92029910501,1.2679291418613867,1.0,0.0,4.028046144701505,1.2829515014890034,1.2832676840225783,3.1396714061498776,22821.85309763237,2327.1813613856284,19398.57163651739,1978.1038006370566,0.85,0.8499998467928914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.651641789632,4632.441516551485,5.592695038969914,5.344709184185044,-2.021539039146403,7.366248223331447,3.4990054184437716,3.5,0.9997158338410775,0.6,0.0002464364968415661,1.0002197784726983,0.0002463823473055755,198.4936884215954,0.0,1.0771185846051834e-05,30.525540687710897,0.011588680366784251,8.28120392605859e-05,0.00016362445758098018,0.0006590868655380356,0.0923377128335617,0.0923377128335617,0.0923377128335617,0.09233771280092012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.4510747017,595.6942254676817,0.0,0.0923377128335617,0.09233771282640238,0.09233771282640238,0.37500554904548494,0.37500554904548494,0.5,10.000026179383584,0.0,0.0,0.0,0.0,0.0,0.0,25919.424819758537,19730.15744931792,0.7612112377693467,1.056750286665716,0.6578100090046259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483745220616293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.9849454449,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.873010479212,1431.6954066351295,0.37500554904548494,6.17534620354742,3.4990054184437716,,,,
1268.0,-29.48225586866912,5.343433592005423,35.0227016522232,24.577102437056624,5.356239974474959,-25.99839983585738,-39.56854260815305,1.8722313462225288,-4.7178762078556815,-4.717876207857722,40.04505476243569,42710.83545197887,25903.071061555762,25903.071061555762,68613.90651353463,77821.30666387694,77821.30666387694,25903.071061555762,103724.3777254327,103724.3777254327,103724.3777254327,129644.24230172596,125142.98409239916,4501.258209326792,0.0,91927.33880911078,56816.86759692823,39011.634680202835,25919.864576293265,64931.4992564961,19730.609079927155,1431.7424865561898,0.0,0.888183708382633,2.914798214889469,0.0014947054983599872,1.0,1.0,-1.3772370042965463,358572.8024048257,1556476.776505736,4.34075525546549,1556476.776505736,4.34075525546549,0.7612157471676413,0.09233802730475703,4.028046144702076,101325.0,128472.97887035522,1.2679297199146826,1.0,0.0,4.028046144703697,1.2829557699699325,1.2832718840803954,3.1396609602499996,22821.81869490722,2327.1778532839676,19398.548719517687,1978.1014637534415,0.85,0.8500001239535985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.803318806499,4632.441516551485,5.592437605539421,5.343433592005423,-2.0223147529000203,7.365748344905443,3.4991963958524828,3.5,0.9997703988149951,0.6,0.0002463823473055755,1.0002191130913156,0.00024632837353417167,198.49542767972872,0.0,1.0748341125095108e-05,30.460798748519537,0.011599428707909346,8.279396628169374e-05,0.00016358838102388174,0.000658941547501301,0.09233802730438263,0.09233802730438263,0.09233802730438263,0.09233802730674565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.25942209654,595.6942858360034,0.0,0.09233802730438263,0.09233802730475703,0.09233802730475703,0.3750055501319721,0.3750055501319721,0.5,10.000026179400264,0.0,0.0,0.0,0.0,0.0,0.0,25919.864576293265,19730.609079927155,0.7612157471676413,1.0567121859067519,0.6577829857779828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483871733879028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.92020350571,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.847931009255,1431.7424865561898,0.3750055501319721,6.17534620354742,3.4991963958524828,,,,
1269.0,-29.484364741785363,5.342160356626,35.02268839399871,24.57613272070887,5.355431138132278,-26.000378791856562,-39.57048232024533,1.8712929899688686,-4.718599306062629,-4.718599306069563,40.04502076967142,42709.73752537753,25902.788245532134,25902.788245532134,68612.52577090966,77820.64745477581,77820.64745477581,25902.788245532134,103723.43570030795,103723.43570030795,103723.43570030795,129643.76085719428,125142.48658601945,4501.274271174825,0.0,91927.20259049057,56816.29266170078,39012.12214309977,25920.325156886338,64932.4472999861,19731.081888600005,1431.7914238206238,0.0,0.8881801904074724,2.9147207509592143,0.0014947054983599872,1.0,1.0,-1.3832195283031297,358562.7202177332,1556475.309451009,4.340873218793791,1556475.309451009,4.340873218793791,0.7612204619029628,0.09233836363192488,4.028046144702076,101325.0,128473.03744160538,1.267930297967978,1.0,0.0,4.028046144701538,1.2829602586325817,1.2832763045992206,3.139649975592612,22821.784877365088,2327.1744048543683,19398.5149093888,1978.0980160797826,0.85,0.8499999020071595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.953987273937,4632.441516551485,5.592194636798801,5.342160356626,-2.023108253457989,7.365268610083989,3.4993861075186055,3.5,0.999824602148173,0.6,0.00024632837353417167,1.00021859076695,0.0002462745401935505,198.49716278891967,0.0,1.0713546838287326e-05,30.362191739706283,0.011610142254747633,8.277586109402984e-05,0.00016355251244014183,0.0006587970671908517,0.09233836363177336,0.09233836363177336,0.09233836363177336,0.09233836363178823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.095065727,595.6943376063247,0.0,0.09233836363177336,0.09233836363192488,0.09233836363192488,0.37500555125055623,0.37500555125055623,0.5,10.000026179419887,0.0,0.0,0.0,0.0,0.0,0.0,25920.325156886338,19731.081888600005,0.7612204619029628,1.0566754931309104,0.6577564730936404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448399786407704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.82159649689,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.822910182716,1431.7914238206238,0.37500555125055623,6.17534620354742,3.4993861075186055,,,,
1270.0,-29.486476840569477,5.340890135669945,35.02267462807666,24.5752036216669,5.3546685235178755,-26.002356360665182,-39.57241424415258,1.870395645464509,-4.719292078361207,-4.7192920783611925,40.044979604838524,42708.59322090915,25902.42651473093,25902.42651473093,68611.01973564007,77819.96565965147,77819.96565965147,25902.42651473093,103722.3921743824,103722.3921743824,103722.3921743824,129643.15166738446,125141.86273946216,4501.288927922296,0.0,91927.06488353401,56815.692454372984,39012.63603240114,25920.75949300205,64933.39552540319,19731.528295143908,1431.8380550642794,0.0,0.8881768507420962,2.914646537302279,0.0014947054983599872,1.0,1.0,-1.3894953630239115,358553.06107459246,1556473.5328673408,4.340985203703326,1556473.5328673408,4.340985203703326,0.7612249286318529,0.09233867257736868,4.028046144702076,101325.0,128473.08832955465,1.2679308001929894,1.0,0.0,4.028046144704758,1.2829645557173055,1.2832805336726298,3.139639459836827,22821.750690329583,2327.1709187469305,19398.484815056087,1978.094947311884,0.85,0.8499998566400929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.103528706602,4632.441516551485,5.591936007950912,5.340890135669945,-2.0238793318530166,7.364769467522962,3.4995744041658217,3.5,0.9998784011902347,0.6,0.0002462745401935505,1.0002189289300514,0.00024622063537329164,198.49890057872133,0.0,1.0685765376756527e-05,30.283459077728,0.01162082802012439,8.27578322386642e-05,0.00016351670795488628,0.000658652845072055,0.09233867257665163,0.09233867257665163,0.09233867257665163,0.09233867257880397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.8960319498,595.6944002996197,0.0,0.09233867257665163,0.09233867257736868,0.09233867257736868,0.3750055523948298,0.3750055523948298,0.5,10.000026179482113,0.0,0.0,0.0,0.0,0.0,0.0,25920.75949300205,19731.528295143908,0.7612249286318529,1.056636868909745,0.6577292451031723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484123693551132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.742863834916,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.79792056233,1431.8380550642794,0.3750055523948298,6.17534620354742,3.4995744041658217,,,,
1271.0,-29.488575912193124,5.339622472331297,35.02266060600898,24.57419786313551,5.353818129103134,-26.00433028916685,-39.57434945097191,1.8694210740900694,-4.7200064523856895,-4.720006452396096,40.04494468250134,42707.51916803541,25902.119600603888,25902.119600603888,68609.6387686393,77819.32883253154,77819.32883253154,25902.119600603888,103721.44843313543,103721.44843313543,103721.44843313543,129642.66164416692,125141.35696287856,4501.304681288351,0.0,91926.92941598258,56815.119743953444,39013.12185781015,25921.21321103148,64934.335068841625,19731.99438274609,1431.8863657071515,0.0,0.8881733798309908,2.914570011110221,0.0014947054983599872,1.0,1.0,-1.3954529679982102,358543.1009580255,1556472.025698116,4.341101590127463,1556472.025698116,4.341101590127463,0.7612295852861006,0.0923390027679298,4.028046144702076,101325.0,128473.15152192059,1.2679314238531516,1.0,0.0,4.028046144702356,1.2829692132417447,1.283285123182333,3.1396280620983905,22821.717059247276,2327.1674893309414,19398.460448823833,1978.0924626476763,0.85,0.8500000415596971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.252103843481,4632.441516551485,5.591690395933402,5.339622472331297,-2.024666043195126,7.3642885155264235,3.499761488105122,3.5,0.9999318537443206,0.6,0.00024622063537329164,1.0002175822017705,0.00024616707379937095,198.5006276764697,0.0,1.0700047557271868e-05,30.323934777308473,0.011631528067681661,8.27397763859116e-05,0.00016348085898738006,0.0006585084437767,0.09233900277212297,0.09233900277212297,0.09233900277212297,0.09233900275797478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.72718344704,595.6944534848772,0.0,0.09233900277212297,0.0923390027679298,0.0923390027679298,0.37500555355982595,0.37500555355982595,0.5,10.000026179012071,0.0,0.0,0.0,0.0,0.0,0.0,25921.21321103148,19731.99438274609,0.7612295852861006,1.056600313160999,0.6577031877320073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484249717577729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.78333953449,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.7727960253,1431.8863657071515,0.37500555355982595,6.17534620354742,3.499761488105122,,,,
1272.0,-29.4906692342411,5.338358395642946,35.02264592449922,24.573307041451358,5.353095751998883,-26.006286788596363,-39.576259267609544,1.8685623213501341,-4.720672459676791,-4.720672459688846,40.04489761179157,42706.36482323422,25901.689202603236,25901.689202603236,68608.05402583745,77818.63914044254,77818.63914044254,25901.689202603236,103720.32834304578,103720.32834304578,103720.32834304578,129641.9529517252,125140.63481785925,4501.318133865947,0.0,91926.79048222513,56814.516165670466,39013.63812950518,25921.62460867942,64935.2627381846,19732.417818170336,1431.9309761814736,0.0,0.8881701959292632,2.914498667557673,0.0014947054983599872,1.0,1.0,-1.4019352372528715,358533.81538722734,1556469.9942334974,4.341208353115767,1556469.9942334974,4.341208353115767,0.7612338391615805,0.0923392881996759,4.028046144702076,101325.0,128473.20285527864,1.2679319304740058,1.0,0.0,4.028046144703654,1.2829733297923296,1.283289172024902,3.139617988282018,22821.682567647014,2327.1639721665415,19398.427520709298,1978.089104914451,0.85,0.8499998833657134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.399607301717,4632.441516551485,5.591419436651422,5.338358395642946,-2.0254169440691303,7.363775339712077,3.4999472265574125,3.5,0.9999849218735465,0.6,0.00024616707379937095,1.0002169898748208,0.00024611366962500736,198.50235006974535,0.0,1.0632006042596117e-05,30.131105124717397,0.011642160073724258,8.272196099851038e-05,0.00016344511280086058,0.0006583644564879023,0.0923392881995663,0.0923392881995663,0.0923392881995663,0.0923392881994141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.4995947915,595.694525172605,0.0,0.0923392881995663,0.0923392881996759,0.0923392881996759,0.37500555473926667,0.37500555473926667,0.5,10.000026179028605,0.0,0.0,0.0,0.0,0.0,0.0,25921.62460867942,19732.417818170336,0.7612338391615805,1.0565608135361113,0.6576760148861478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484374966373894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.590509881906,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.74786206242,1431.9309761814736,0.37500555473926667,6.17534620354742,3.4999472265574125,,,,
1273.0,-29.492758432750048,5.337096503939364,35.022631128169365,24.572326288931094,5.35227216078242,-26.008249563709988,-39.5781850797124,1.8676126340334789,-4.721404048789623,-4.721404048790196,40.04486493591544,42705.29482718131,25901.42700442957,25901.42700442957,68606.72183161088,77817.99513404709,77817.99513404709,25901.42700442957,103719.42213847666,103719.42213847666,103719.42213847666,129641.51360415858,125140.17907486945,4501.334529289132,0.0,91926.6556184636,56813.95531158027,39014.111452092584,25922.091465681922,64936.202917774506,19732.89751414481,1431.98054681997,0.0,0.8881666301002483,2.914420300386185,0.0014947054983599872,1.0,1.0,-1.4078002335094766,358523.6156825457,1556468.584018581,4.341327923560701,1556468.584018581,4.341327923560701,0.7612386346321267,0.09233963110527027,4.028046144702076,101325.0,128473.26632602501,1.2679325568815694,1.0,0.0,4.028046144702072,1.2829778702605859,1.2832936450909893,3.13960687715053,22821.649086461173,2327.1605580357386,19398.400627099938,1978.086362529502,0.85,0.8499999519582456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.546289049597,4632.441516551485,5.591185794657963,5.337096503939364,-2.0262156991266966,7.3633122030660605,3.5001319342103128,3.5,1.0000376954886607,0.6,0.00024611366962500736,1.0002165660921887,0.00024606038128978895,198.50406909627333,0.0,1.060085411470808e-05,30.042820561082696,0.011652760927838965,8.270399999074144e-05,0.00016340966963426592,0.0006582216897773447,0.09233963110536288,0.09233963110536288,0.09233963110536288,0.09233963110500051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.3416057897,595.6945749372611,0.0,0.09233963110536288,0.09233963110527027,0.09233963110527027,0.3750055559322094,0.3750055559322094,0.5,10.000026179024351,0.0,0.0,0.0,0.0,0.0,0.0,25922.091465681922,19732.89751414481,0.7612386346321267,1.0565250006761893,0.6576500150656623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484499874155736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.50222531827,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16591.722973313652,1431.98054681997,0.3750055559322094,6.17534620354742,3.5001319342103128,,,,
1274.0,-29.494842634561476,5.335838024205107,35.022615895250055,24.571306944731646,5.351404765499041,-26.01021210853001,-39.58011082196606,1.8666239716850361,-4.72207845914852,-4.722078459152106,40.04482274651647,42704.2462855885,25901.01756809695,25901.01756809695,68605.26385368545,77817.37236930149,77817.37236930149,25901.01756809695,103718.38993739845,103718.38993739845,103718.38993739845,129640.90209444889,125139.55347796356,4501.3486164853175,0.0,91926.52244752015,56813.39636258145,39014.58453882078,25922.512157050438,64937.09669587122,19733.330484131064,1432.0258858737077,0.0,0.8881633861967982,2.914348059625904,0.0014947054983599872,1.0,1.0,-1.4139660917375068,358514.2133570492,1556466.763222857,4.341436699673467,1556466.763222857,4.341436699673467,0.7612429831097203,0.09233992857563976,4.028046144702076,101325.0,128473.33413950673,1.2679332261485983,1.0,0.0,4.02804614470231,1.2829825923441096,1.2832982999651772,3.1395953216656824,22821.61602553321,2327.1571867593125,19398.372473070845,1978.0834916175093,0.85,0.849999949669104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.691818110486,4632.441516551485,5.5909217761567165,5.335838024205107,-2.026972281231856,7.3628103054369625,3.5003151942058035,3.5,1.0000900554873724,0.6,0.00024606038128978895,1.0002160517643297,0.00024600723099349497,198.505784037435,0.0,1.0577951376220067e-05,29.977914200207668,0.011663338879215186,8.268604323904119e-05,0.00016337433805074775,0.0006580793725285681,0.09233992857989376,0.09233992857989376,0.09233992857989376,0.09233992855496441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.1376194883,595.6946391905027,0.0,0.09233992857989376,0.09233992857563976,0.09233992857563976,0.37500555713587064,0.37500555713587064,0.5,10.00002617883163,0.0,0.0,0.0,0.0,0.0,0.0,25922.512157050438,19733.330484131064,0.7612429831097203,1.0564880067705191,0.6576248162986271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484624537933826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.437318957396,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.698097395714,1432.0258858737077,0.37500555713587064,6.17534620354742,3.5003151942058035,,,,
1275.0,-29.496928875397412,5.334583434261863,35.022599887533346,24.5705020724796,5.3507782961956645,-26.012152850487983,-39.58200310645623,1.8658518891455007,-4.722729260653182,-4.722729260661358,40.04476992580082,42703.049922218204,25900.550793195187,25900.550793195187,68603.6007154134,77816.6422699411,77816.6422699411,25900.550793195187,103717.19306313629,103717.19306313629,103717.19306313629,129640.10149969877,125138.74031920935,4501.361180489412,0.0,91926.38051802438,56812.78818020984,39015.102597571706,25922.908436562466,64938.01103413417,19733.73904401544,1432.069280010261,0.0,0.8881602992401493,2.91427834911421,0.0014947054983599872,1.0,1.0,-1.4206917891625608,358505.1403589728,1556464.483606928,4.3415402134776455,1556464.483606928,4.3415402134776455,0.7612471066781369,0.09234019693547059,4.028046144702076,101325.0,128473.37149816533,1.2679335948498922,1.0,0.0,4.028046144703368,1.2829863038019387,1.2833019441416442,3.1395862393585663,22821.58079021299,2327.1535937565827,19398.346803969183,1978.0808740975954,0.85,0.8500001372511471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.836491372511,4632.441516551485,5.590646430416533,5.334583434261863,-2.0277109860637297,7.362294420325593,3.5004973803258683,3.5,1.000142108664534,0.6,0.00024600723099349497,1.000216266842097,0.0002459540392901167,198.50750068237073,0.0,1.0550641237659743e-05,29.90051726752771,0.011673889520452846,8.266840197769882e-05,0.00016333882901579613,0.0006579363404972292,0.0923401969347216,0.0923401969347216,0.0923401969347216,0.0923401969361891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.8822290927,595.6947196354258,0.0,0.0923401969347216,0.09234019693547059,0.09234019693547059,0.37500555834735094,0.37500555834735094,0.5,10.000026178913544,0.0,0.0,0.0,0.0,0.0,0.0,25922.908436562466,19733.73904401544,0.7612471066781369,1.0564475200719103,0.6575971336690875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484748905592932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.35992202471,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.673251938337,1432.069280010261,0.37500555834735094,6.17534620354742,3.5004973803258683,,,,
1276.0,-29.499000665555588,5.3333300996766955,35.02258426548095,24.569378687907033,5.349792475838877,-26.01411575895912,-39.583932620566316,1.8647582597055306,-4.723503756681282,-4.723503756666229,40.04474903781692,42702.0712049603,25900.400150283385,25900.400150283385,68602.47135524369,77816.07775492637,77816.07775492637,25900.400150283385,103716.47790520976,103716.47790520976,103716.47790520976,129639.89105592562,125138.5113527746,4501.379703151019,0.0,91926.25111058277,56812.244575949844,39015.56281625881,25923.413150715856,64938.97596697467,19734.257386549012,1432.122171970614,0.0,0.888156474778577,2.914195390797302,0.0014947054983599872,1.0,1.0,-1.4259513415894958,358494.3431371767,1556463.5821325334,4.341668458453074,1556463.5821325334,4.341668458453074,0.7612522807786236,0.09234058109989296,4.028046144702076,101325.0,128473.45172741577,1.2679343866510315,1.0,0.0,4.028046144701405,1.2829915154362797,1.2833070888100946,3.1395734860587474,22821.54866360943,2327.1503177547306,19398.316320195358,1978.0777656177552,0.85,0.8499999980775776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.980427864443,4632.441516551485,5.590440226017119,5.3333300996766955,-2.028540289095821,7.361870388772516,3.5006786423999983,3.5,1.000193897828571,0.6,0.0002459540392901167,1.0002147723246664,0.0002459012265120604,198.50920546244353,0.0,1.05589520946625e-05,29.924070236273526,0.011684448472547508,8.265041721705708e-05,0.0001633036220730596,0.0006577945253072726,0.09234058108806188,0.09234058108806188,0.09234058108806188,0.09234058113068723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.781230742,595.6947514487375,0.0,0.09234058108806188,0.09234058109989296,0.09234058109989296,0.3750055595661858,0.3750055595661858,0.5,10.00002617979073,0.0,0.0,0.0,0.0,0.0,0.0,25923.413150715856,19734.257386549012,0.7612522807786236,1.0564144311442811,0.6575722910487046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448487339696159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.38347499346,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.6482961591,1432.122171970614,0.3750055595661858,6.17534620354742,3.5006786423999983,,,,
1277.0,-29.50106926594499,5.3320821025633505,35.022567416362826,24.56862738998609,5.349223870830826,-26.01603458641254,-39.58580265808848,1.8640401368335282,-4.724086734380762,-4.724086734392794,40.04468238965907,42700.85924035015,25899.759653583093,25899.759653583093,68600.61889393325,77815.3303541366,77815.3303541366,25899.759653583093,103715.0900077197,103715.0900077197,103715.0900077197,129638.84261772764,125137.4533058418,4501.389311885841,0.0,91926.10769727243,56811.63658165727,39016.07901735017,25923.75261000795,64939.831627358115,19734.608565204577,1432.16047081764,0.0,0.888153778787285,2.9141329477451468,0.0014947054983599872,1.0,1.0,-1.4331940502893303,358486.2160339294,1556460.705762627,4.341758863094792,1556460.705762627,4.341758863094792,0.7612558591376917,0.09234079162030892,4.028046144702076,101325.0,128473.48702605894,1.2679347350215537,1.0,0.0,4.028046144701323,1.2829949745158056,1.283310480978383,3.1395650214625634,22821.51305991841,2327.146687188633,19398.28585273701,1978.074658801631,0.85,0.8499999891245757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.123001728135,4632.441516551485,5.590129949911236,5.3320821025633505,-2.0292286713008916,7.361310773864242,3.5008581921905755,3.5,1.0002451977687359,0.6,0.0002459012265120604,1.0002144452505113,0.00024584850546771755,198.5109076434063,0.0,1.0483822610218442e-05,29.711153277359067,0.011694932295157726,8.263299028149021e-05,0.00016326823623057018,0.000657651989500856,0.09234079162308999,0.09234079162308999,0.09234079162308999,0.09234079161561501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.4589858516,595.6948529519882,0.0,0.09234079162308999,0.09234079162030892,0.09234079162030892,0.3750055607940938,0.3750055607940938,0.5,10.000026179536508,0.0,0.0,0.0,0.0,0.0,0.0,25923.75261000795,19734.608565204577,0.7612558591376917,1.0563719858034388,0.6575449638579131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448499702803868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.170558034544,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.62356033375,1432.16047081764,0.3750055607940938,6.17534620354742,3.5008581921905755,,,,
