time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1278.0,-29.503132025392226,5.330834748771221,35.02255107059211,24.56762100281196,5.3483681223251125,-26.01797683858076,-39.5877025212161,1.8630643316862345,-4.724888943752035,-4.724888943756635,40.04466321429896,42699.79669529656,25899.68245505688,25899.68245505688,68599.47915035344,77814.71285046224,77814.71285046224,25899.68245505688,103714.39530551912,103714.39530551912,103714.39530551912,129638.67236239684,125137.26365783087,4501.408704565967,0.0,91925.97490106098,56811.05874606208,39016.573505554334,25924.277056877727,64940.85056243206,19735.14733948792,1432.2153319219472,0.0,0.8881498084375518,2.914047024399267,0.0014947054983599872,1.0,1.0,-1.438461798262722,358475.0329292653,1556459.878201339,4.341892001467397,1556459.878201339,4.341892001467397,0.7612612415840608,0.09234119329558471,4.028046144702076,101325.0,128473.54325891324,1.2679352899966765,1.0,0.0,4.028046144701007,1.2829996355706186,1.2833150755348126,3.1395536156256103,22821.480092021153,2327.1433253986993,19398.25378241864,1978.0713885392709,0.85,0.8499998117650861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.265192518048,4632.441516551485,5.5899417319950855,5.330834748771221,-2.0300775683207726,7.360912317091994,3.501037263227511,3.5,1.000296360922146,0.6,0.00024584850546771755,1.0002138432847452,0.0002457959436557492,198.51260504353243,0.0,1.0465702364404771e-05,29.659800500723122,0.01170539799752213,8.261528887847474e-05,0.0001632332165892428,0.0006575109287696184,0.09234119329536096,0.09234119329536096,0.09234119329536096,0.09234119329606578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.36627224204,595.6948821556578,0.0,0.09234119329536096,0.09234119329558471,0.09234119329558471,0.37500556202473223,0.37500556202473223,0.5,10.00002617955643,0.0,0.0,0.0,0.0,0.0,0.0,25924.277056877727,19735.14733948792,0.7612612415840608,1.0563378606260183,0.6575182851084824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448512047077698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.11920525791,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.59881935043,1432.2153319219472,0.37500556202473223,6.17534620354742,3.501037263227511,,,,
1279.0,-29.505189159019693,5.3295914070306845,35.022534189556794,24.566619540005945,5.347517447638954,-26.019913322911762,-39.58960151122881,1.8620934451017328,-4.725534610020304,-4.7255346099450035,40.044615079043126,42698.75489768056,25899.201008914526,25899.201008914526,68597.95590659509,77814.09483791862,77814.09483791862,25899.201008914526,103713.29584683315,103713.29584683315,103713.29584683315,129637.96900201992,125136.54747004778,4501.421531972137,0.0,91925.84222864572,56810.502300721186,39017.04436436059,25924.67315518677,64941.71751954736,19735.555958534183,1432.258517120013,0.0,0.8881467301801435,2.913977869584859,0.0014947054983599872,1.0,1.0,-1.4447883063389781,358466.032293973,1556457.8008058479,4.341995225727325,1556457.8008058479,4.341995225727325,0.7612653721956635,0.09234146611092946,4.028046144702076,101325.0,128473.60940211208,1.267935942779295,1.0,0.0,4.028046144700384,1.2830042733837792,1.283319647047692,3.1395422667444106,22821.447154857455,2327.139966742716,19398.230254037822,1978.0689893121323,0.85,0.8500000075546912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.405882930612,4632.441516551485,5.589668089369579,5.3295914070306845,-2.030811573950899,7.360402980981584,3.5012144483378247,3.5,1.0003469852393785,0.6,0.0002457959436557492,1.0002132635931373,0.0002457435355063768,198.51429783963047,0.0,1.0434182219649826e-05,29.570472410487607,0.01171583217974178,8.259759911317537e-05,0.0001631983445425738,0.0006573704625564755,0.09234146610404668,0.09234146610404668,0.09234146610404668,0.0923414661209872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.1335333158,595.6949554656384,0.0,0.09234146610404668,0.09234146611092946,0.09234146611092946,0.3750055632586518,0.3750055632586518,0.5,10.000026180252839,0.0,0.0,0.0,0.0,0.0,0.0,25924.67315518677,19735.555958534183,0.7612653721956635,1.0563003032056737,0.6574934653495775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448524356695593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.029877167675,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.57412642731,1432.258517120013,0.3750055632586518,6.17534620354742,3.5012144483378247,,,,
1280.0,-29.507242733808432,5.328351960195275,35.02251653384238,24.565926426462852,5.347012113460428,-26.0218125169672,-39.591453422885365,1.8614340094926052,-4.726183906381436,-4.726183906403564,40.04455896541643,42697.53304588336,25898.733620190425,25898.733620190425,68596.26666607379,77813.32702005887,77813.32702005887,25898.733620190425,103712.0606402493,103712.0606402493,103712.0606402493,129637.12589898249,125135.69212580798,4501.433773174504,0.0,91925.69696639445,56809.90298017233,39017.54887358013,25925.065258733186,64942.61413231331,19735.96096295379,1432.301716232042,0.0,0.8881436622129031,2.913908327272372,0.0014947054983599872,1.0,1.0,-1.451651137318379,358456.9812337135,1556455.3790865655,4.3420981054118695,1556455.3790865655,4.3420981054118695,0.761269480558221,0.09234172851967538,4.028046144702076,101325.0,128473.64007963952,1.267936245542951,1.0,0.0,4.028046144700376,1.283007457902792,1.2833227651059402,3.139534474169256,22821.411092149614,2327.1362893699293,19398.1992254366,1978.0658252753594,0.85,0.8499999911096395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.545880804634,4632.441516551485,5.589398332599008,5.328351960195275,-2.0315475568941608,7.359899517089436,3.501390764827381,3.5,1.0003973613792518,0.6,0.0002457435355063768,1.0002128981851752,0.00024569122828976044,198.51598773243157,0.0,1.0403766973732102e-05,29.484275603556778,0.011726235946715511,8.258035127162644e-05,0.00016316318423475036,0.0006572288352141007,0.09234172852804802,0.09234172852804802,0.09234172852804802,0.09234172849676678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.8622260187,595.6950409241041,0.0,0.09234172852804802,0.09234172851967538,0.09234172851967538,0.37500556449790884,0.37500556449790884,0.5,10.000026179436347,0.0,0.0,0.0,0.0,0.0,0.0,25925.065258733186,19735.96096295379,0.761269480558221,1.0562597083991194,0.6574655735122075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485366329396512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.943680360746,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.54947744946,1432.301716232042,0.37500556449790884,6.17534620354742,3.501390764827381,,,,
1281.0,-29.509291908940245,5.327112625511849,35.02249976720999,24.56474300650882,5.345956122382838,-26.023762547342024,-39.59337315810842,1.860279220097053,-4.727011443795391,-4.727011443754854,40.04454930628246,42696.612281679365,25898.720161962894,25898.720161962894,68595.33244364226,77812.8036181459,77812.8036181459,25898.720161962894,103711.5237801088,103711.5237801088,103711.5237801088,129637.13763282428,125135.68299548964,4501.4546373346375,0.0,91925.57221199789,56809.38086649422,39017.99038389297,25925.613852715484,64943.60423660845,19736.524508308732,1432.3586166678922,0.0,0.8881395298353207,2.9138196965094467,0.0014947054983599872,1.0,1.0,-1.4563863365060001,358445.4457890181,1556454.9622234195,4.342236679272953,1556454.9622234195,4.342236679272953,0.7612751088723595,0.09234215847288184,4.028046144702076,101325.0,128473.7247629775,1.2679370813025166,1.0,0.0,4.028046144700246,1.283012953212325,1.28332819465165,3.139521027139215,22821.38012070786,2327.1331311617996,19398.176327917285,1978.0634903781909,0.85,0.8500001413286833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.685163432225,4632.441516551485,5.589227418027558,5.327112625511849,-2.0324143556869436,7.359526981198792,3.5015661840437504,3.5,1.0004474811553572,0.6,0.00024569122828976044,1.000212445578123,0.000245639043361184,198.5176740298787,0.0,1.0383818772130094e-05,29.427742400216687,0.011736619765487642,8.256247526737998e-05,0.00016312875302238047,0.0006570901447018568,0.09234215848206875,0.09234215848206875,0.09234215848206875,0.09234215844338792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.8155269966,595.695055633695,0.0,0.09234215848206875,0.09234215847288184,0.09234215847288184,0.3750055657353764,0.3750055657353764,0.5,10.000026178771291,0.0,0.0,0.0,0.0,0.0,0.0,25925.613852715484,19736.524508308732,0.7612751088723595,1.056229219951044,0.657441372149953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485488881435609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.8871471574,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.524831195893,1432.3586166678922,0.3750055657353764,6.17534620354742,3.5015661840437504,,,,
1282.0,-29.51133429665176,5.325879676788877,35.022481551399736,24.563975957594835,5.3453668620757995,-26.025659493569584,-39.59522087881339,1.8595450379580354,-4.727545088266254,-4.727545088264874,40.04447396057925,42695.421738642726,25897.953846757435,25897.953846757435,68593.37558540016,77812.07619165917,77812.07619165917,25897.953846757435,103710.0300384166,103710.0300384166,103710.0300384166,129635.94284705716,125134.4806337388,4501.462213318366,0.0,91925.43018047929,56808.775727660715,39018.5049475762,25925.912808640558,64944.41775621676,19736.83502993944,1432.3932561630959,0.0,0.8881371131307,2.9137625433447703,0.0014947054983599872,1.0,1.0,-1.4638732554634544,358438.0072148177,1556451.7105019751,4.3423177207018915,1556451.7105019751,4.3423177207018915,0.7612783077539924,0.09234232904108547,4.028046144702076,101325.0,128473.75900377487,1.2679374192329127,1.0,0.0,4.028046144703672,1.283016486031713,1.2833316613814565,3.139512382386108,22821.344860059522,2327.1295355763204,19398.144051513438,1978.060199100961,0.85,0.8500000403334181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.8228299814455,4632.441516551485,5.588895993000478,5.325879676788877,-2.0330651505422113,7.358944827331088,3.501739571347909,3.5,1.000497020385117,0.6,0.000245639043361184,1.0002117453678119,0.0002455870414427639,198.5193547668405,0.0,1.0359630640405904e-05,29.359193234910332,0.011746979396128048,8.2545273219114e-05,0.00016309377014207002,0.0006569492320456917,0.0923423290410468,0.0923423290410468,0.0923423290410468,0.09234232904047789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.4512280365,595.6951703834229,0.0,0.0923423290410468,0.09234232904108547,0.09234232904108547,0.37500556697201193,0.37500556697201193,0.5,10.00002617878287,0.0,0.0,0.0,0.0,0.0,0.0,25925.912808640558,19736.83502993944,0.7612783077539924,1.0561858579267054,0.6574148050554466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485611172883948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.818597992096,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.500204629625,1432.3932561630959,0.37500556697201193,6.17534620354742,3.501739571347909,,,,
1283.0,-29.513371375136668,5.3246478280717255,35.02246381728736,24.56294100210073,5.344475904430158,-26.027582165850173,-39.59711002008987,1.8585400847800078,-4.728324243525435,-4.728324243484207,40.044451427141034,42694.426647654225,25897.8218460239,25897.8218460239,68592.24849367813,77811.48564461764,77811.48564461764,25897.8218460239,103709.30749064154,103709.30749064154,103709.30749064154,129635.72592295398,125134.24520956686,4501.480713387115,0.0,91925.29981904979,56808.24082215503,39018.95444099418,25926.418432312432,64945.37287330661,19737.355349525256,1432.4464339423866,0.0,0.8881332704090691,2.9136790976374676,0.0014947054983599872,1.0,1.0,-1.4691679555859878,358427.1466354246,1556450.7380199586,4.342446582605273,1556450.7380199586,4.342446582605273,0.761283530197381,0.09234271308569013,4.028046144702076,101325.0,128473.83088161133,1.2679381286120042,1.0,0.0,4.028046144702495,1.2830212817430515,1.2833363915478289,3.1395006474325697,22821.312496619576,2327.1262354238784,19398.118838321105,1978.0576280708606,0.85,0.8500001409294258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.960383343389,4632.441516551485,5.588701608048425,5.3246478280717255,-2.0338954279274977,7.358543255999223,3.501912819525666,3.5,1.000546519864476,0.6,0.0002455870414427639,1.0002111983951099,0.00024553518480578993,198.52103115954287,0.0,1.0323387291401433e-05,29.25647958383166,0.01175730278341945,8.252768897575777e-05,0.00016305935246700611,0.0006568105960623409,0.09234271309007372,0.09234271309007372,0.09234271309007372,0.0923427130767342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.34228043776,595.6952047005611,0.0,0.09234271309007372,0.09234271308569013,0.09234271308569013,0.37500556821068837,0.37500556821068837,0.5,10.000026178307179,0.0,0.0,0.0,0.0,0.0,0.0,25926.418432312432,19737.355349525256,0.761283530197381,1.056152970704868,0.6573898148362497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448573306122764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.71588434102,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.47564573217,1432.4464339423866,0.37500556821068837,6.17534620354742,3.501912819525666,,,,
1284.0,-29.515413186927905,5.323420556404121,35.02244532255795,24.562071414571278,5.343771721064602,-26.029490534865594,-39.59897062797097,1.857702149274886,-4.728940896194501,-4.728940896194061,40.044394013214415,42693.29228463248,25897.27260012261,25897.27260012261,68590.56488475509,77810.80845094807,77810.80845094807,25897.27260012261,103708.08105107068,103708.08105107068,103708.08105107068,129634.86821551225,125133.37622659106,4501.491988921194,0.0,91925.16280499937,56807.646649763694,39019.46239470631,25926.787164441568,64946.24955914788,19737.736867116633,1432.4873458375455,0.0,0.8881303711711882,2.913613056915815,0.0014947054983599872,1.0,1.0,-1.475886305065501,358418.55134894093,1556448.2601918417,4.342543806212057,1556448.2601918417,4.342543806212057,0.7612874183727176,0.09234295593789729,4.028046144702076,101325.0,128473.87553383825,1.2679385692952208,1.0,0.0,4.028046144701003,1.2830252979824968,1.2833403422368208,3.139490819889529,22821.27848160448,2327.1227668576407,19398.08302051571,1978.0539756711732,0.85,0.8499998383592707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.096565955315,4632.441516551485,5.588418849615386,5.323420556404121,-2.0346062391069992,7.35802679551112,3.5020843446239733,3.5,1.000595527035421,0.6,0.00024553518480578993,1.0002116927119358,0.00024548321779767964,198.52271147237502,0.0,1.0294633044537646e-05,29.17499004821969,0.011767597416463988,8.251037370754205e-05,0.00016302481109824787,0.0006566714618350815,0.09234295593650782,0.09234295593650782,0.09234295593650782,0.09234295594001883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.06468162994,595.6952921407868,0.0,0.09234295593650782,0.09234295593789729,0.09234295593789729,0.37500556944904395,0.37500556944904395,0.5,10.000026178445703,0.0,0.0,0.0,0.0,0.0,0.0,25926.787164441568,19737.736867116633,0.7612874183727176,1.0561127909670636,0.6573634747877293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485854634667008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.634394805405,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.451125116633,1432.4873458375455,0.37500556944904395,6.17534620354742,3.5020843446239733,,,,
1285.0,-29.517441013728607,5.322195755570636,35.02242681031613,24.561144376080506,5.343000874793936,-26.03139250361711,-39.60083409966899,1.8568064768760746,-4.729654791794928,-4.729654791793406,40.0443565184699,42692.23069971019,25896.97610001791,25896.97610001791,68589.2067997281,77810.16863737066,77810.16863737066,25896.97610001791,103707.14473738857,103707.14473738857,103707.14473738857,129634.38160151923,125132.87409567172,4501.507505847504,0.0,91925.02702853523,56807.0890909933,39019.93104171326,25927.236864130657,64947.16790584392,19738.200721308807,1432.5355722187155,0.0,0.8881269106191261,2.9135366033910044,0.0014947054983599872,1.0,1.0,-1.481795078963728,358408.60083227453,1556446.6420220104,4.342659853607657,1556446.6420220104,4.342659853607657,0.7612921046984322,0.09234328179200875,4.028046144702076,101325.0,128473.93265750997,1.2679391330620278,1.0,0.0,4.02804614470401,1.2830295838423726,1.283344562470401,3.139480332666237,22821.24477383171,2327.119329621401,19398.055805908727,1978.051200553576,0.85,0.8499999013266696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.232212111243,4632.441516551485,5.588191293551922,5.322195755570636,-2.0353878500295917,7.357583605600228,3.5022551973843647,3.5,1.0006443421098186,0.6,0.00024548321779767964,1.0002102461090678,0.0002454316167552146,198.52438030091201,0.0,1.0316631357162662e-05,29.237333266198984,0.01177791404782115,8.249303515389338e-05,0.00016299018264378625,0.0006565319768225904,0.09234328179202429,0.09234328179202429,0.09234328179202429,0.09234328179203391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.8833933953,595.695349244347,0.0,0.09234328179202429,0.09234328179200875,0.09234328179200875,0.37500557068960105,0.37500557068960105,0.5,10.000026178442372,0.0,0.0,0.0,0.0,0.0,0.0,25927.236864130657,19738.200721308807,0.7612921046984322,1.0560769470219882,0.6573378343702768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485976492542583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.696738023384,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16591.42644177458,1432.5355722187155,0.37500557068960105,6.17534620354742,3.5022551973843647,,,,
1286.0,-29.51946370359754,5.320974230765027,35.022408010907895,24.560250376258068,5.3422665367673385,-26.03328649031135,-39.60268492866305,1.855943833316605,-4.7303309656668375,-4.730330965636156,40.044311208506194,42691.138955931056,25896.582976673704,25896.582976673704,68587.72193260476,77809.51483893767,77809.51483893767,25896.582976673704,103706.09781561137,103706.09781561137,103706.09781561137,129633.75274894951,125132.23137959767,4501.521369351839,0.0,91924.89136404512,56806.51548104897,39020.4176477735,25927.654933338144,64948.07258111164,19738.6325729533,1432.58096078451,0.0,0.8881236680091665,2.9134641910763777,0.0014947054983599872,1.0,1.0,-1.4880090600119047,358399.17629358487,1556444.6865710807,4.342768593017383,1556444.6865710807,4.342768593017383,0.761296485305082,0.09234357530003318,4.028046144702076,101325.0,128473.98148544379,1.2679396149562674,1.0,0.0,4.028046144701203,1.283033714880232,1.2833486283130897,3.1394702243487687,22821.211093857542,2327.11589521983,19398.03135246785,1978.0487069965636,0.85,0.8500000842500834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.36682346654,4632.441516551485,5.587944149251196,5.320974230765027,-2.0361415088246106,7.357115739589638,3.5024247500602708,3.5,1.000692785731506,0.6,0.0002454316167552146,1.000209716925736,0.0002453801563831813,198.52604492644065,0.0,1.0244064978250835e-05,29.031680148362867,0.011788158112799402,8.247581756721437e-05,0.00016295579918800023,0.00065639347867607,0.09234357529993426,0.09234357529993426,0.09234357529993426,0.09234357530017186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.66431829287,595.6954182503011,0.0,0.09234357529993426,0.09234357530003318,0.09234357530003318,0.3750055719313519,0.3750055719313519,0.5,10.000026178450307,0.0,0.0,0.0,0.0,0.0,0.0,25927.654933338144,19738.6325729533,0.761296485305082,1.0560393743316658,0.6573118686873334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448609751770989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.49108490555,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.401970538107,1432.58096078451,0.3750055719313519,6.17534620354742,3.5024247500602708,,,,
1287.0,-29.521481450714536,5.319755620614653,35.022389132621385,24.559273255895846,5.341438314335509,-26.035185386632413,-39.60454777171833,1.8549971438286739,-4.731023542175365,-4.7310235421709,40.04427133385348,42690.11860122778,25896.233218048437,25896.233218048437,68586.35181927623,77808.90458704828,77808.90458704828,25896.233218048437,103705.13780509672,103705.13780509672,103705.13780509672,129633.22600926971,125131.68988456896,4501.536124700748,0.0,91924.75941578478,56805.97343100028,39020.87331642722,25928.08820417299,64948.961520600205,19739.079906794967,1432.6276464938387,0.0,0.8881203231881336,2.9133900236562313,0.0014947054983599872,1.0,1.0,-1.4939385337810336,358389.5233358467,1556442.9656952305,4.342880760598262,1556442.9656952305,4.342880760598262,0.7613010165407439,0.09234388600958494,4.028046144702076,101325.0,128474.049020545,1.2679402814758944,1.0,0.0,4.028046144702689,1.2830382377708445,1.2833530862847577,3.1394591572737682,22821.17833647205,2327.1125548961218,19398.006008804252,1978.0461226620969,0.85,0.8500001938025699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.50059618848,4632.441516551485,5.587707387360377,5.319755620614653,-2.0369068292124353,7.356662449827088,3.502593249669863,3.5,1.0007409284771038,0.6,0.0002453801563831813,1.0002092078519425,0.00024532883166528905,198.5277055085846,0.0,1.0216224130212484e-05,28.95277918502218,0.011798374336929615,8.245849157232228e-05,0.00016292166481085904,0.0006562559838298246,0.0923438860090174,0.0923438860090174,0.0923438860090174,0.09234388601116567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.47152290307,595.695478978466,0.0,0.0923438860090174,0.09234388600958494,0.09234388600958494,0.37500557317410294,0.37500557317410294,0.5,10.000026178499622,0.0,0.0,0.0,0.0,0.0,0.0,25928.08820417299,19739.079906794967,0.7613010165407439,1.0560038253655886,0.6572871621309532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486218238213313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.41218394221,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.377534617277,1432.6276464938387,0.37500557317410294,6.17534620354742,3.502593249669863,,,,
1288.0,-29.523495179871386,5.3185409773640675,35.02236963643948,24.55852796500551,5.340869814063172,-26.037054787405555,-39.60636842586098,1.8542846275611018,-4.731665870817551,-4.731665870817129,40.044215749374665,42688.94064747578,25895.757190003853,25895.757190003853,68584.69783747963,77808.18141094015,77808.18141094015,25895.757190003853,103703.938600944,103703.938600944,103703.938600944,129632.41380290076,125130.86557730546,4501.548225595294,0.0,91924.61798893962,56805.377208694386,39021.37864471692,25928.475201956753,64949.85384667367,19739.480543274254,1432.6703927775288,0.0,0.8881172877628969,2.9133212385695653,0.0014947054983599872,1.0,1.0,-1.5006305879647357,358380.57090258837,1556440.566830212,4.342982553184417,1556440.566830212,4.342982553184417,0.7613051052760931,0.09234414543503895,4.028046144702076,101325.0,128474.07986510072,1.2679405858879913,1.0,0.0,4.028046144699972,1.2830416678689716,1.2833564513694269,3.139450764208098,22821.14322593953,2327.108974618196,19397.974452712613,1978.0429048362707,0.85,0.850000118778625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.633448115774,4632.441516551485,5.587444504490827,5.3185409773640675,-2.037634786152042,7.356175763516109,3.5027605926591088,3.5,1.0007887407597453,0.6,0.00024532883166528905,1.0002087946514875,0.0002452776190103101,198.52936280827558,0.0,1.0189378479027265e-05,28.87669860956327,0.011808563715408641,8.244156122056306e-05,0.00016288727044472598,0.0006561174417359229,0.0923441454451408,0.0923441454451408,0.0923441454451408,0.09234414542013519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.2027747534,595.69556363075,0.0,0.0923441454451408,0.09234414543503895,0.09234414543503895,0.37500557441782006,0.37500557441782006,0.5,10.00002617757367,0.0,0.0,0.0,0.0,0.0,0.0,25928.475201956753,19739.480543274254,0.7613051052760931,1.0559638517337806,0.6572599955074732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486338665627854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.33610336675,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.353130293246,1432.6703927775288,0.37500557441782006,6.17534620354742,3.5027605926591088,,,,
1289.0,-29.52550318471273,5.317327462849921,35.022350805436865,24.557383660599612,5.339852716125145,-26.038963753604566,-39.60824775332583,1.85316893470919,-4.73244122659986,-4.732441226601349,40.044195949178246,42688.03125520483,25895.621741702445,25895.621741702445,68583.65299690727,77807.65890011133,77807.65890011133,25895.621741702445,103703.28064181378,103703.28064181378,103703.28064181378,129632.26031366752,125130.69345670154,4501.566856965971,0.0,91924.49332997926,56804.86568633595,39021.80849293701,25928.979671853744,64950.78816479075,19740.000372020197,1432.723401614205,0.0,0.8881134537566522,2.9132382097059457,0.0014947054983599872,1.0,1.0,-1.505657027482755,358369.76464186644,1556439.7123110467,4.343111126761658,1556439.7123110467,4.343111126761658,0.761310341627065,0.0923445316186862,4.028046144702076,101325.0,128474.15992732288,1.2679413760406897,1.0,0.0,4.028046144702174,1.2830469788002707,1.2833616978920552,3.139437769042994,22821.1122781907,2327.105818826072,19397.943750233215,1978.0397740546687,0.85,0.8499999261110125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.765635152665,4632.441516551485,5.587255921916636,5.317327462849921,-2.038460156319141,7.355787619169062,3.502927101312873,3.5,1.0008363146608208,0.6,0.0002452776190103101,1.0002082044835525,0.0002452265617406695,198.5310154210077,0.0,1.016721576069232e-05,28.813889465802035,0.011818730931169334,8.242408863294825e-05,0.00016285353037736184,0.0006559815351876548,0.09234453161765477,0.09234453161765477,0.09234453161765477,0.09234453162169019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.1070398975,595.6955937860405,0.0,0.09234453161765477,0.0923445316186862,0.0923445316186862,0.37500557565840015,0.37500557565840015,0.5,10.000026177640503,0.0,0.0,0.0,0.0,0.0,0.0,25928.979671853744,19740.000372020197,0.761310341627065,1.0559325750274093,0.6572365395612803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486458855136226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.27329422299,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.328739204113,1432.723401614205,0.37500557565840015,6.17534620354742,3.502927101312873,,,,
1290.0,-29.52750603329569,5.316120174086909,35.02233072357675,24.556597682554298,5.339237226808792,-26.0408279813381,-39.61006756927816,1.8524152226679662,-4.732976932544204,-4.732976932555085,40.044122196761954,42686.897118173074,25894.874651563543,25894.874651563543,68581.77176973662,77806.96128519243,77806.96128519243,25894.874651563543,103701.83593675598,103701.83593675598,103701.83593675598,129631.11651230356,125129.54189262164,4501.57461968192,0.0,91924.3540153999,56804.28984931422,39022.29351787298,25929.280575547593,64951.574093420575,19740.31354935269,1432.7582405224894,0.0,0.8881110204363056,2.913180844802825,0.0014947054983599872,1.0,1.0,-1.512951891229136,358362.2985695755,1556436.5293758553,4.343192728667231,1556436.5293758553,4.343192728667231,0.7613135849194612,0.0923447056972385,4.028046144702076,101325.0,128474.19878923603,1.2679417595779525,1.0,0.0,4.0280461447027545,1.2830506005952373,1.2833652550629424,3.1394289070387176,22821.077692047853,2327.1022920210116,19397.91317134764,1978.0366558761293,0.85,0.8499998743752126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.896482905725,4632.441516551485,5.586937000010288,5.316120174086909,-2.039109141397031,7.35522931548394,3.503091926063379,3.5,1.0008834074466797,0.6,0.0002452265617406695,1.0002076731946412,0.00024517564533115536,198.53266381410418,0.0,1.0136451586366818e-05,28.726703795763562,0.0118288673827557,8.240717260126713e-05,0.0001628193891394024,0.0006558440127057168,0.09234470569679175,0.09234470569679175,0.09234470569679175,0.09234470569874446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.75044468284,595.6957061090826,0.0,0.09234470569679175,0.0923447056972385,0.0923447056972385,0.37500557690044245,0.37500557690044245,0.5,10.00002617766974,0.0,0.0,0.0,0.0,0.0,0.0,25929.280575547593,19740.31354935269,0.7613135849194612,1.0558908344714586,0.6572111255806677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486578704880815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.18610855295,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.304395667794,1432.7582405224894,0.37500557690044245,6.17534620354742,3.503091926063379,,,,
1291.0,-29.529504137271356,5.314914535011293,35.02231097169062,24.555668129492574,5.338459963365829,-26.042704160605144,-39.611900412105,1.8515164027306252,-4.733724472445147,-4.73372447244567,40.04409155362495,42685.83778341317,25894.676689074593,25894.676689074593,68580.51447248776,77806.33739538233,77806.33739538233,25894.676689074593,103701.01408445693,103701.01408445693,103701.01408445693,129630.77164410743,125129.18004584323,4501.591598264204,0.0,91924.22095152551,56803.721339696145,39022.77734647707,25929.757559650505,64952.53490612758,19740.805887239127,1432.8090070002372,0.0,0.8881073652823557,2.913100797613354,0.0014947054983599872,1.0,1.0,-1.518520450088829,358351.8803956869,1556435.2069109413,4.343315305593899,1556435.2069109413,4.343315305593899,0.7613185677431071,0.09234506015752254,4.028046144702076,101325.0,128474.25212693347,1.2679422859800984,1.0,0.0,4.028046144704213,1.28305489913877,1.2833694893286973,3.139418389194287,22821.044657700775,2327.0989234550816,19397.889158225662,1978.0342072191486,0.85,0.8500000525471126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.027213548125,4632.441516551485,5.5867367107111665,5.314914535011293,-2.0399128004481484,7.354827335459442,3.503256606391287,3.5,1.0009304589689392,0.6,0.00024517564533115536,1.0002071845689442,0.0002451248592428556,198.5343083261869,0.0,1.0108570412697064e-05,28.647688549583478,0.011838975953168396,8.239013872244864e-05,0.00016278550660870673,0.0006557075323085754,0.09234506015731546,0.09234506015731546,0.09234506015731546,0.09234506015863886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.6022841971,595.6957527777796,0.0,0.09234506015731546,0.09234506015752254,0.09234506015752254,0.3750055781435044,0.3750055781435044,0.5,10.000026177678517,0.0,0.0,0.0,0.0,0.0,0.0,25929.757559650505,19740.805887239127,0.7613185677431071,1.055855857998514,0.6571850943940021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486698248751373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.107093306775,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.280088495027,1432.8090070002372,0.3750055781435044,6.17534620354742,3.503256606391287,,,,
1292.0,-29.531497313585927,5.313712451703172,35.02229093390034,24.554769868869357,5.337717321641003,-26.044572362797066,-39.61372826071454,1.8506491682097646,-4.734383245041386,-4.734383245042286,40.0440438007942,42684.77916327874,25894.249996975002,25894.249996975002,68579.02916025375,77805.7000908966,77805.7000908966,25894.249996975002,103699.9500878716,103699.9500878716,103699.9500878716,129630.11145752858,125128.5066617265,4501.604795802075,0.0,91924.0867696177,56803.165842000024,39023.24547513075,25930.161369656962,64953.406844787714,19741.22388609951,1432.8531297877112,0.0,0.8881042185879762,2.9130302571401057,0.0014947054983599872,1.0,1.0,-1.5247383429643264,358342.69953429105,1556433.1460437118,4.343420831696814,1556433.1460437118,4.343420831696814,0.7613228319203735,0.09234534049568188,4.028046144702076,101325.0,128474.30373867197,1.267942795348354,1.0,0.0,4.028046144702308,1.2830590500748982,1.2833735761176444,3.139408232588313,22821.01134579148,2327.0955265856824,19397.860361935775,1978.0312708147815,0.85,0.8500000314628043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.15673949423,4632.441516551485,5.58648853799073,5.313712451703172,-2.040651158051864,7.354363609755037,3.5034197722269544,3.5,1.0009770777791298,0.6,0.0002451248592428556,1.0002066769360887,0.00024507420805642015,198.53594880642376,0.0,1.0082780913180255e-05,28.574601107952844,0.011849058734081576,8.237315449975448e-05,0.00016275170474310116,0.0006555713768341392,0.092345340495302,0.092345340495302,0.092345340495302,0.09234534049790867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.37139787315,595.6958255040709,0.0,0.092345340495302,0.09234534049568188,0.09234534049568188,0.3750055793873002,0.3750055793873002,0.5,10.000026177686696,0.0,0.0,0.0,0.0,0.0,0.0,25930.161369656962,19741.22388609951,0.7613228319203735,1.0558188167732263,0.6571599741531348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486817511304204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.03400586514,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.255809610935,1432.8531297877112,0.3750055793873002,6.17534620354742,3.5034197722269544,,,,
1293.0,-29.533485686013663,5.31251356796524,35.022270792866806,24.553812550753378,5.33690771681685,-26.04644297420393,-39.6155639673583,1.8497221748943984,-4.735057617683708,-4.735057617677051,40.04400074638721,42683.774116250665,25893.86604855537,25893.86604855537,68577.64016480604,77805.09464062261,77805.09464062261,25893.86604855537,103698.96068917798,103698.96068917798,103698.96068917798,129629.53993683436,125127.92113546579,4501.618801368577,0.0,91923.95527667823,56802.63475338049,39023.68947033082,25930.57924765638,64954.2687179872,19741.656248831085,1432.8984724124161,0.0,0.8881009763613839,2.9129580476325443,0.0014947054983599872,1.0,1.0,-1.530716881239755,358333.30145690637,1556431.2879488685,4.343529562060664,1556431.2879488685,4.343529562060664,0.7613272368612956,0.09234563646420553,4.028046144702076,101325.0,128474.366374277,1.2679434135137133,1.0,0.0,4.0280461447031035,1.2830634795749887,1.283377941711501,3.13939739445811,22820.978701443637,2327.0921977886064,19397.82872986116,1978.028045240848,0.85,0.8499998612519659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.285519434208,4632.441516551485,5.586250499562759,5.31251356796524,-2.0414004647651076,7.353914032730348,3.5035820013206904,3.5,1.0010234289487687,0.6,0.00024507420805642015,1.0002061821146428,0.00024502368855417643,198.53758535651386,0.0,1.0056081357138562e-05,28.498934566130686,0.011859114815438715,8.235610051815066e-05,0.00016271810753826948,0.0006554360457427441,0.09234563646371778,0.09234563646371778,0.09234563646371778,0.09234563646502271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.1632283825,595.6958910748413,0.0,0.09234563646371778,0.09234563646420553,0.09234563646420553,0.37500558063168093,0.37500558063168093,0.5,10.0000261777357,0.0,0.0,0.0,0.0,0.0,0.0,25930.57924765638,19741.656248831085,0.7613272368612956,1.0557834229887257,0.6571357811997139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44869364815997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.95833932332,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.23156284086,1432.8984724124161,0.37500558063168093,6.17534620354742,3.5035820013206904,,,,
1294.0,-29.535470153568777,5.311318655054195,35.02225023922282,24.55293968031185,5.336192569044718,-26.048300596126644,-39.617378858942516,1.8488804875712403,-4.735694555302018,-4.735694555292969,40.04394855944259,42682.69950305372,25893.389549299896,25893.389549299896,68576.08905235362,77804.44880580845,77804.44880580845,25893.389549299896,103697.83835510835,103697.83835510835,103697.83835510835,129628.80306128491,125127.17201257996,4501.631048704953,0.0,91923.8204532102,56802.07114577399,39024.16589715134,25930.964706176554,64955.130603327896,19742.05579213409,1432.940956600965,0.0,0.8880979554183879,2.9128898478369676,0.0014947054983599872,1.0,1.0,-1.5370878169204047,358324.42525270407,1556429.0357237344,4.343630872012371,1556429.0357237344,4.343630872012371,0.7613313278480414,0.09234589820539611,4.028046144702076,101325.0,128474.41720655016,1.2679439151892442,1.0,0.0,4.028046144706105,1.2830675108194873,1.2833819091206986,3.1393875308473733,22820.94523026104,2327.0887846778505,19397.80571796951,1978.0256986809472,0.85,0.8500000995685149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.413472818411,4632.441516551485,5.5859935043844695,5.311318655054195,-2.0421217379163306,7.353440392970525,3.5037431921459192,3.5,1.0010694834702627,0.6,0.00024502368855417643,1.0002057805033955,0.0002449732778297462,198.53921871624576,0.0,1.0030019988880094e-05,28.425076648486186,0.011869144835427595,8.233924311990699e-05,0.00016268444543426946,0.0006553004532345043,0.09234589820819154,0.09234589820819154,0.09234589820819154,0.09234589819829186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.9109047813,595.6959705535692,0.0,0.09234589820819154,0.09234589820539611,0.09234589820539611,0.3750055818766933,0.3750055818766933,0.5,10.000026177381695,0.0,0.0,0.0,0.0,0.0,0.0,25930.964706176554,19742.05579213409,0.7613313278480414,1.0557455341155177,0.6571105177774352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448705516701221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.88448140567,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.20734586944,1432.940956600965,0.3750055818766933,6.17534620354742,3.5037431921459192,,,,
1295.0,-29.53744969246456,5.310126628462212,35.022229529260464,24.55216225879269,5.335583812022162,-26.0501432608004,-39.61917635807765,1.8481352335768562,-4.736380999330095,-4.736380999333133,40.04390294193499,42681.57430748707,25893.04319096276,25893.04319096276,68574.61749844984,77803.75873646222,77803.75873646222,25893.04319096276,103696.80192742497,103696.80192742497,103696.80192742497,129628.19034639702,125126.54519606827,4501.64515032875,0.0,91923.68171339382,56801.49726517929,39024.649386905025,25931.388418972052,64956.03780587707,19742.494521076333,1432.9870601498671,0.0,0.8880946614264855,2.9128163485778886,0.0014947054983599872,1.0,1.0,-1.5432860213845174,358314.859332632,1556427.0670171014,4.34374133943531,1556427.0670171014,4.34374133943531,0.7613358067103044,0.09234619667009404,4.028046144702076,101325.0,128474.45167005195,1.2679442553175617,1.0,0.0,4.028046144701382,1.2830710919309094,1.283385426425713,3.1393787686699572,22820.910786808454,2327.085272423147,19397.775647452076,1978.022632341531,0.85,0.8500000647942978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.5407886079265,4632.441516551485,5.585765366275324,5.310126628462212,-2.0428788046164534,7.353005433078666,3.5039035826976956,3.5,1.0011153093421987,0.6,0.0002449732778297462,1.0002052726970572,0.0002449230018245903,198.54084804281294,0.0,1.0008505843300511e-05,28.36410555991365,0.011879153341270895,8.232255041317812e-05,0.00016265072741656808,0.0006551646355032954,0.09234619668284884,0.09234619668284884,0.09234619668284884,0.09234619663954319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.6903479412,595.6960400261255,0.0,0.09234619668284884,0.09234619667009404,0.09234619667009404,0.37500558312059556,0.37500558312059556,0.5,10.000026176336595,0.0,0.0,0.0,0.0,0.0,0.0,25931.388418972052,19742.494521076333,0.7613358067103044,1.055708134529187,0.657084017886715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487173621191545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.8235103171,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.18314084655,1432.9870601498671,0.37500558312059556,6.17534620354742,3.5039035826976956,,,,
1296.0,-29.53939311574549,5.308936423222178,35.02220926526047,24.55116236759352,5.334719692761482,-26.051977982648857,-39.62097644163293,1.8471651333642642,-4.7371190452070095,-4.737119045164488,40.04387439312211,42680.616572961015,25892.82773344316,25892.82773344316,68573.44430640417,77803.20174080874,77803.20174080874,25892.82773344316,103696.0294742519,103696.0294742519,103696.0294742519,129627.89016339669,125126.22803320171,4501.66213019498,0.0,91923.552497952,56800.96772007833,39025.0941976374,25931.860689144793,64956.954886782194,19742.98251690973,1433.0372840494144,0.0,0.8880910461003424,2.9127373258152613,0.0014947054983599872,1.0,1.0,-1.5486332919098231,358304.57454005553,1556425.8349420791,4.343862583780893,1556425.8349420791,4.343862583780893,0.7613407596769268,0.0923465500764036,4.028046144702076,101325.0,128474.51647702455,1.2679448949126528,1.0,0.0,4.028046144703905,1.2830757218656206,1.2833899929834134,3.139367440329404,22820.878707870634,2327.082001281848,19397.742424054675,1978.0192444978331,0.85,0.849999803792158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.6672124031265,4632.441516551485,5.585566553216907,5.308936423222178,-2.0436736126025377,7.352610035824716,3.504062852434205,3.5,1.0011608149812015,0.6,0.0002449230018245903,1.0002015304624143,0.0002448736523242043,198.54244766601056,0.0,9.981840699853034e-06,28.288536543383497,0.011889135181970748,8.230583684085554e-05,0.00016261716498373478,0.0006550294444751143,0.09234654924201752,0.09234654924201752,0.09234654924201752,0.09234655191406042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.551965619,595.6960836183259,0.0,0.09234654924201752,0.0923465500764036,0.0923465500764036,0.3750055843608354,0.3750055843608354,0.5,10.000026248541072,0.0,0.0,0.0,0.0,0.0,0.0,25931.860689144793,19742.98251690973,0.7613407596769268,1.0556751686701662,0.6570599968448629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448729178301493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.74794130057,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.15896841222,1433.0372840494144,0.3750055843608354,6.17534620354742,3.504062852434205,,,,
1297.0,-29.541364324478245,5.307750901419006,35.02218842131921,24.550246574822836,5.333955100163156,-26.053829596245656,-39.622789971157886,1.8462788810044435,-4.737720112664533,-4.737720112651117,40.04381712844218,42679.59419068212,25892.2626163819,25892.2626163819,68571.85680706402,77802.58237861584,77802.58237861584,25892.2626163819,103694.84499499775,103694.84499499775,103694.84499499775,129627.06222494046,125125.38925674444,4501.67296819601,0.0,91923.42442018884,56800.436232473294,39025.542430795045,25932.217229942697,64957.75966073774,19743.3528800541,1433.0771014329343,0.0,0.8880882238544499,2.9126729706183965,0.0014947054983599872,1.0,1.0,-1.5551229902459909,358296.1987357551,1556423.3635849007,4.343957231689107,1556423.3635849007,4.343957231689107,0.7613445740095601,0.09234678392483844,4.028046144702076,101325.0,128474.57660720537,1.2679454883513976,1.0,0.0,4.02804614470113,1.2830799587042376,1.2833941675371323,3.139357073872416,22820.846911372144,2327.0787589413453,19397.719315014117,1978.016888031501,0.85,0.8499999754762736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.79249306686,4632.441516551485,5.585293702232257,5.307750901419006,-2.04436750266585,7.352118404084855,3.504220684900898,3.5,1.001205909971685,0.6,0.0002448736523242043,1.0002044153432141,0.0002448236066226296,198.54407018238103,0.0,9.797970597731467e-06,27.76744867397098,0.011898933152568479,8.228900159612492e-05,0.0001625846507280794,0.0006548984755529737,0.0923467839247024,0.0923467839247024,0.0923467839247024,0.09234678392491757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.27508931013,595.6961708308363,0.0,0.0923467839247024,0.09234678392483844,0.09234678392483844,0.3750055858918313,0.3750055858918313,0.5,10.000026248557765,0.0,0.0,0.0,0.0,0.0,0.0,25932.217229942697,19743.3528800541,0.7613445740095601,1.055637650762619,0.6570361172181688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487407790826652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.22685343116,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.13545350941,1433.0771014329343,0.3750055858918313,6.17534620354742,3.504220684900898,,,,
1298.0,-29.54332939615217,5.3065689259316,35.02216724207575,24.549472366366558,5.333348403494287,-26.055658815245867,-39.62457405924795,1.8455367943280125,-4.73837314442801,-4.73837314441507,40.043765766185125,42678.476169187976,25891.837058413807,25891.837058413807,68570.31322760179,77801.89710512108,77801.89710512108,25891.837058413807,103693.73416353489,103693.73416353489,103693.73416353489,129626.34788170329,125124.66217399838,4501.685707704905,0.0,91923.28600361432,56799.86505040318,39026.02328134571,25932.613718168395,64958.63699951411,19743.764186208333,1433.1207299734817,0.0,0.8880851185619538,2.9126030529708133,0.0014947054983599872,1.0,1.0,-1.5614990561022637,358287.0989890643,1556421.1469591497,4.3440613724320984,1556421.1469591497,4.3440613724320984,0.7613487942550059,0.09234705560294322,4.028046144702076,101325.0,128474.61485668147,1.2679458658443767,1.0,0.0,4.028046144704197,1.2830835243523908,1.2833976698423062,3.139348349699328,22820.812548167367,2327.0752548696414,19397.695060713853,1978.0144147811795,0.85,0.8500001925773494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.917318378469,4632.441516551485,5.5850515184490295,5.3065689259316,-2.045098714309161,7.351667640240761,3.504377946528978,3.5,1.0012508418654222,0.6,0.0002448236066226296,1.000203782141385,0.0002447737261085684,198.54568767043895,0.0,9.936277285776598e-06,28.159409827890876,0.011908869429854255,8.227244276635726e-05,0.00016255116385627234,0.0006547635888880932,0.09234705561214114,0.09234705561214114,0.09234705561214114,0.09234705560624228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.02675647946,595.696249052452,0.0,0.09234705561214114,0.09234705560294322,0.09234705560294322,0.37500558736668105,0.37500558736668105,0.5,10.000026247519893,0.0,0.0,0.0,0.0,0.0,0.0,25932.613718168395,19743.764186208333,0.7613487942550059,1.0555996307021451,0.6570100319301221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487525459030255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.618814585076,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.111317190604,1433.1207299734817,0.37500558736668105,6.17534620354742,3.504377946528978,,,,
