time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1299.0,-29.54529023958536,5.305388804723148,35.022146581124,24.548371123988204,5.332373764117828,-26.057521311639192,-39.62640449227763,1.8444641406821354,-4.739105230470329,-4.7391052304602965,40.04373836174731,42677.56920057186,25891.614544972657,25891.614544972657,68569.18374554452,77801.37722651084,77801.37722651084,25891.614544972657,103692.9917714835,103692.9917714835,103692.9917714835,129626.07373039289,125124.37117447829,4501.7025559145995,0.0,91923.16165993748,56799.35362880034,39026.45336793016,25933.08195890939,64959.535326839556,19744.24838553387,1433.1705395297258,0.0,0.8880815288753763,2.9125246728557697,0.0014947054983599872,1.0,1.0,-1.5667039832248975,358276.8978669449,1556419.96427549,4.344181758695213,1556419.96427549,4.344181758695213,0.7613537186524284,0.09234740674304705,4.028046144702076,101325.0,128474.68818209636,1.2679465895099566,1.0,0.0,4.02804614470433,1.2830886320600599,1.2834027147960752,3.1393358526096957,22820.78167869061,2327.072107059048,19397.666078948096,1978.0114594635372,0.85,0.8500000723928347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.041422286515,4632.441516551485,5.584854013707842,5.305388804723148,-2.0458876621323068,7.351276466855455,3.5045343020926425,3.5,1.0012955148836122,0.6,0.0002447737261085684,1.0002033468827056,0.00024472396225372074,198.54730170118714,0.0,9.903560965635663e-06,28.066691776611467,0.01191877299081989,8.225545699197537e-05,0.00016251826911659303,0.000654631087358747,0.09234740674892622,0.09234740674892622,0.09234740674892622,0.09234740673872349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.8942581226,595.6962907877077,0.0,0.09234740674892622,0.09234740674304705,0.09234740674304705,0.3750055887923857,0.3750055887923857,0.5,10.000026246940077,0.0,0.0,0.0,0.0,0.0,0.0,25933.08195890939,19744.24838553387,0.7613537186524284,1.0555676453124743,0.6569869840638872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487642762704742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.5260965338,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.087238110587,1433.1705395297258,0.3750055887923857,6.17534620354742,3.5045343020926425,,,,
1300.0,-29.547245495840492,5.304214675125071,35.02212473650451,24.547710420470708,5.331893130890253,-26.059329228954404,-39.62816270124165,1.8438365934907994,-4.739642024817101,-4.739642024835888,40.04366288803737,42676.386350978384,25890.895551714868,25890.895551714868,68567.28190269326,77800.64106575445,77800.64106575445,25890.895551714868,103691.53661746932,103691.53661746932,103691.53661746932,129624.91799631764,125123.20779768073,4501.710198636907,0.0,91923.01902125601,56798.764292718624,39026.949698374876,25933.38137884832,64960.33107722319,19744.561021141024,1433.205414791138,0.0,0.8880790956245035,2.9124672025240397,0.0014947054983599872,1.0,1.0,-1.5740348361123324,358269.41814684967,1556416.707085606,4.344263362293603,1556416.707085606,4.344263362293603,0.7613569835997169,0.09234757871397413,4.028046144702076,101325.0,128474.71201146435,1.2679468246875336,1.0,0.0,4.028046144702635,1.2830916627448128,1.2834056823677873,3.1393284374439836,22820.74626730843,2327.0684961029947,19397.634546322482,1978.0082440305796,0.85,0.8500000096013651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.164404387808,4632.441516551485,5.58455078236892,5.304214675125071,-2.046532655073317,7.350747330198388,3.5046892470713122,3.5,1.0013397848775178,0.6,0.00024472396225372074,1.0002027706586307,0.0002446743494747277,198.54891115587057,0.0,9.880479102252278e-06,28.001277775782956,0.011928653469922144,8.223914448382877e-05,0.00016248481776989196,0.0006544963437906326,0.0923475787268313,0.0923475787268313,0.0923475787268313,0.09234757867272941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.5293445023,595.6964057307679,0.0,0.0923475787268313,0.09234757871397413,0.09234757871397413,0.3750055901806011,0.3750055901806011,0.5,10.000026246183468,0.0,0.0,0.0,0.0,0.0,0.0,25933.38137884832,19744.561021141024,0.7613569835997169,1.0555254378427077,0.6569607273128855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487759815781491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.46068253297,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.06317823394,1433.205414791138,0.3750055901806011,6.17534620354742,3.5046892470713122,,,,
1301.0,-29.54919683169209,5.303040995356011,35.022103902086734,24.546575860027247,5.330879987588579,-26.06118699054967,-39.629996137786634,1.8427301850705025,-4.740436757503005,-4.740436757427688,40.043648345671144,42675.53318784034,25890.84157224387,25890.84157224387,68566.3747600842,77800.14224882591,77800.14224882591,25890.84157224387,103690.98382106978,103690.98382106978,103690.98382106978,129624.88530057769,125123.15552036016,4501.72978021753,0.0,91922.89651782198,56798.287450418626,39027.34340822595,25933.901479507913,64961.24488773386,19745.098313130857,1433.2599434911217,0.0,0.8880751439437882,2.9123821184159184,0.0014947054983599872,1.0,1.0,-1.5787070320777161,358258.3445256088,1556416.07948556,4.344395889917102,1556416.07948556,4.344395889917102,0.7613624324412878,0.09234798333912833,4.028046144702076,101325.0,128474.79953428301,1.2679476884705947,1.0,0.0,4.02804614470293,1.2830969274611155,1.2834108847112409,3.139315556364425,22820.715854689104,2327.065394878894,19397.612542548177,1978.006000270039,0.85,0.8500001781741846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.2872577998605,4632.441516551485,5.584391158827873,5.303040995356011,-2.0473663766052117,7.350407371961223,3.5048440326504307,3.5,1.0013840093286945,0.6,0.0002446743494747277,1.0002023672822913,0.00024462484540958124,198.55051740631657,0.0,9.850563248483624e-06,27.91649624620259,0.011938504033170627,8.222213720583507e-05,0.00016245221226889262,0.0006543650073280361,0.09234798334207857,0.09234798334207857,0.09234798334207857,0.09234798334651974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.4590347011,595.6964278774177,0.0,0.09234798334207857,0.09234798333912833,0.09234798333912833,0.3750055915381106,0.3750055915381106,0.5,10.000026245582758,0.0,0.0,0.0,0.0,0.0,0.0,25933.901479507913,19745.098313130857,0.7613624324412878,1.0554966253891953,0.6569383524221598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487876537124895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.37590100339,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.03916492564,1433.2599434911217,0.3750055915381106,6.17534620354742,3.5048440326504307,,,,
1302.0,-29.55114253408625,5.301873823935346,35.022081833994704,24.545820615626894,5.3302923487765055,-26.062996733949273,-39.631758293230064,1.8420070180455466,-4.74094721085919,-4.7409472108420605,40.043571082246594,42674.408342314804,25890.06057046074,25890.06057046074,68564.46891277554,77799.45653934478,77799.45653934478,25890.06057046074,103689.51710980553,103689.51710980553,103689.51710980553,129623.69881531002,125121.96223489882,4501.736580411205,0.0,91922.75823859998,56797.71003832814,39027.83133363538,25934.181705504496,64962.01303913988,19745.391412243975,1433.2929466451856,0.0,0.8880728497076399,2.912327470297772,0.0014947054983599872,1.0,1.0,-1.5859954998715011,358251.2321283532,1556412.7450652192,4.344472832148117,1556412.7450652192,4.344472832148117,0.7613655073625493,0.09234813838212932,4.028046144702076,101325.0,128474.83416481306,1.2679480302473531,1.0,0.0,4.028046144701397,1.283100403805906,1.2834142983846553,3.1393070509168015,22820.681525583375,2327.0618942843253,19397.5827707454,1978.002964391041,0.85,0.8500001522303148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.408663604752,4632.441516551485,5.584076480077044,5.301873823935346,-2.047991046329168,7.349864870264515,3.504996997045306,3.5,1.001427713441516,0.6,0.00024462484540958124,1.0002017862088388,0.0002445754934479835,198.55211904225118,0.0,9.829057748545715e-06,27.855549659378557,0.011948333090919172,8.220579420785194e-05,0.0001624190512017293,0.0006542314330192947,0.09234813838499459,0.09234813838499459,0.09234813838499459,0.09234813837567521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.08546545834,595.6965455468859,0.0,0.09234813838499459,0.09234813838212932,0.09234813838212932,0.3750055928716733,0.3750055928716733,0.5,10.000026245318567,0.0,0.0,0.0,0.0,0.0,0.0,25934.181705504496,19745.391412243975,0.7613655073625493,1.0554548066647067,0.656913268937699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487993026222032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.314954416564,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16591.015164980887,1433.2929466451856,0.3750055928716733,6.17534620354742,3.504996997045306,,,,
1303.0,-29.5530828093412,5.300708309025431,35.0220602271657,24.54489137688654,5.329508348865904,-26.06482156311559,-39.633545210212446,1.8411079879090368,-4.7416818783430585,-4.74168187835026,40.04354025467745,42673.41022962413,25889.86178919129,25889.86178919129,68563.27201881542,77798.86142243855,77798.86142243855,25889.86178919129,103688.72321162984,103688.72321162984,103688.72321162984,129623.3717149586,125121.61851291606,4501.753202042536,0.0,91922.62756398502,56797.17637151628,39028.27910274304,25934.648503328754,64962.9276060718,19745.874784691427,1433.3428393924307,0.0,0.8880692589594464,2.9122488196839766,0.0014947054983599872,1.0,1.0,-1.591404723710184,358240.99584001914,1556411.4146551453,4.344593256295538,1556411.4146551453,4.344593256295538,0.7613704416374493,0.09234848555753736,4.028046144702076,101325.0,128474.88783656708,1.2679485599463813,1.0,0.0,4.028046144703211,1.2831047004296403,1.2834185327324745,3.139296538585906,22820.649084392215,2327.0585862034654,19397.554531754675,1978.000084815373,0.85,0.8500001231350293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.530073019645,4632.441516551485,5.583887385923917,5.300708309025431,-2.0487793696754237,7.349487678700855,3.505149968658999,3.5,1.0014714196168568,0.6,0.0002445754934479835,1.0002012265075622,0.0002445262882769864,198.55371623331624,0.0,9.798936554122524e-06,27.770186194383232,0.011958132027473294,8.218922462693632e-05,0.00016238626882104717,0.0006540993840771739,0.09234848555725615,0.09234848555725615,0.09234848555725615,0.0923484855581884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.9364133374,595.6965924963698,0.0,0.09234848555725615,0.09234848555753736,0.09234848555753736,0.3750055941874221,0.3750055941874221,0.5,10.00002624533858,0.0,0.0,0.0,0.0,0.0,0.0,25934.648503328754,19745.874784691427,0.7613704416374493,1.0554215234044828,0.6568886563793908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448810918079549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.229590951574,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.99121284853,1433.3428393924307,0.3750055941874221,6.17534620354742,3.505149968658999,,,,
1304.0,-29.555018337015245,5.29954673585095,35.022038310245854,24.544028739351802,5.328798609214768,-26.066634656839327,-39.63531906539572,1.8402761802706913,-4.742309615163663,-4.7423096151159525,40.0434880941184,42672.37833705011,25889.388780938887,25889.388780938887,68561.767117989,77798.23532431778,77798.23532431778,25889.388780938887,103687.62410525666,103687.62410525666,103687.62410525666,129622.65093185242,125120.88572373806,4501.765208114353,0.0,91922.49440625265,56796.637418993494,39028.72998584351,25935.026826595757,64963.756812439264,19746.268039718903,1433.3847034735325,0.0,0.8880662835105186,2.912181617975891,0.0014947054983599872,1.0,1.0,-1.5976486977905893,358232.249622621,1556409.163590353,4.344693045447329,1556409.163590353,4.344693045447329,0.7613744983471378,0.09234874234123631,4.028046144702076,101325.0,128474.93616341609,1.2679490368952981,1.0,0.0,4.028046144700794,1.283108683117522,1.2834224532556058,3.1392867944087794,22820.616026744017,2327.0552152614828,19397.52163654532,1977.996730437542,0.85,0.8499999129652288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.65033303415,4632.441516551485,5.583640542502864,5.29954673585095,-2.0494889720967207,7.349035707947671,3.505301494701067,3.5,1.0015147127717334,0.6,0.0002445262882769864,1.0002007372658042,0.0002444772125897797,198.55530953873267,0.0,9.76986955937409e-06,27.68781033126617,0.011967901897032668,8.217277921791004e-05,0.00016235350905907634,0.000653967426244266,0.0923487423408634,0.0923487423408634,0.0923487423408634,0.09234874234264943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.6842157423,595.6966719353311,0.0,0.0923487423408634,0.09234874234123631,0.09234874234123631,0.37500559549005674,0.37500559549005674,0.5,10.000026245355604,0.0,0.0,0.0,0.0,0.0,0.0,25935.026826595757,19746.268039718903,0.7613744983471378,1.0553848866212858,0.6568643876346634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488225013146976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.14721508845,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.967304583122,1433.3847034735325,0.37500559549005674,6.17534620354742,3.505301494701067,,,,
1305.0,-29.55695025525146,5.298388282151854,35.02201640421991,24.54310756819325,5.328022748872823,-26.068451149138884,-39.637097146455176,1.8393851770948686,-4.742974286367712,-4.742974286387025,40.04344457457207,42671.37973707978,25889.01444386409,25889.01444386409,68560.39418094387,77797.63991570691,77797.63991570691,25889.01444386409,103686.654359571,103686.654359571,103686.654359571,129622.0909235986,125120.31200809163,4501.778915506981,0.0,91922.36390290628,56796.10371948857,39029.17798157522,25935.43656402761,64964.61454560283,19746.69339439676,1433.4293802450902,0.0,0.8880630908518815,2.9121104636309627,0.0014947054983599872,1.0,1.0,-1.6035107250275473,358222.98898339365,1556407.2854437116,4.344800119781991,1556407.2854437116,4.344800119781991,0.7613788703979396,0.09234903229112586,4.028046144702076,101325.0,128474.99462331404,1.2679496138496327,1.0,0.0,4.028046144703387,1.283112941771488,1.2834266499780511,3.139276375110741,22820.583628071887,2327.0519115163574,19397.494325920663,1977.993945528867,0.85,0.8499999229668939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.769993014495,4632.441516551485,5.583415714574383,5.298388282151854,-2.0502250814407916,7.348613363592646,3.505452267308474,3.5,1.001557790659564,0.6,0.0002444772125897797,1.0002003660545775,0.0002444282374682109,198.5568998952634,0.0,9.744238264147854e-06,27.615171240595018,0.011977646135296815,8.215629768343264e-05,0.00016232091490634706,0.000653836135493025,0.09234903229660664,0.09234903229660664,0.09234903229660664,0.09234903227360433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.4737995863,595.6967382136559,0.0,0.09234903229660664,0.09234903229112586,0.09234903229112586,0.37500559678218837,0.37500559678218837,0.5,10.00002624497343,0.0,0.0,0.0,0.0,0.0,0.0,25935.43656402761,19746.69339439676,0.7613788703979396,1.0553498186742405,0.6568403435554289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488340563831565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.07457599778,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.94342675174,1433.4293802450902,0.37500559678218837,6.17534620354742,3.505452267308474,,,,
1306.0,-29.55887717566423,5.297233681300013,35.021994097115744,24.542379984073364,5.32746393681702,-26.070241061286957,-39.63884107125921,1.838689737264903,-4.7436033105860815,-4.743603310588292,40.0433891903759,42670.26101281209,25888.552102156093,25888.552102156093,68558.81311496819,77796.9494688398,77796.9494688398,25888.552102156093,103685.5015709959,103685.5015709959,103685.5015709959,129621.31456556245,125119.52388637596,4501.790679186496,0.0,91922.22535162375,56795.536878128056,39029.65385943966,25935.812994566553,64965.46685400621,19747.085068986573,1433.4712397756066,0.0,0.8880601203487178,2.9120431266297677,0.0014947054983599872,1.0,1.0,-1.6099655514829578,358214.22517454706,1556404.8952628642,4.344899744013445,1556404.8952628642,4.344899744013445,0.7613829214886576,0.09234928475934534,4.028046144702076,101325.0,128475.0249111088,1.2679499127669263,1.0,0.0,4.028046144703778,1.2831162877328983,1.2834299339134678,3.1392681888709526,22820.549231424593,2327.048404034466,19397.468156718754,1977.9912770129204,0.85,0.8500000574047468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.888861347995,4632.441516551485,5.583172872215445,5.297233681300013,-2.0509344806288077,7.348168161928821,3.5056020450023317,3.5,1.0016005842863804,0.6,0.0002444282374682109,1.0001998508136731,0.0002443793980466663,198.55848615984,0.0,9.724348310700322e-06,27.558803112524714,0.011987370483607516,8.21401357211879e-05,0.00016228810174702299,0.0006537039625731142,0.09234928477103237,0.09234928477103237,0.09234928477103237,0.09234928472396024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.20602009865,595.6968225606428,0.0,0.09234928477103237,0.09234928475934534,0.09234928475934534,0.3750055980643171,0.3750055980643171,0.5,10.000026244073656,0.0,0.0,0.0,0.0,0.0,0.0,25935.812994566553,19747.085068986573,0.7613829214886576,1.0553116360887105,0.6568145059082378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488455900784896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.01820786971,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.91955671184,1433.4712397756066,0.3750055980643171,6.17534620354742,3.5056020450023317,,,,
1307.0,-29.560799951095238,5.296080568544104,35.02197248838548,24.541286145709478,5.326492986084777,-26.072068958785437,-39.640639583207644,1.837624234012775,-4.744342719308349,-4.7443427193166885,40.04336472602881,42669.387272763015,25888.37353066776,25888.37353066776,68557.76080343078,77796.44492901709,77796.44492901709,25888.37353066776,103684.81845968484,103684.81845968484,103684.81845968484,129621.10598173522,125119.2980176463,4501.807964088924,0.0,91922.10235743994,56795.044696226556,39030.06406801487,25936.28752205037,64966.35159006524,19747.57660384173,1433.5216570571115,0.0,0.8880564824865563,2.9119639745471204,0.0014947054983599872,1.0,1.0,-1.6149592241878281,358203.9236611581,1556403.8394723816,4.345021750640167,1556403.8394723816,4.345021750640167,0.7613879429372012,0.09234964426662025,4.028046144702076,101325.0,128475.10018518701,1.2679506556643179,1.0,0.0,4.028046144700317,1.2831213601841718,1.2834349449344886,3.1392557786770174,22820.51869697206,2327.0452903868354,19397.436518522307,1977.9880508147337,0.85,0.8499998083345957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.0071177750615,4632.441516551485,5.582991975886717,5.296080568544104,-2.0517245819186556,7.34780515046276,3.505751054215613,3.5,1.001643158347318,0.6,0.0002443793980466663,1.0001994240120957,0.00024433067264364967,198.56006903437492,0.0,9.697481606815331e-06,27.48266287371465,0.01199706796521433,8.212347094664862e-05,0.00016225592710001767,0.0006535743616102873,0.0923496442737615,0.0923496442737615,0.0923496442737615,0.09234964425044392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.0877372135,595.6968598181719,0.0,0.0923496442737615,0.09234964426662025,0.09234964426662025,0.37500559933636457,0.37500559933636457,0.5,10.000026243499113,0.0,0.0,0.0,0.0,0.0,0.0,25936.28752205037,19747.57660384173,0.7613879429372012,1.055281066667052,0.6567921120460163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448857094110767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.9420676309,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.89572239773,1433.5216570571115,0.37500559933636457,6.17534620354742,3.505751054215613,,,,
1308.0,-29.562716407170377,5.294933616809086,35.021949815219,24.540524300560378,5.325894001170801,-26.073853799993188,-39.64237889796493,1.836894113542222,-4.744861937883968,-4.744861937871425,40.043290796944696,42668.29492644345,25887.63420820441,25887.63420820441,68555.92913464786,77795.77851260187,77795.77851260187,25887.63420820441,103683.41272080629,103683.41272080629,103683.41272080629,129619.9884920161,125118.17321651423,4501.8152755018655,0.0,91921.96560618075,56794.482020786156,39030.5373171051,25936.575771209817,64967.113088314916,19747.87832398171,1433.5553730247295,0.0,0.8880541317564519,2.911908394352475,0.0014947054983599872,1.0,1.0,-1.6220361393121152,358196.6899969677,1556400.6489682342,4.345100589794423,1556400.6489682342,4.345100589794423,0.7613911141617352,0.09234980912357095,4.028046144702076,101325.0,128475.13726546516,1.2679510216182104,1.0,0.0,4.028046144704062,1.283124867497734,1.2834383905811795,3.1392471977862195,22820.48474719733,2327.0418284732636,19397.413763934288,1977.9857304925015,0.85,0.8500000757572233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.124201296537,4632.441516551485,5.582691574438797,5.294933616809086,-2.0523524958892088,7.347286112698295,3.50589858800308,3.5,1.0016853108580228,0.6,0.00024433067264364967,1.0001987716438154,0.00024428211628584084,198.56164672869204,0.0,9.674919386708404e-06,27.418721541931617,0.012006742884601039,8.210735765819877e-05,0.00016222331498545088,0.0006534429985079359,0.09234980912321902,0.09234980912321902,0.09234980912321902,0.09234980912462669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.7302883515,595.6969724098602,0.0,0.09234980912321902,0.09234980912357095,0.09234980912357095,0.37500560060164245,0.37500560060164245,0.5,10.000026243529872,0.0,0.0,0.0,0.0,0.0,0.0,25936.575771209817,19747.87832398171,0.7613911141617352,1.0552405036291883,0.6567675997614527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488685735703604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.87812629912,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.87190689074,1433.5553730247295,0.37500560060164245,6.17534620354742,3.50589858800308,,,,
1309.0,-29.564629565763223,5.29378858703482,35.02192757046668,24.53959013745191,5.325101490585487,-26.075654905091685,-39.64414318380875,1.8359898095892462,-4.745576700582603,-4.745576700602388,40.04325781140987,42667.32075428154,25887.40357288252,25887.40357288252,68554.72432716406,77795.19804283365,77795.19804283365,25887.40357288252,103682.60161571618,103682.60161571618,103682.60161571618,129619.62848741686,125117.79729867009,4501.831188746771,0.0,91921.83649366349,56793.95920136985,39030.97476921516,25937.02687170068,64968.00164091584,19748.346326129576,1433.6038345173197,0.0,0.8880506485270696,2.9118318833412014,0.0014947054983599872,1.0,1.0,-1.6274437290655897,358186.7322330505,1556399.2254361073,4.345217411412805,1556399.2254361073,4.345217411412805,0.7613959157237318,0.09235014220548556,4.028046144702076,101325.0,128475.19483454562,1.2679515897808598,1.0,0.0,4.028046144703744,1.2831291872491568,1.2834426490807813,3.1392366292731784,22820.452693811494,2327.038559937542,19397.381867776945,1977.982477989624,0.85,0.849999871958595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.241232629195,4632.441516551485,5.5825009470566265,5.29378858703482,-2.0531230308985946,7.346911617933415,3.50604605851059,3.5,1.0017274452887401,0.6,0.00024428211628584084,1.0001984327072824,0.00024423365234099736,198.56322173033988,0.0,9.64143036566935e-06,27.32381365630694,0.012016384314966709,8.209101601936015e-05,0.00016219110026648067,0.0006533132361333853,0.09235014220912835,0.09235014220912835,0.09235014220912835,0.09235014219901597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.57080455555,595.6970226451282,0.0,0.09235014220912835,0.09235014220548556,0.09235014220548556,0.3750056018639262,0.3750056018639262,0.5,10.0000262431237,0.0,0.0,0.0,0.0,0.0,0.0,25937.02687170068,19748.346326129576,0.7613959157237318,1.0552075267155725,0.6567436226545458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488800154742927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.7832184135,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.848153888997,1433.6038345173197,0.3750056018639262,6.17534620354742,3.50604605851059,,,,
1310.0,-29.56653770558567,5.292647716883681,35.021904975616536,24.538750305678718,5.324413743207706,-26.077441380031726,-39.64589018197728,1.835180781539341,-4.746186283600423,-4.746186283596212,40.043203220708364,42666.296609065255,25886.904418112394,25886.904418112394,68553.20102717765,77794.57522187382,77794.57522187382,25886.904418112394,103681.47963998621,103681.47963998621,103681.47963998621,129618.87020650234,125117.02769652658,4501.84250997576,0.0,91921.7034442748,56793.424827158764,39031.42068568448,25937.390566516126,64968.81125220061,19748.725209030632,1433.6443788695926,0.0,0.8880477728449923,2.9117666324311977,0.0014947054983599872,1.0,1.0,-1.6337136268839458,358178.23995841906,1556396.8695090897,4.345313857396173,1556396.8695090897,4.345313857396173,0.7613998470040871,0.09235038543275584,4.028046144702076,101325.0,128475.2422149011,1.2679520573886118,1.0,0.0,4.028046144701788,1.2831330622628179,1.283446462852161,3.1392271488964494,22820.419663060627,2327.035191738323,19397.353062512615,1977.9795406701182,0.85,0.84999984000781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.357205118542,4632.441516551485,5.582253700348852,5.292647716883681,-2.053816024968942,7.346463741852623,3.5061921972233683,3.5,1.0017691992066766,0.6,0.00024423365234099736,1.0001979152011486,0.0002441853243534104,198.5647926221315,0.0,9.623157025882329e-06,27.27202701135052,0.01202600747199259,8.207483746949661e-05,0.00016215881487150076,0.0006531831890726063,0.09235038543732293,0.09235038543732293,0.09235038543732293,0.09235038542018636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.30685901607,595.6971057844602,0.0,0.09235038543732293,0.09235038543275584,0.09235038543275584,0.375005603122063,0.375005603122063,0.5,10.000026242785497,0.0,0.0,0.0,0.0,0.0,0.0,25937.390566516126,19748.725209030632,0.7613998470040871,1.0551709305725618,0.6567196749751223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488914378629008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.73143176854,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.82440306495,1433.6443788695926,0.375005603122063,6.17534620354742,3.5061921972233683,,,,
1311.0,-29.56844128575948,5.291509826840347,35.02188244845391,24.537861404847376,5.323670901490069,-26.079228821689785,-39.647637249995,1.8343221525368125,-4.746849323617596,-4.746849323617553,40.043159983961424,42665.29269021086,25886.54680517441,25886.54680517441,68551.83949538527,77793.97694101802,77793.97694101802,25886.54680517441,103680.52374619243,103680.52374619243,103680.52374619243,129618.32257155569,125116.46637513662,4501.856196419075,0.0,91921.57269695553,56792.88844163153,39031.87139480444,25937.79882536326,64969.670220167696,19749.14968268891,1433.6889609174166,0.0,0.8880445869171181,2.911695660694942,0.0014947054983599872,1.0,1.0,-1.639513214291469,358169.0031384652,1556395.0035774936,4.345420709049476,1556395.0035774936,4.345420709049476,0.7614042276932619,0.09235067489606374,4.028046144702076,101325.0,128475.29343690693,1.267952562910505,1.0,0.0,4.028046144700767,1.283137168467796,1.283450508045399,3.139217102963354,22820.387203819948,2327.0318818169253,19397.32469145219,1977.976647627089,0.85,0.8499998057966885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.472657033789,4632.441516551485,5.582037613938604,5.291509826840347,-2.0545476121191406,7.3460574389594875,3.5063376823728327,3.5,1.001810766392238,0.6,0.0002441853243534104,1.0001974452976317,0.00024413712062696527,198.56635978187964,0.0,9.596236833048979e-06,27.195735184860805,0.01203560370882564,8.205866122033354e-05,0.00016212666313307686,0.0006530536803866024,0.09235067489861976,0.09235067489861976,0.09235067489861976,0.09235067489660449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.09781019593,595.697171632044,0.0,0.09235067489861976,0.09235067489606374,0.09235067489606374,0.3750056043771509,0.3750056043771509,0.5,10.000026242428012,0.0,0.0,0.0,0.0,0.0,0.0,25937.79882536326,19749.14968268891,0.7614042276932619,1.0551360236719443,0.6566955403287059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489028304582319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.65513994205,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.80068901165,1433.6889609174166,0.3750056043771509,6.17534620354742,3.5063376823728327,,,,
1312.0,-29.57034799043216,5.290375566312103,35.02185976151283,24.536997300479584,5.322956278149482,-26.081016746698147,-39.64938815971834,1.8334885543548611,-4.747480867286129,-4.747480867256263,40.04311031965541,42664.291081840856,25886.11126339874,25886.11126339874,68550.40234523959,77793.36490122328,77793.36490122328,25886.11126339874,103679.47616462201,103679.47616462201,103679.47616462201,129617.65704715668,125115.78853575894,4501.868511397748,0.0,91921.4410995669,56792.36729067538,39032.30423210169,25938.180882534663,64970.48511463635,19749.547501307246,1433.7311741157087,0.0,0.8880415827255949,2.9116280615950796,0.0014947054983599872,1.0,1.0,-1.645565257894475,358160.2052683716,1556392.8602592747,4.34552146599609,1556392.8602592747,4.34552146599609,0.7614083497507529,0.09235093751382413,4.028046144702076,101325.0,128475.34471458886,1.2679530689818788,1.0,0.0,4.028046144701115,1.2831411576421408,1.283454436338487,3.139207343410202,22820.35453354163,2327.028550375677,19397.298125345274,1977.9739386380952,0.85,0.8499998585400982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.587311542648,4632.441516551485,5.58180569430357,5.290375566312103,-2.055255589828256,7.345631156140358,3.5064821650712332,3.5,1.0018520471632095,0.6,0.00024413712062696527,1.0001977724933766,0.00024408884656717424,198.56792953568586,0.0,9.57163848813187e-06,27.126023475365717,0.012045175347313771,8.20424523573487e-05,0.00016209466826961656,0.0006529248036001909,0.09235093751234233,0.09235093751234233,0.09235093751234233,0.09235093751670055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.85768165905,595.6972472693406,0.0,0.09235093751234233,0.09235093751382413,0.09235093751382413,0.3750056056297192,0.3750056056297192,0.5,10.00002624255991,0.0,0.0,0.0,0.0,0.0,0.0,25938.180882534663,19749.547501307246,0.7614083497507529,1.055100669546898,0.6566718873433435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448914196000204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.58542823255,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.777002698647,1433.7311741157087,0.3750056056297192,6.17534620354742,3.5064821650712332,,,,
1313.0,-29.57224167090559,5.2892445990586205,35.021836907314885,24.536265001539164,5.322387568308572,-26.08277791966175,-39.65110491318626,1.8327882877202832,-4.748126652022904,-4.748126652036098,40.043060119933074,42663.20434545152,25885.716070352093,25885.716070352093,68548.92041580362,77792.69550892554,77792.69550892554,25885.716070352093,103678.41157927763,103678.41157927763,103678.41157927763,129616.98348575737,125115.10233391424,4501.881151843131,0.0,91921.30308926322,56791.81191144819,39032.767975350034,25938.571906479752,64971.33988182979,19749.95473006782,1433.7743572438962,0.0,0.8880385086157483,2.9115589394431245,0.0014947054983599872,1.0,1.0,-1.6517289374785378,358151.2091849975,1556390.6938373183,4.345624568402305,1556390.6938373183,4.345624568402305,0.7614125712577898,0.09235120692548549,4.028046144702076,101325.0,128475.37394453786,1.2679533574590462,1.0,0.0,4.028046144700317,1.283144524824149,1.283457742396772,3.1391991056144724,22820.320271197375,2327.0250565888837,19397.267846275194,1977.9708510322275,0.85,0.849999807879884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.701328082486,4632.441516551485,5.5815832541020605,5.2892445990586205,-2.0559734376108283,7.345218036669449,3.5066258461899467,3.5,1.0018930989114134,0.6,0.00024408884656717424,1.00019642448067,0.00024404091095797708,198.56948858846513,0.0,9.585680102985836e-06,27.16581741186186,0.012054761027416757,8.202656256588318e-05,0.00016206228400129105,0.0006527943582730133,0.09235120693650949,0.09235120693650949,0.09235120693650949,0.09235120690054602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.6149694385,595.6973237204008,0.0,0.09235120693650949,0.09235120692548549,0.09235120692548549,0.37500560688223056,0.37500560688223056,0.5,10.00002624164573,0.0,0.0,0.0,0.0,0.0,0.0,25938.571906479752,19749.95473006782,0.7614125712577898,1.0550639796020946,0.6566465217286204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489255803677061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.62522216905,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.753190338844,1433.7743572438962,0.37500560688223056,6.17534620354742,3.5066258461899467,,,,
1314.0,-29.574130436487472,5.288115365625776,35.02181466741282,24.535226344037824,5.321474659489782,-26.08456912780416,-39.65286371586842,1.8317782013185124,-4.748845371081302,-4.748845371085302,40.04303213556857,42662.313672496675,25885.508011942937,25885.508011942937,68547.82168443961,77792.1795018326,77792.1795018326,25885.508011942937,103677.68751377553,103677.68751377553,103677.68751377553,129616.71656009034,125114.81896708797,4501.897593002367,0.0,91921.17927919034,56791.31345058175,39033.184254009546,25939.029046314812,64972.21330032436,19750.429322450134,1433.8232505321064,0.0,0.8880349870446125,2.9114820122241043,0.0014947054983599872,1.0,1.0,-1.6568106288627291,358141.1973008587,1556389.486143315,4.3457426787900655,1556389.486143315,4.3457426787900655,0.7614174488638425,0.09235154982725066,4.028046144702076,101325.0,128475.44955267262,1.2679541036533197,1.0,0.0,4.028046144700796,1.2831493370377847,1.283462494273329,3.139187332630374,22820.289534192776,2327.021922286691,19397.243445472355,1977.9683628428013,0.85,0.849999883498783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.814630996186,4632.441516551485,5.58140203339322,5.288115365625776,-2.0567445624311538,7.34485992805693,3.5067686303456664,3.5,1.0019338943844762,0.6,0.00024404091095797708,1.0001959176569535,0.0002439931083998666,198.5710436162443,0.0,9.518549403458004e-06,26.975569009399983,0.012064279576820216,8.201028652877696e-05,0.0001620306244292001,0.0006526668320557095,0.09235154982703282,0.09235154982703282,0.09235154982703282,0.09235154982782101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.4796643936,595.6973663396791,0.0,0.09235154982703282,0.09235154982725066,0.09235154982725066,0.3750056081305033,0.3750056081305033,0.5,10.000026241668838,0.0,0.0,0.0,0.0,0.0,0.0,25939.029046314812,19750.429322450134,0.7614174488638425,1.0550328856366264,0.6566239859383657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489368871403379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.43497376659,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.72957534035,1433.8232505321064,0.3750056081305033,6.17534620354742,3.5067686303456664,,,,
1315.0,-29.576014416860932,5.286991775148047,35.02179158212413,24.53444927176463,5.320854733448277,-26.086326785281067,-39.654579805769,1.8310323188668172,-4.749379739971914,-4.749379739958564,40.04296326423977,42661.26626954973,25884.830857328398,25884.830857328398,68546.09712687813,77791.53627712435,77791.53627712435,25884.830857328398,103676.36713445275,103676.36713445275,103676.36713445275,129615.69796825503,125113.79223943077,4501.905728824255,0.0,91921.04477392987,56790.774766364506,39033.63334173929,25939.330833802276,64972.964175541565,19750.745382135854,1433.8581729925745,0.0,0.8880325413773767,2.9114248177412065,0.0014947054983599872,1.0,1.0,-1.6636026522876932,358133.75358961924,1556386.5139325445,4.34582470468837,1556386.5139325445,4.34582470468837,0.7614207748334856,0.09235173057911315,4.028046144702076,101325.0,128475.48507402017,1.2679544542217633,1.0,0.0,4.028046144699492,1.2831529161477424,1.2834660129155961,3.1391785764669424,22820.25614200817,2327.0185172314877,19397.21859371904,1977.9658286692236,0.85,0.8500000382560166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.926851380516,4632.441516551485,5.581120980729476,5.286991775148047,-2.0573798277880795,7.344371602936127,3.5069100525918557,3.5,1.0019743007405302,0.6,0.0002439931083998666,1.000195424263309,0.000243945435542838,198.57259472562842,0.0,9.492203851522525e-06,26.900905715214837,0.012073771780671738,8.19944086351177e-05,0.00016199869976474892,0.0006525382380341459,0.09235173057892017,0.09235173057892017,0.09235173057892017,0.0923517305794468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.1466701825,595.6974712283821,0.0,0.09235173057892017,0.09235173057911315,0.09235173057911315,0.37500560937913463,0.37500560937913463,0.5,10.000026241681294,0.0,0.0,0.0,0.0,0.0,0.0,25939.330833802276,19750.745382135854,0.7614207748334856,1.0549941502081204,0.6566002769134726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489481647347022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.3603104724,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.705995680826,1433.8581729925745,0.37500560937913463,6.17534620354742,3.5069100525918557,,,,
1316.0,-29.577900208181653,5.285870486649239,35.021768819977424,24.533539765421324,5.320086596638217,-26.088101131634343,-39.656317164748884,1.8301526275318862,-4.750067707136338,-4.750067707176587,40.0429264171093,42660.29949694978,25884.5546198475,25884.5546198475,68544.85411679727,77790.95711933989,77790.95711933989,25884.5546198475,103675.51173918738,103675.51173918738,103675.51173918738,129615.271978927,125113.35136961748,4501.92060930953,0.0,91920.91602889437,56790.25838926587,39034.06404403166,25939.760239739622,64973.824283771275,19751.191960854154,1433.904677002792,0.0,0.888029206470971,2.9113511846599005,0.0014947054983599872,1.0,1.0,-1.669091613018793,358124.1704467867,1556384.9237599424,4.345936555519936,1556384.9237599424,4.345936555519936,0.7614253862915585,0.09235204324970245,4.028046144702076,101325.0,128475.54342256594,1.2679550300771374,1.0,0.0,4.028046144703698,1.2831571194101197,1.2834701560286434,3.1391682933994938,22820.2241798531,2327.0152579987152,19397.193443505796,1977.963264061203,0.85,0.8500001266696873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.0389273128485,4632.441516551485,5.580926556570385,5.285870486649239,-2.0581269556807062,7.343997442329945,3.5070512950737838,3.5,1.0020146557353669,0.6,0.000243945435542838,1.0001956151452296,0.00024389772545385218,198.57414734728218,0.0,9.466522918151617e-06,26.828125950041684,0.012083238303589889,8.19783368468303e-05,0.0001619670986960077,0.0006524109474710344,0.09235204325298138,0.09235204325298138,0.09235204325298138,0.0923520432331496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.9685142726,595.6975273450848,0.0,0.09235204325298138,0.09235204324970245,0.09235204324970245,0.3750056106280103,0.3750056106280103,0.5,10.000026241550398,0.0,0.0,0.0,0.0,0.0,0.0,25939.760239739622,19751.191960854154,0.7614253862915585,1.0549610535071727,0.6565767055765745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489594139238382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.28753070723,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.682448926127,1433.904677002792,0.3750056106280103,6.17534620354742,3.5070512950737838,,,,
1317.0,-29.579774586007026,5.284753222160679,35.02174581140958,24.532679363060765,5.319371901411987,-26.089859425911868,-39.65803709635509,1.82932269376316,-4.750674285837761,-4.750674285826492,40.04287378295915,42659.30983897486,25884.071738630322,25884.071738630322,68543.38157760518,77790.3602822793,77790.3602822793,25884.071738630322,103674.43202090962,103674.43202090962,103674.43202090962,129614.55485077461,125112.62283440986,4501.932016364754,0.0,91920.78451928883,56789.734077223235,39034.500491184,25940.122829865002,64974.623321049,19751.570296728907,1433.945081885198,0.0,0.8880263384049969,2.911286263800526,0.0014947054983599872,1.0,1.0,-1.675184854302131,358115.72118375706,1556382.6522873172,4.346032749253985,1556382.6522873172,4.346032749253985,0.7614293280827806,0.0923522878408559,4.028046144702076,101325.0,128475.58868722983,1.2679554768046368,1.0,0.0,4.028046144702467,1.2831610905878799,1.2834740669522877,3.1391585781771387,22820.19153136775,2327.011928779731,19397.158718515195,1977.959723097612,0.85,0.8499998210730446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.1500665440835,4632.441516551485,5.580688715817406,5.284753222160679,-2.058813929875347,7.343567152036027,3.5071913593352235,3.5,1.002054674095778,0.6,0.00024389772545385218,1.0001944340852766,0.00024385031264136933,198.57569059301233,0.0,9.47399024022399e-06,26.84928834079479,0.012092712293830113,8.196242914234377e-05,0.0001619352963115084,0.0006522828459987598,0.09235228784036685,0.09235228784036685,0.09235228784036685,0.09235228784193746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.7140270183,595.6976075051347,0.0,0.09235228784036685,0.0923522878408559,0.0923522878408559,0.3750056118765068,0.3750056118765068,0.5,10.000026241593904,0.0,0.0,0.0,0.0,0.0,0.0,25940.122829865002,19751.570296728907,0.7614293280827806,1.0549254166341593,0.6565533997509928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489706740927997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.308693097984,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.658803092774,1433.945081885198,0.3750056118765068,6.17534620354742,3.5071913593352235,,,,
1318.0,-29.581645144270052,5.283639365102782,35.02172271513491,24.5318584953435,5.318701169411147,-26.09161014885608,-39.65974822696296,1.8285324234295675,-4.751307690978649,-4.751307690995304,40.04282523526464,42658.30034933654,25883.66284695417,25883.66284695417,68541.96319629072,77789.74554335146,77789.74554335146,25883.66284695417,103673.40839030562,103673.40839030562,103673.40839030562,129613.9148179668,125111.97034523785,4501.944472728947,0.0,91920.65252438893,56789.20733132182,39034.9391034079,25940.506427661185,64975.44553106908,19751.97027304416,1433.987465609796,0.0,0.8880233203789467,2.9112184729834563,0.0014947054983599872,1.0,1.0,-1.681147378167509,358106.898412092,1556380.557170967,4.346133973046116,1556380.557170967,4.346133973046116,0.7614334873579033,0.09235255313501971,4.028046144702076,101325.0,128475.6374594876,1.2679559581493964,1.0,0.0,4.028046144702999,1.2831648760903316,1.28347779253644,3.139149317253063,22820.158762403553,2327.008587275324,19397.138056891792,1977.9576161983748,0.85,0.8500001362325654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.260684353953,4632.441516551485,5.580467465803814,5.283639365102782,-2.059519892879746,7.343159257982528,3.507330768692257,3.5,1.002094505340645,0.6,0.00024385031264136933,1.0001940408047636,0.00024380300491009277,198.57723071493353,0.0,9.415031981739845e-06,26.68220063625072,0.012102127325811854,8.194660567016926e-05,0.00016190370697120009,0.0006521556026783172,0.09235255313426285,0.09235255313426285,0.09235255313426285,0.09235255313474854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.4792976452,595.69768144171,0.0,0.09235255313426285,0.09235255313501971,0.09235255313501971,0.37500561312539793,0.37500561312539793,0.5,10.000026241684274,0.0,0.0,0.0,0.0,0.0,0.0,25940.506427661185,19751.97027304416,0.7614334873579033,1.0548902379363638,0.6565295551369289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489818662764096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.14160539344,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16590.635323050064,1433.987465609796,0.37500561312539793,6.17534620354742,3.507330768692257,,,,
1319.0,-29.583510759967908,5.282528455863274,35.021699766234434,24.53094752216714,5.317928623193267,-26.0933666231573,-39.66147151133043,1.8276511129493822,-4.75196149068239,-4.751961490687415,40.042783294827096,42657.36278963089,25883.30910874398,25883.30910874398,68540.67189837487,77789.17828126914,77789.17828126914,25883.30910874398,103672.48739001312,103672.48739001312,103672.48739001312,129613.39612675119,125111.43810201855,4501.9580247326385,0.0,91920.52438721743,56788.70889632338,39035.35054543784,25940.908736738067,64976.2592821759,19752.389387924908,1434.0314588118536,0.0,0.8880201757435564,2.9111485007255307,0.0014947054983599872,1.0,1.0,-1.6867783464933268,358097.79174111935,1556378.747197018,4.346239443783488,1556378.747197018,4.346239443783488,0.7614378350574571,0.09235283957638091,4.028046144702076,101325.0,128475.69374801792,1.2679565136739988,1.0,0.0,4.028046144700883,1.2831690862318712,1.2834819429976987,3.139139017548152,22820.126951156388,2327.0053434308747,19397.110053921948,1977.9547606901388,0.85,0.8500000940152096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.370638504798,4632.441516551485,5.580258915464244,5.282528455863274,-2.0602403331978523,7.342768789061127,3.507469343850059,3.5,1.002134098242874,0.6,0.00024380300491009277,1.0001935309986172,0.00024375583060077784,198.5787667882764,0.0,9.39423826830524e-06,26.623271252377048,0.01211152156408016,8.193067266159878e-05,0.000161872332248494,0.0006520292238474798,0.0923528395759026,0.0923528395759026,0.0923528395759026,0.09235283957739683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.27651471883,595.6977453155771,0.0,0.0923528395759026,0.09235283957638091,0.09235283957638091,0.37500561437479313,0.37500561437479313,0.5,10.000026241727516,0.0,0.0,0.0,0.0,0.0,0.0,25940.908736738067,19752.389387924908,0.7614378350574571,1.054857153298401,0.6565069036119864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489930358171441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.082676009566,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.611857046664,1434.0314588118536,0.37500561437479313,6.17534620354742,3.507469343850059,,,,
