time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1320.0,-29.58537276206879,5.281421626847642,35.02167640259556,24.53025325611236,5.317399209016996,-26.095095357125025,-39.66315285125745,1.8269887084019314,-4.7525607956827685,-4.752560795680538,40.042725430735175,42656.26694554538,25882.81948181704,25882.81948181704,68539.08642736242,77788.5041185763,77788.5041185763,25882.81948181704,103671.32360039334,103671.32360039334,103671.32360039334,129612.5856597762,125110.61686556642,4501.968794209787,0.0,91920.387438887,56788.15024940567,39035.8190994237,25941.26205938287,64977.08115880657,19752.75869549425,1434.0712077682924,0.0,0.8880173629244796,2.911084361875439,0.0014947054983599872,1.0,1.0,-1.6931723466008748,358089.4442777152,1556376.2500278715,4.346333785870629,1556376.2500278715,4.346333785870629,0.7614417004954368,0.09235307214838596,4.028046144702076,101325.0,128475.72464824974,1.267956818635576,1.0,0.0,4.028046144700891,1.2831722746061447,1.2834850716134307,3.139131217543209,22820.092952456896,2327.0018765283658,19397.07770425651,1977.9514619423055,0.85,0.8499999427990125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.479823523403,4632.441516551485,5.58002200431183,5.281421626847642,-2.0609202002900244,7.342341827137666,3.507606951837979,3.5,1.0021734148108512,0.6,0.00024375583060077784,1.0001931590472417,0.00024370875604965485,198.58029990711756,0.0,9.367816167847216e-06,26.54839101967901,0.012120889380248006,8.1915130219623e-05,0.00016184070038115483,0.0006519018092261945,0.09235307215875375,0.09235307215875375,0.09235307215875375,0.09235307212528553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.9967448317,595.6978334392365,0.0,0.09235307215875375,0.09235307214838596,0.09235307214838596,0.37500561562440343,0.37500561562440343,0.5,10.000026240909554,0.0,0.0,0.0,0.0,0.0,0.0,25941.26205938287,19752.75869549425,0.7614417004954368,1.054819410244824,0.656481734556401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490041760081425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.007795776866,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.58842770737,1434.0712077682924,0.37500561562440343,6.17534620354742,3.507606951837979,,,,
1321.0,-29.587230710622656,5.280316206719764,35.021653819046165,24.52918809084224,5.316452539524305,-26.096862519255573,-39.664888952951856,1.8259515685944996,-4.7532844276186665,-4.753284427637235,40.04270121100959,42655.4159974138,25882.650415306864,25882.650415306864,68538.06641272067,77788.01767982314,77788.01767982314,25882.650415306864,103670.66809513001,103670.66809513001,103670.66809513001,129612.39276506925,125110.40708416834,4501.985680900901,0.0,91920.26606292678,56787.66437541548,39036.22409723477,25941.724669939238,64977.948767174006,19753.239584731276,1434.120564358801,0.0,0.8880138024679343,2.9110069187891607,0.0014947054983599872,1.0,1.0,-1.6980014297157027,358079.3653209782,1556375.204808026,4.34645320434175,1556375.204808026,4.34645320434175,0.7614466592354572,0.0923534234378824,4.028046144702076,101325.0,128475.79457742296,1.2679575087828567,1.0,0.0,4.02804614470265,1.2831772114923998,1.2834899492950074,3.139119140073611,22820.06281974345,2326.9988038467213,19397.0535668959,1977.9490006165101,0.85,0.8500000074545793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.588514387336,4632.441516551485,5.5798548060530955,5.280316206719764,-2.0616909228800266,7.342007129599791,3.507743939178035,3.5,1.002212554050867,0.6,0.00024370875604965485,1.0001927414343006,0.00024366179232631764,198.58182970908763,0.0,9.34807847999572e-06,26.492454412307872,0.012130237458728002,8.189908441555129e-05,0.00016180967163410357,0.0006517768240012598,0.09235342344347063,0.09235342344347063,0.09235342344347063,0.09235342342619428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.8796446618,595.6978703241635,0.0,0.09235342344347063,0.0923534234378824,0.0923534234378824,0.37500561687073325,0.37500561687073325,0.5,10.000026240372424,0.0,0.0,0.0,0.0,0.0,0.0,25941.724669939238,19753.239584731276,0.7614466592354572,1.0547896280675635,0.65645987302946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449015294783983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.951859169494,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.56500857329,1434.120564358801,0.37500561687073325,6.17534620354742,3.507743939178035,,,,
1322.0,-29.589090043763388,5.2792169159236275,35.021630202913485,24.528476292639994,5.315903221320904,-26.098591037502867,-39.66657399488611,1.825271363253798,-4.753785651778344,-4.753785651823403,40.04262625133209,42654.34710329971,25881.914895541155,25881.914895541155,68536.26199884087,77787.35295264063,77787.35295264063,25881.914895541155,103669.26784818179,103669.26784818179,103669.26784818179,129611.26687328645,125109.27444371727,4501.992429569194,0.0,91920.13003992435,56787.124198199796,39036.67315747173,25941.999025104677,64978.6721825764,19753.528129546296,1434.1530203656544,0.0,0.8880115453309515,2.910953278735846,0.0014947054983599872,1.0,1.0,-1.7049921456352877,358072.38425511087,1556371.9698716523,4.346528909536921,1556371.9698716523,4.346528909536921,0.7614497290833426,0.09235357695836569,4.028046144702076,101325.0,128475.82725928973,1.267957831327804,1.0,0.0,4.028046144702177,1.2831804825396165,1.283493160873378,3.1391111379203163,22820.029050765253,2326.995360369265,19397.02114378426,1977.9456943792488,0.85,0.849999844462678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.69607713635,4632.441516551485,5.579566857831108,5.2792169159236275,-2.0622978367185705,7.3415147526421975,3.507879506817538,3.5,1.0022512876621537,0.6,0.00024366179232631764,1.000192888015284,0.00024361480195067561,198.58336067180596,0.0,9.326142110254395e-06,26.430286740460954,0.012139563600838257,8.18835133064475e-05,0.00016177827901987015,0.0006516503731025247,0.09235357695764529,0.09235357695764529,0.09235357695764529,0.09235357695958218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.5172131423,595.6979844851267,0.0,0.09235357695764529,0.09235357695836569,0.09235357695836569,0.37500561811555694,0.37500561811555694,0.5,10.000026240438132,0.0,0.0,0.0,0.0,0.0,0.0,25941.999025104677,19753.528129546296,0.7614497290833426,1.0547501156420738,0.6564361146600529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490263895165445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.88969149765,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.541608578522,1434.1530203656544,0.37500561811555694,6.17534620354742,3.507879506817538,,,,
1323.0,-29.59093638957403,5.278119241848489,35.02160720256679,24.527529766224347,5.315088570924512,-26.100333924906938,-39.668287605140335,1.8243542037679537,-4.754495193004914,-4.75449519300912,40.04259678600657,42653.45327105136,25881.720888988057,25881.720888988057,68535.17416003942,77786.81229039757,77786.81229039757,25881.720888988057,103668.53317938563,103668.53317938563,103668.53317938563,129610.98107170023,125108.97257180433,4502.0084998958955,0.0,91920.00318479947,56786.64416504966,39037.06557749978,25942.44789231459,64979.51346981437,19753.995278872746,1434.2012483533674,0.0,0.8880080745874714,2.910877346322221,0.0014947054983599872,1.0,1.0,-1.7100807165791707,358062.5019251567,1556370.69827832,4.346645320049842,1556370.69827832,4.346645320049842,0.761454561299315,0.0923539125550661,4.028046144702076,101325.0,128475.89223329062,1.267958472571336,1.0,0.0,4.0280461446999976,1.2831848594182436,1.2834974785180608,3.139100430571062,22819.99755779811,2326.992148980346,19396.997732237836,1977.943307065903,0.85,0.8499999915911228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.8036434973255,4632.441516551485,5.579395654150838,5.278119241848489,-2.0630567545591694,7.341175996407658,3.508015081105236,3.5,1.0022900231729246,0.6,0.00024361480195067561,1.0001915434772823,0.00024356814806064087,198.584880961338,0.0,9.331506714224861e-06,26.445490028113255,0.012148895107552482,8.186768101027306e-05,0.00016174712094040256,0.0006515248669206489,0.09235391255941947,0.09235391255941947,0.09235391255941947,0.09235391255249635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.374749766,595.6980293591134,0.0,0.09235391255941947,0.0923539125550661,0.0923539125550661,0.3750056193615876,0.3750056193615876,0.5,10.000026240040727,0.0,0.0,0.0,0.0,0.0,0.0,25942.44789231459,19753.995278872746,0.761454561299315,1.0547197185752522,0.65641386020635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490374926792773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.9048947853,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.51811891425,1434.2012483533674,0.3750056193615876,6.17534620354742,3.508015081105236,,,,
1324.0,-29.592780246839506,5.277026195921073,35.02158361398678,24.526859493367397,5.3145835307086395,-26.10204422975381,-39.66995095890013,1.823715809114967,-4.7550631611482,-4.75506316118694,40.04253381329014,42652.36160818345,25881.165511236548,25881.165511236548,68533.52711942,77786.13658060164,77786.13658060164,25881.165511236548,103667.30209183818,103667.30209183818,103667.30209183818,129610.07806230991,125108.06004863331,4502.018013676597,0.0,91919.86617664857,56786.09119172123,39037.52776103038,25942.775970471725,64980.30373150211,19754.33906246286,1434.2386820199392,0.0,0.8880054378191774,2.910816565650801,0.0014947054983599872,1.0,1.0,-1.7166321816091,358054.5915473252,1556367.98065264,4.346733759024928,1556367.98065264,4.346733759024928,0.7614581833859031,0.09235412039493614,4.028046144702076,101325.0,128475.9159513064,1.267958706649952,1.0,0.0,4.028046144701388,1.283187934751302,1.2835004947315294,3.1390929072932425,22819.96354424763,2326.9886805634574,19396.968227938,1977.9402984646133,0.85,0.8499999656146477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.910141523964,4632.441516551485,5.579147843276423,5.277026195921073,-2.063711387102746,7.340737583023819,3.5081493109524424,3.5,1.0023283745578406,0.6,0.00024356814806064087,1.0001912881723558,0.000243521565265492,198.58639922217452,0.0,9.264757198933948e-06,26.25632190177881,0.012158159864751416,8.185231574769528e-05,0.00016171583231294558,0.0006513988348854479,0.09235412040344222,0.09235412040344222,0.09235412040344222,0.09235412037710854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.07027932076,595.6981252630684,0.0,0.09235412040344222,0.09235412039493614,0.09235412039493614,0.3750056206067277,0.3750056206067277,0.5,10.000026239302372,0.0,0.0,0.0,0.0,0.0,0.0,25942.775970471725,19754.33906246286,0.7614581833859031,1.054681544773933,0.6563890772875198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490485184475734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.715726658964,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.49482745172,1434.2386820199392,0.3750056206067277,6.17534620354742,3.5081493109524424,,,,
1325.0,-29.594618054610006,5.27593432767045,35.02156084208261,24.525848880317085,5.313695738689222,-26.103787155832702,-39.671664394531376,1.8227335945479655,-4.755791479426648,-4.755791479403956,40.042510199336114,42651.50431754304,25881.024190100918,25881.024190100918,68532.52850764396,77785.63263463048,77785.63263463048,25881.024190100918,103666.6568247314,103666.6568247314,103666.6568247314,129609.89856634036,125107.86349268982,4502.035073650536,0.0,91919.74330773426,56785.61499428749,39037.92034827419,25943.241741608956,64981.162089883146,19754.823669959922,1434.2883878625728,0.0,0.888001851223057,2.910738626700565,0.0014947054983599872,1.0,1.0,-1.721435509709579,358044.4480932,1556366.9615795084,4.346854056439333,1556366.9615795084,4.346854056439333,0.7614631920989363,0.09235447510924441,4.028046144702076,101325.0,128475.98699400149,1.2679594077868392,1.0,0.0,4.028046144701746,1.2831926144261057,1.2835051157684016,3.139081459336155,22819.93304089441,2326.985570087075,19396.947313943598,1977.9381658306963,0.85,0.8500001853284731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.016294149,4632.441516551485,5.578989714423635,5.27593432767045,-2.064483217499621,7.340417545170071,3.508283107500753,3.5,1.0023666021430722,0.6,0.000243521565265492,1.0001906633870454,0.00024347514346997667,198.58791252203338,0.0,9.25070955431565e-06,26.21651087693055,0.012167410574305731,8.18364906402327e-05,0.00016168507462525932,0.0006512749415001432,0.09235447510516899,0.09235447510516899,0.09235447510516899,0.09235447511656071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.95610376855,595.6981612268069,0.0,0.09235447510516899,0.09235447510924441,0.09235447510924441,0.3750056218497845,0.3750056218497845,0.5,10.000026239665125,0.0,0.0,0.0,0.0,0.0,0.0,25943.241741608956,19754.823669959922,0.7614631920989363,1.0546522454130398,0.6563672139095741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490595295147044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.67591563412,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.47152429818,1434.2883878625728,0.3750056218497845,6.17534620354742,3.508283107500753,,,,
1326.0,-29.596451476894376,5.274847999259778,35.02153729601182,24.52508466029542,5.313084103488636,-26.10549851011134,-39.67333162492139,1.8220002270705307,-4.756314775588237,-4.756314775570417,40.04244231887361,42650.47402190373,25880.359409295368,25880.359409295368,68530.83343119909,77785.00822545915,77785.00822545915,25880.359409295368,103665.36763475453,103665.36763475453,103665.36763475453,129608.90370046505,125106.8606995416,4502.043000923441,0.0,91919.61055062978,56785.076349127325,39038.371335002725,25943.536065710516,64981.907400713244,19755.1328734015,1434.3225863459495,0.0,0.8879994571581982,2.910682628638194,0.0014947054983599872,1.0,1.0,-1.7280665574393197,358037.160167862,1556364.0321633916,4.346934355734769,1556364.0321633916,4.346934355734769,0.7614664717779853,0.0923546513823599,4.028046144702076,101325.0,128476.02463104055,1.2679597792355346,1.0,0.0,4.0280461447045095,1.2831961325207568,1.2835085751484596,3.139072853024609,22819.900082705823,2326.9822092871495,19396.914425779134,1977.9348121712446,0.85,0.8499999717561947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.121281695127,4632.441516551485,5.578720157934463,5.274847999259778,-2.0651041416724483,7.339952140932226,3.508415437571683,3.5,1.0024044107347667,0.6,0.00024347514346997667,1.0001902112267465,0.00024342884057158606,198.58942223093226,0.0,9.218807466915472e-06,26.126100361238446,0.012176629381772648,8.182109499430463e-05,0.00016165404847567205,0.0006511499667379133,0.09235465138032639,0.09235465138032639,0.09235465138032639,0.09235465138412148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.627899816,595.6982646065127,0.0,0.09235465138032639,0.0923546513823599,0.0923546513823599,0.3750056230955825,0.3750056230955825,0.5,10.000026239868422,0.0,0.0,0.0,0.0,0.0,0.0,25943.536065710516,19755.1328734015,0.7614664717779853,1.0546140637054753,0.6563438305819197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490705046144412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.585505118426,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.448280874283,1434.3225863459495,0.3750056230955825,6.17534620354742,3.508415437571683,,,,
1327.0,-29.5982809938506,5.2737640679452005,35.02151411368423,24.524160695169144,5.312292746960896,-26.107224234073932,-39.67502354700116,1.8211053789409977,-4.756982224761657,-4.756982224780327,40.042405721624554,42649.56345212088,25880.071757752692,25880.071757752692,68529.63520987357,77784.46452739774,77784.46452739774,25880.071757752692,103664.53628515043,103664.53628515043,103664.53628515043,129608.48716832467,125106.42980647349,4502.057361851181,0.0,91919.4846553341,56784.5835809529,39038.778971534666,25943.95088317425,64982.729854708916,19755.565528329895,1434.3676951831458,0.0,0.8879962239088279,2.9106112059581277,0.0014947054983599872,1.0,1.0,-1.733391784377659,358027.8647980126,1556362.452792164,4.347042802576866,1556362.452792164,4.347042802576866,0.7614709732256784,0.0923549533433874,4.028046144702076,101325.0,128476.0804741622,1.267960330364295,1.0,0.0,4.0280461447006735,1.2832004039660323,1.2835127882147888,3.1390624038555885,22819.868828025228,2326.979022196696,19396.891079518125,1977.9324315151582,0.85,0.8500001128707926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.226149767924,4632.441516551485,5.578532048722683,5.2737640679452005,-2.0658299686425905,7.3395940365877905,3.508547619047248,3.5,1.0024421768706424,0.6,0.00024342884057158606,1.0001898088668377,0.00024338264438764686,198.59092874411547,0.0,9.195265839008151e-06,26.0593833877491,0.012185824647611657,8.18054740759094e-05,0.00016162336649567667,0.0006510263783066811,0.09235495334233718,0.09235495334233718,0.09235495334233718,0.09235495334782835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.4509514022,595.6983203428048,0.0,0.09235495334233718,0.0923549533433874,0.0923549533433874,0.3750056243429376,0.3750056243429376,0.5,10.000026239915442,0.0,0.0,0.0,0.0,0.0,0.0,25943.95088317425,19755.565528329895,0.7614709732256784,1.0545822769079565,0.6563215110765359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449081453682639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.51878814494,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.42506404603,1434.3676951831458,0.3750056243429376,6.17534620354742,3.508547619047248,,,,
1328.0,-29.600106789753283,5.272684554514006,35.02149042003557,24.52349206376823,5.311787657671392,-26.10891798463145,-39.6766692289151,1.8204685294516594,-4.75755380866309,-4.757553808719954,40.042344604031975,42648.47684035795,25879.541611690613,25879.541611690613,68528.01845204856,77783.7958069587,77783.7958069587,25879.541611690613,103663.33741864932,103663.33741864932,103663.33741864932,129607.61991156162,125105.55278484501,4502.067126716599,0.0,91919.34819346642,56784.02921468012,39039.24330976255,25944.2824929123,64983.52580267485,19755.91323864689,1434.4054393102497,0.0,0.8879935619928401,2.9105500427693802,0.0014947054983599872,1.0,1.0,-1.7398288170360843,358019.9046663255,1556359.8152368665,4.347132086657008,1556359.8152368665,4.347132086657008,0.7614746425939507,0.0923551659609547,4.028046144702076,101325.0,128476.10163107763,1.267960539166816,1.0,0.0,4.028046144701374,1.2832034712167901,1.283515796930053,3.139054900531484,22819.834950094642,2326.975567609188,19396.855545202216,1977.9288080233532,0.85,0.8499998175982324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.330153556906,4632.441516551485,5.5782927179366935,5.272684554514006,-2.0664849103859604,7.339169464899967,3.50867871309945,3.5,1.0024796323141285,0.6,0.00024338264438764686,1.0001894256093318,0.00024333655021335,198.59243221319926,0.0,9.17414307292043e-06,25.999521468656496,0.012194998790684577,8.179028272143334e-05,0.00016159236166621353,0.000650901489422895,0.09235516596870169,0.09235516596870169,0.09235516596870169,0.09235516595109448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.15545059985,595.6984134214018,0.0,0.09235516596870169,0.0923551659609547,0.0923551659609547,0.3750056255909137,0.3750056255909137,0.5,10.0000262391802,0.0,0.0,0.0,0.0,0.0,0.0,25944.2824929123,19755.91323864689,0.7614746425939507,1.0545444803985662,0.6562967508082249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490923795857018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.458926225845,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.401864340445,1434.4054393102497,0.3750056255909137,6.17534620354742,3.50867871309945,,,,
1329.0,-29.601927639740087,5.271606271998426,35.02146751213574,24.522510438133054,5.310930235617493,-26.11064277540067,-39.67836471330372,1.8195154268015747,-4.75827350635376,-4.758273506363439,40.04231988759968,42647.61879784611,25879.393901872252,25879.393901872252,68527.01269971835,77783.28633810868,77783.28633810868,25879.393901872252,103662.68023998092,103662.68023998092,103662.68023998092,129607.42146065277,125105.33759528214,4502.083865370635,0.0,91919.22490771666,56783.55736734723,39039.63060041048,25944.741220671847,64984.37182108233,19756.39106391344,1434.4545218848186,0.0,0.8879900224804822,2.9104730318871663,0.0014947054983599872,1.0,1.0,-1.744649075815687,358009.8820335967,1556358.7485896477,4.3472508070143006,1556358.7485896477,4.3472508070143006,0.7614795960335982,0.09235551430868115,4.028046144702076,101325.0,128476.17078078557,1.2679612216213725,1.0,0.0,4.028046144701137,1.2832080141372568,1.2835202818047522,3.1390437873864623,22819.804343258147,2326.972446580448,19396.836840502478,1977.926900674795,0.85,0.8500001379824736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.433779890501,4632.441516551485,5.5781362833641,5.271606271998426,-2.0672480948643837,7.33885436686281,3.5088093333276147,3.5,1.0025169523793185,0.6,0.00024333655021335,1.0001889152409282,0.0002432905889131299,198.5939316294175,0.0,9.153954184471082e-06,25.942306158791048,0.012204152744869048,8.177463436568073e-05,0.00016156191584766928,0.0006507788522608854,0.09235551430830363,0.09235551430830363,0.09235551430830363,0.09235551430926264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.0359461699,595.6984510636285,0.0,0.09235551430830363,0.09235551430868115,0.09235551430868115,0.3750056268362506,0.3750056268362506,0.5,10.000026239215746,0.0,0.0,0.0,0.0,0.0,0.0,25944.741220671847,19756.39106391344,0.7614795960335982,1.0545152746631108,0.6562750027847511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491032834231434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.401710915976,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16590.37867819607,1434.4545218848186,0.3750056268362506,6.17534620354742,3.5088093333276147,,,,
1330.0,-29.603749670789966,5.270533249613238,35.02144396237316,24.521704797539883,5.310270900162086,-26.112348799935525,-39.68003473766146,1.8187400195625458,-4.758803878992012,-4.758803878998586,40.04225555244554,42646.6499102046,25878.762686216553,25878.762686216553,68525.41259642116,77782.68721211069,77782.68721211069,25878.762686216553,103661.44989832724,103661.44989832724,103661.44989832724,129606.49264081701,125104.40036241921,4502.092278397803,0.0,91919.09452746737,56783.05721094817,39040.04146279911,25945.04274248978,64985.08420528889,19756.707879956888,1434.4893206105776,0.0,0.8879875797677566,2.910416280665173,0.0014947054983599872,1.0,1.0,-1.7510740361174726,358002.49611472426,1556355.972184329,4.347332739505773,1556355.972184329,4.347332739505773,0.7614829574977591,0.0923556998361092,4.028046144702076,101325.0,128476.2178270844,1.2679616859322418,1.0,0.0,4.028046144704918,1.2832117275537143,1.2835239371437166,3.1390347034787873,22819.771975146014,2326.9691459515752,19396.810278156234,1977.924192069283,0.85,0.8500001796372956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.536271924662,4632.441516551485,5.577877005255317,5.270533249613238,-2.067871921795681,7.338405171408919,3.508938525692938,3.5,1.0025538644836967,0.6,0.0002432905889131299,1.0001890406050253,0.0002432446058056792,198.5954320380958,0.0,9.127635313513814e-06,25.867718478498148,0.01221328038018256,8.175922369703243e-05,0.00016153136521609746,0.0006506557929071644,0.09235569983558448,0.09235569983558448,0.09235569983558448,0.0923556998437753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.7248853209,595.6985490434322,0.0,0.09235569983558448,0.0923556998361092,0.0923556998361092,0.37500562808255955,0.37500562808255955,0.5,10.000026239132843,0.0,0.0,0.0,0.0,0.0,0.0,25945.04274248978,19756.707879956888,0.7614829574977591,1.054479092155183,0.6562528991342562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449114157878853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.327123235686,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.355530275006,1434.4893206105776,0.37500562808255955,6.17534620354742,3.508938525692938,,,,
1331.0,-29.60556189955349,5.269463216054861,35.02142055458513,24.52083423212173,5.309537368619386,-26.114053037407363,-39.68170074569059,1.8178992215708996,-4.759437409459167,-4.759437409473471,40.04221254922608,42645.70686589457,25878.404026979984,25878.404026979984,68524.11089287455,77782.12584216775,77782.12584216775,25878.404026979984,103660.52986914774,103660.52986914774,103660.52986914774,129605.9594333421,125103.85422834536,4502.10520499674,0.0,91918.96625184621,56782.54727312527,39040.46553191216,25945.42956419436,64985.89509610652,19757.112227940415,1434.5318962812862,0.0,0.88798454024432,2.910348492438401,0.0014947054983599872,1.0,1.0,-1.7566313131101765,357993.6737864264,1556354.1163679373,4.3474346904142065,1556354.1163679373,4.3474346904142065,0.7614871890656978,0.09235597366585956,4.028046144702076,101325.0,128476.26726745527,1.2679621738707652,1.0,0.0,4.028046144701534,1.28321574620054,1.2835278977589728,3.1390248729636268,22819.74012952743,2326.965898602217,19396.782041995157,1977.9213127821588,0.85,0.8500001284807288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.638595591024,4632.441516551485,5.577676686190994,5.269463216054861,-2.0685705184172547,7.338033734472116,3.509067507726737,3.5,1.0025907164933534,0.6,0.0002432446058056792,1.0001880262901102,0.0002431988780228856,198.59692439451013,0.0,9.132035090621106e-06,25.880187446820216,0.012222412415273182,8.174385276524272e-05,0.0001615007530404365,0.0006505324856510124,0.09235597366951952,0.09235597366951952,0.09235597366951952,0.09235597365811789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.5169659354,595.6986145350987,0.0,0.09235597366951952,0.09235597366585956,0.09235597366585956,0.37500562932917164,0.37500562932917164,0.5,10.000026238784207,0.0,0.0,0.0,0.0,0.0,0.0,25945.42956419436,19757.112227940415,0.7614871890656978,1.054445903861683,0.6562301989197282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449125039543813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.33959220401,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.332297998313,1434.5318962812862,0.37500562932917164,6.17534620354742,3.509067507726737,,,,
1332.0,-29.607368943176454,5.2683970179243005,35.021396946812196,24.520049790758662,5.308899749568975,-26.115743287208655,-39.68334946604443,1.8171452016375544,-4.760029808719821,-4.76002980866997,40.04215996360677,42644.71468584888,25877.943775668395,25877.943775668395,68522.65846151728,77781.52483595413,77781.52483595413,25877.943775668395,103659.46861162252,103659.46861162252,103659.46861162252,129605.25002384814,125103.13378356311,4502.116240285036,0.0,91918.83532978072,56782.02518034029,39040.900166044914,25945.78141222562,64986.68157827054,19757.480858909803,1434.5713411014938,0.0,0.8879817424649196,2.91028510640921,0.0014947054983599872,1.0,1.0,-1.7626017670307874,357985.4243915425,1556351.8470224617,4.347528533229385,1556351.8470224617,4.347528533229385,0.7614910703595191,0.0923562106217679,4.028046144702076,101325.0,128476.30239907016,1.2679625205928464,1.0,0.0,4.028046144700907,1.2832193593685486,1.2835314531240798,3.1390160343935367,22819.707626904372,2326.962584257047,19396.747470741946,1977.9177874954187,0.85,0.8499998241814998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.740214301373,4632.441516551485,5.577455327326975,5.2683970179243005,-2.0692383548603024,7.337635372784603,3.5091956030193154,3.5,1.0026273151483758,0.6,0.0002431988780228856,1.0001874910344701,0.00024315328896120343,198.5984125006008,0.0,9.081397022192191e-06,25.73667916089267,0.012231493812295375,8.172864396295043e-05,0.00016147023405993515,0.0006504095537892636,0.09235621062128498,0.09235621062128498,0.09235621062128498,0.09235621062438701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.262713807,595.6986946209356,0.0,0.09235621062128498,0.0923562106217679,0.0923562106217679,0.37500563057495995,0.37500563057495995,0.5,10.000026238799338,0.0,0.0,0.0,0.0,0.0,0.0,25945.78141222562,19757.480858909803,0.7614910703595191,1.0544107930636215,0.656206989650444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449135862821376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.19608391808,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.309201359727,1434.5713411014938,0.37500563057495995,6.17534620354742,3.5091956030193154,,,,
1333.0,-29.609179510266582,5.267333581105734,35.02137353100847,24.519195954222255,5.30818502200661,-26.117444603821994,-39.685014880355425,1.8163209963971796,-4.760670870348861,-4.76067087034447,40.04211828685585,42643.77657306165,25877.6124182331,25877.6124182331,68521.38899129475,77780.95505873607,77780.95505873607,25877.6124182331,103658.56747696917,103658.56747696917,103658.56747696917,129604.7415756574,125102.61209915057,4502.129476506832,0.0,91918.70760979952,56781.529132188414,39041.30941956789,25946.174098688236,64987.48351825613,19757.8914313149,1434.6144807282703,0.0,0.8879786600597045,2.9102165147917605,0.0014947054983599872,1.0,1.0,-1.7681099218650616,357976.4975218803,1556350.048453769,4.347631923402014,1556350.048453769,4.347631923402014,0.76149536945849,0.09235649053252072,4.028046144702076,101325.0,128476.35200646931,1.2679630101798107,1.0,0.0,4.028046144704074,1.2832232998136648,1.283535336023566,3.139006395291438,22819.67591922859,2326.95935097394,19396.72054400597,1977.915041732495,0.85,0.8499998252675303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.841334637197,4632.441516551485,5.577262357023368,5.267333581105734,-2.0699413149285473,7.337274896034281,3.5093230719433546,3.5,1.0026637348409584,0.6,0.00024315328896120343,1.00018785942748,0.00024310761890310027,198.5999035279074,0.0,9.053915277470408e-06,25.658795896351137,0.012240547727572845,8.171328382100519e-05,0.00016144000514019824,0.0006502877903056588,0.09235649053166946,0.09235649053166946,0.09235649053166946,0.0923564905345777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.0612059263,595.6987580930728,0.0,0.09235649053166946,0.09235649053252072,0.09235649053252072,0.37500563182154445,0.37500563182154445,0.5,10.000026238870214,0.0,0.0,0.0,0.0,0.0,0.0,25946.174098688236,19757.8914313149,0.76149536945849,1.0543782476520402,0.6561844568282486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491466552848757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.11820065354,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.28614818916,1434.6144807282703,0.37500563182154445,6.17534620354742,3.5093230719433546,,,,
1334.0,-29.610978259740143,5.266273810759951,35.02135002693729,24.518352595064812,5.307480441708478,-26.11913367836582,-39.686671004723735,1.8155076033344297,-4.761268379360729,-4.761268379390679,40.0420689084886,42642.85109340039,25877.172441470633,25877.172441470633,68520.02353487103,77780.38659961129,77780.38659961129,25877.172441470633,103657.55904108193,103657.55904108193,103657.55904108193,129604.09073491785,125101.94981761611,4502.140917301734,0.0,91918.57851363673,56781.043004540516,39041.70612121802,25946.531693835914,64988.23781505393,19758.26604784676,1434.6543771862216,0.0,0.8879758248567895,2.9101525843196887,0.0014947054983599872,1.0,1.0,-1.7738919927786583,357968.17728554265,1556347.917521535,4.347727022338283,1556347.917521535,4.347727022338283,0.7614993125474534,0.09235673516495475,4.028046144702076,101325.0,128476.40656904076,1.2679635486705232,1.0,0.0,4.028046144701511,1.2832271899904812,1.2835391685382296,3.138996879213536,22819.6438699029,2326.956082852238,19396.700719951656,1977.9130202415358,0.85,0.8500001503325035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.941704649685,4632.441516551485,5.577046887364797,5.266273810759951,-2.0706118117069363,7.3368856224668875,3.5094495968662947,3.5,1.0026998848189412,0.6,0.00024310761890310027,1.0001866359044158,0.0002430622547593539,198.60138484269928,0.0,9.070069133402173e-06,25.70457592406176,0.012249617796706247,8.169801200660349e-05,0.00016140960689649676,0.0006501653447773114,0.09235673516737833,0.09235673516737833,0.09235673516737833,0.09235673516648098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.8224625745,595.698833293828,0.0,0.09235673516737833,0.09235673516495475,0.09235673516495475,0.37500563306898954,0.37500563306898954,0.5,10.000026238545837,0.0,0.0,0.0,0.0,0.0,0.0,25946.531693835914,19758.26604784676,0.7614993125474534,1.0543449990114826,0.6561625999885562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491574689457614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.16398068125,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.262964197016,1434.6543771862216,0.37500563306898954,6.17534620354742,3.5094495968662947,,,,
1335.0,-29.612772061368904,5.265217583882339,35.02132642780298,24.517562321294122,5.306834576488141,-26.120812924190147,-39.688310435134895,1.8147475576500474,-4.761869630671697,-4.761869630731979,40.04201915755696,42641.87789077168,25876.747225314466,25876.747225314466,68518.62511608614,77779.795424037,77779.795424037,25876.747225314466,103656.54264935147,103656.54264935147,103656.54264935147,129603.43404211849,125101.28161772968,4502.152424388813,0.0,91918.44844152775,56780.53090788068,39042.13059294119,25946.891392767015,64989.021985708205,19758.64296572843,1434.694522961343,0.0,0.8879729720586724,2.910088254559983,0.0014947054983599872,1.0,1.0,-1.779716660500469,357959.8050913197,1556345.770514818,4.3478227118762005,1556345.770514818,4.3478227118762005,0.7615032824793946,0.09235698122919102,4.028046144702076,101325.0,128476.44687853231,1.267963946494274,1.0,0.0,4.028046144700976,1.283230830592883,1.283542751810037,3.1389879736921715,22819.61157828947,2326.9527900240623,19396.667725170046,1977.9096557101607,0.85,0.8499999072562652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.04154462862,4632.441516551485,5.576835245208045,5.265217583882339,-2.071284370906675,7.336501954789014,3.509575455447159,3.5,1.002735844413474,0.6,0.0002430622547593539,1.0001861252089719,0.00024301702316513357,198.6028621021331,0.0,9.00938177022957e-06,25.532587936830602,0.012258627178476476,8.168289673283379e-05,0.00016137935802652012,0.0006500435009332204,0.09235698122903462,0.09235698122903462,0.09235698122903462,0.09235698122945386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.5819162549,595.6989090625008,0.0,0.09235698122903462,0.09235698122919102,0.09235698122919102,0.375005634315539,0.375005634315539,0.5,10.000026238560821,0.0,0.0,0.0,0.0,0.0,0.0,25946.891392767015,19758.64296572843,0.7615032824793946,1.0543107593026118,0.65613970772093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491682121779461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.99199269402,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.23995659889,1434.694522961343,0.375005634315539,6.17534620354742,3.509575455447159,,,,
1336.0,-29.614561556065702,5.264164261173683,35.02130301175087,24.51668990487235,5.306096177829013,-26.122497392722742,-39.68995814267544,1.8139044618982572,-4.762499340890599,-4.76249934085568,40.04197724166902,42640.95778577252,25876.398725041472,25876.398725041472,68517.35651081399,77779.24634546474,77779.24634546474,25876.398725041472,103655.6450705062,103655.6450705062,103655.6450705062,129602.9211466675,125100.75580436873,4502.165342298778,0.0,91918.32207383629,56780.0335146268,39042.5428435661,25947.276076161295,64989.8189197274,19759.045530445677,1434.7368738139712,0.0,0.887969947534221,2.9100208810967656,0.0014947054983599872,1.0,1.0,-1.785173478668753,357951.0367824115,1556343.9616313316,4.347924161978025,1556343.9616313316,4.347924161978025,0.761507507472009,0.09235725465864249,4.028046144702076,101325.0,128476.50004920147,1.267964471247979,1.0,0.0,4.028046144704189,1.2832348585300462,1.2835467226805104,3.138978120744186,22819.580206332215,2326.949590974718,19396.641825586772,1977.9070146876634,0.85,0.8499999408492357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.140830009434,4632.441516551485,5.5766408117808925,5.264164261173683,-2.0719772605515874,7.336141521725271,3.5097006166903464,3.5,1.0027716047686703,0.6,0.00024301702316513357,1.0001856810001055,0.00024297190789827745,198.60433583387496,0.0,8.98312406960191e-06,25.458173613251812,0.012267610302546078,8.166770775004035e-05,0.00016134931541509322,0.0006499224879080855,0.09235725465823263,0.09235725465823263,0.09235725465823263,0.09235725465947289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.3792523541,595.6989728987436,0.0,0.09235725465823263,0.09235725465864249,0.09235725465864249,0.3750056355627296,0.3750056355627296,0.5,10.000026238599531,0.0,0.0,0.0,0.0,0.0,0.0,25947.276076161295,19759.045530445677,0.761507507472009,1.054278310814247,0.6561175041653953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491789260097883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.91757837044,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.216988164266,1434.7368738139712,0.3750056355627296,6.17534620354742,3.5097006166903464,,,,
1337.0,-29.616347558497008,5.263114869325738,35.0212792635977,24.51601914307105,5.305583761605416,-26.124156140601563,-39.691571798734344,1.813265058150424,-4.763079448140786,-4.763079448117619,40.04192082757048,42639.911517294306,25875.927021695345,25875.927021695345,68515.83853898966,77778.5987621103,77778.5987621103,25875.927021695345,103654.52578380564,103654.52578380564,103654.52578380564,129602.14208455307,125099.96635694998,4502.175727603087,0.0,91918.18745312418,56779.50019415243,39042.98584330194,25947.61630074742,64990.602144049364,19759.40274984166,1434.7753592404567,0.0,0.887967225169326,2.909958815805746,0.0014947054983599872,1.0,1.0,-1.7913275738468428,357942.95931199053,1556341.5270786444,4.34801547729873,1556341.5270786444,4.34801547729873,0.7615112895465659,0.09235747905863871,4.028046144702076,101325.0,128476.52543750002,1.2679647218110044,1.0,0.0,4.028046144700732,1.283237935632289,1.2835497426339444,3.138970593724958,22819.546785485665,2326.94618299681,19396.61788420426,1977.9045733460725,0.85,0.8500001365733278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.23941251952,4632.441516551485,5.5764206803384395,5.263114869325738,-2.0726331655611694,7.335748034886908,3.509824893646372,3.5,1.0028071124703921,0.6,0.00024297190789827745,1.0001853213127156,0.00024292688836843106,198.60580670871565,0.0,8.960087609928212e-06,25.392888286536554,0.012276570390156007,8.165283519287007e-05,0.0001613190727054074,0.0006498006688779301,0.09235747906848295,0.09235747906848295,0.09235747906848295,0.09235747904017369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.1064935346,595.6990588138342,0.0,0.09235747906848295,0.09235747905863871,0.09235747905863871,0.37500563681052834,0.37500563681052834,0.5,10.000026237799306,0.0,0.0,0.0,0.0,0.0,0.0,25947.61630074742,19759.40274984166,0.7615112895465659,1.0542422485504401,0.656093498299715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491896142681011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.852293043725,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.19404621846,1434.7753592404567,0.37500563681052834,6.17534620354742,3.509824893646372,,,,
1338.0,-29.618128424733968,5.262066926802059,35.02125630189924,24.514991521742218,5.304669887856555,-26.12585049325487,-39.693239762540884,1.8122650622162038,-4.763774828744374,-4.763774828739471,40.041896022500076,42639.11311014633,25875.753102845778,25875.753102845778,68514.86621299211,77778.13161976609,77778.13161976609,25875.753102845778,103653.88472261187,103653.88472261187,103653.88472261187,129601.94259572566,125099.7507764644,4502.191819261268,0.0,91918.06782157342,56779.049313013464,39043.35389839995,25948.057873113798,64991.411771513755,19759.863760584547,1434.8227700940918,0.0,0.8879638078535262,2.9098844188727035,0.0014947054983599872,1.0,1.0,-1.796004318323014,357933.2769525218,1556340.4566168643,4.348130103654222,1556340.4566168643,4.348130103654222,0.7615160971665176,0.09235781415192913,4.028046144702076,101325.0,128476.59820615401,1.2679654399817815,1.0,0.0,4.028046144705903,1.2832426954248042,1.2835544458090253,3.1389589506828504,22819.517085838128,2326.9431544755985,19396.587939138233,1977.9015197991398,0.85,0.8499999305934403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.337541706903,4632.441516551485,5.576265276022923,5.262066926802059,-2.0733732578118236,7.335440184613883,3.5099486008741985,3.5,1.0028424573926282,0.6,0.00024292688836843106,1.000184791010876,0.00024288200595702663,198.60727337264834,0.0,8.941140042788472e-06,25.339190881262528,0.012285511530198795,8.163746472987228e-05,0.00016128942363855878,0.0006496812410685165,0.09235781415134224,0.09235781415134224,0.09235781415134224,0.09235781415308113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.98656052153,595.6990965910195,0.0,0.09235781415134224,0.09235781415192913,0.09235781415192913,0.37500563805545023,0.37500563805545023,0.5,10.000026237858002,0.0,0.0,0.0,0.0,0.0,0.0,25948.057873113798,19759.863760584547,0.7615160971665176,1.054214154538842,0.6560730402356852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492002818177299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.79859563845,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.171114584555,1434.8227700940918,0.37500563805545023,6.17534620354742,3.5099486008741985,,,,
1339.0,-29.619904709217497,5.261024971050427,35.021232383704046,24.514312552660726,5.304147001904326,-26.127501543247256,-39.69484845930708,1.8116172895077822,-4.764256304882053,-4.764256304863328,40.04182250177697,42638.08837641433,25875.034690196706,25875.034690196706,68513.12306661104,77777.49324304577,77777.49324304577,25875.034690196706,103652.52793324247,103652.52793324247,103652.52793324247,129600.84695650154,125098.64878735412,4502.198169147416,0.0,91917.93390790945,56778.52904145067,39043.783184954205,25948.319023259075,64992.102208213284,19760.13981174178,1434.8539195636613,0.0,0.8879616442098908,2.9098329078932914,0.0014947054983599872,1.0,1.0,-1.8027576160870922,357926.573082296,1556337.2838335799,4.348202678641969,1556337.2838335799,4.348202678641969,0.7615190715833866,0.09235795920354505,4.028046144702076,101325.0,128476.62359445251,1.2679656905448065,1.0,0.0,4.028046144702717,1.283245811141323,1.28355750468431,3.1389513293010625,22819.483840522866,2326.939764396901,19396.558938099286,1977.898562516179,0.85,0.849999898054436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.434628985063,4632.441516551485,5.575993793464125,5.261024971050427,-2.073955774711117,7.334980745761543,3.5100709963284316,3.5,1.002877427522409,0.6,0.00024288200595702663,1.0001843182239978,0.0002428372466270078,198.60873628213778,0.0,8.913973351423696e-06,25.262200477934755,0.012294425503550218,8.16226429526842e-05,0.00016125936300434243,0.0006495601554467541,0.09235795920342045,0.09235795920342045,0.09235795920342045,0.09235795920371447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.63108716725,595.6992085600202,0.0,0.09235795920342045,0.09235795920354505,0.09235795920354505,0.3750056393015069,0.3750056393015069,0.5,10.000026237869413,0.0,0.0,0.0,0.0,0.0,0.0,25948.319023259075,19760.13981174178,0.7615190715833866,1.0541761343111746,0.6560503034632722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492109188386313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.72160523512,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.148226312325,1434.8539195636613,0.3750056393015069,6.17534620354742,3.5100709963284316,,,,
1340.0,-29.621677875326924,5.259984523219051,35.02120898988914,24.5135398459621,5.3035186729977974,-26.129160261225863,-39.69646574752403,1.8108747518461348,-4.76494440403377,-4.764944404094639,40.04178979500637,42637.11308357175,25874.853739688195,25874.853739688195,68511.96682325995,77776.90223799183,77776.90223799183,25874.853739688195,103651.75597768003,103651.75597768003,103651.75597768003,129600.5052853784,125098.29188995795,4502.213395420452,0.0,91917.80413630923,56778.014965133254,39044.21019019553,25948.74930769836,64992.95949789389,19760.58973228589,1434.9005923482173,0.0,0.8879582918640172,2.9097592924913807,0.0014947054983599872,1.0,1.0,-1.8079165990798174,357916.9924515462,1556335.87237521,4.348315126686539,1556335.87237521,4.348315126686539,0.7615237828215253,0.09235827814431703,4.028046144702076,101325.0,128476.66262339399,1.2679660757305107,1.0,0.0,4.028046144702524,1.2832493688889681,1.2835610058557407,3.1389426267082765,22819.451623513538,2326.9364791762264,19396.53532703115,1977.8961548572806,0.85,0.8500000634127702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.531762056408,4632.441516551485,5.57583808632785,5.259984523219051,-2.0746890444470236,7.334673567666075,3.510193451221359,3.5,1.002912414634674,0.6,0.0002428372466270078,1.0001839972831974,0.0002427925734531119,198.61019664226927,0.0,8.889593971874309e-06,25.193109316291793,0.012303315097522093,8.160774452540595e-05,0.00016122950210160187,0.0006494398743525926,0.09235827815815575,0.09235827815815575,0.09235827815815575,0.092358278104724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.47295481566,595.6992583693793,0.0,0.09235827815815575,0.09235827814431703,0.09235827814431703,0.3750056405482823,0.3750056405482823,0.5,10.000026236803583,0.0,0.0,0.0,0.0,0.0,0.0,25948.74930769836,19760.58973228589,0.7615237828215253,1.054144438913881,0.6560266437005906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492215286412375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.65251407348,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.125370465677,1434.9005923482173,0.3750056405482823,6.17534620354742,3.510193451221359,,,,
