time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1341.0,-29.62344500590467,5.258946884546463,35.02118587077024,24.512606765516125,5.302709396419183,-26.13083164480284,-39.698107552807755,1.8099701846339362,-4.76557217416655,-4.765572174151178,40.041750933123524,42636.26576157212,25874.51664073335,25874.51664073335,68510.78240230547,77776.39454695935,77776.39454695935,25874.51664073335,103650.91118769269,103650.91118769269,103650.91118769269,129600.04585326061,125097.81933153405,4502.226521726564,0.0,91917.68108584583,56777.55230471394,39044.58753459099,25949.13466556792,64993.72220015891,19760.993326880263,1434.9429077859559,0.0,0.8879552657897332,2.909692132595111,0.0014947054983599872,1.0,1.0,-1.813162502427815,357908.25197708874,1556334.1952953478,4.348416631072746,1556334.1952953478,4.348416631072746,0.7615280271022393,0.09235855523209914,4.028046144702076,101325.0,128476.72069355933,1.2679666488384833,1.0,0.0,4.028046144700243,1.2832536826787484,1.283565263363125,3.138932074828468,22819.42107508907,2326.933364103855,19396.508328367578,1977.8934017597833,0.85,0.8500000181661869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.62787712686,4632.441516551485,5.575649960701648,5.258946884546463,-2.0753779429737382,7.3343248275202,3.5103146244106447,3.5,1.0029470355458985,0.6,0.0002427925734531119,1.0001833735875927,0.0002427480598704923,198.61165205035877,0.0,8.872547852099103e-06,25.144800612848858,0.012312187645374192,8.159262281863559e-05,0.0001611999506344763,0.0006493208396793673,0.09235855522854218,0.09235855522854218,0.09235855522854218,0.09235855523844512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.28505580314,595.6993175548704,0.0,0.09235855522854218,0.09235855523209914,0.09235855523209914,0.3750056417913136,0.3750056417913136,0.5,10.000026237119355,0.0,0.0,0.0,0.0,0.0,0.0,25949.13466556792,19760.993326880263,0.7615280271022393,1.054113844892822,0.6560059082362861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492321199653995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.60420537004,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.10251788098,1434.9429077859559,0.3750056417913136,6.17534620354742,3.5103146244106447,,,,
1342.0,-29.62520836395406,5.257914094972763,35.02116224176277,24.511836224142485,5.302082033053129,-26.132481628725102,-39.699719672184415,1.809229735968953,-4.766102326713053,-4.766102326665175,40.04168998330746,42635.31174024355,25873.934748844975,25873.934748844975,68509.24648908853,77775.80843880218,77775.80843880218,25873.934748844975,103649.74318764715,103649.74318764715,103649.74318764715,129599.18097761268,125096.94576392946,4502.235213683212,0.0,91917.55166881466,56777.05497045233,39044.9963315137,25949.437789965526,64994.43412147922,19761.31261040656,1434.9778054775709,0.0,0.8879528113310134,2.9096354169445626,0.0014947054983599872,1.0,1.0,-1.8193423369120296,357900.87076751154,1556331.5650169135,4.348498961959468,1556331.5650169135,4.348498961959468,0.7615314354921449,0.09235874580004484,4.028046144702076,101325.0,128476.76523443393,1.267967088422738,1.0,0.0,4.028046144703072,1.283257230212619,1.2835687546330048,3.1389233973259447,22819.388946104813,2326.93008785924,19396.478133041208,1977.8903226933978,0.85,0.8499998917084113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.723287590191,4632.441516551485,5.575409940522579,5.257914094972763,-2.0759944828543606,7.333908577827124,3.510434910949779,3.5,1.0029814031285083,0.6,0.0002427480598704923,1.0001829847216472,0.0002427036488108719,198.61310437005977,0.0,8.840916182756882e-06,25.055156461933002,0.01232102856155695,8.157777705172527e-05,0.00016117028281876703,0.0006492013363486777,0.09235874579990036,0.09235874579990036,0.09235874579990036,0.09235874580030583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.99036294967,595.6994103788539,0.0,0.09235874579990036,0.09235874580004484,0.09235874580004484,0.3750056430368791,0.3750056430368791,0.5,10.000026237133794,0.0,0.0,0.0,0.0,0.0,0.0,25949.437789965526,19761.31261040656,0.7615314354921449,1.054078667121555,0.655984044119149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492426753854637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.51456121912,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.079727102562,1434.9778054775709,0.3750056430368791,6.17534620354742,3.510434910949779,,,,
1343.0,-29.626975175230015,5.256884070405016,35.02113880510664,24.511002853419654,5.301384907429756,-26.134141838969914,-39.701344643812604,1.8084257864363098,-4.766727245829031,-4.766727245831576,40.0416482751131,42634.39593963612,25873.602948134772,25873.602948134772,68507.9988877709,77775.25041629614,77775.25041629614,25873.602948134772,103648.85336443092,103648.85336443092,103648.85336443092,129598.67218592724,125096.42416428243,4502.248021644806,0.0,91917.42498913954,56776.57052003743,39045.39385455791,25949.81882149632,64995.21267605423,19761.712049449274,1435.0198402836074,0.0,0.8879498097336168,2.909568564299935,0.0014947054983599872,1.0,1.0,-1.824752169199769,357892.17029500246,1556329.7651084831,4.348599646160562,1556329.7651084831,4.348599646160562,0.7615356463714136,0.09235901693223925,4.028046144702076,101325.0,128476.81378398737,1.2679675675695767,1.0,0.0,4.028046144699535,1.2832610739195887,1.2835725422791242,3.138913995418582,22819.357496694713,2326.926880911903,19396.457848788796,1977.8882542752924,0.85,0.8500001742642531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.818485295734,4632.441516551485,5.575224075260508,5.256884070405016,-2.076679728506551,7.333563798911568,3.510554930902624,3.5,1.0030156945436068,0.6,0.0002427036488108719,1.0001833457447111,0.00024265915828678485,198.61455955257364,0.0,8.820618419573871e-06,24.99763260107235,0.012329849179976524,8.156281545726414e-05,0.00016114083335360777,0.0006490827125440794,0.09235901693147762,0.09235901693147762,0.09235901693147762,0.09235901693358427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.7887032197,595.6994738987433,0.0,0.09235901693147762,0.09235901693223925,0.09235901693223925,0.3750056442832667,0.3750056442832667,0.5,10.000026237204274,0.0,0.0,0.0,0.0,0.0,0.0,25949.81882149632,19761.712049449274,0.7615356463714136,1.0540468454072904,0.6559620960413233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449253208417579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.45703735826,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.05695299611,1435.0198402836074,0.3750056442832667,6.17534620354742,3.510554930902624,,,,
1344.0,-29.628730124783118,5.255857625516282,35.02111529228786,24.510196479409956,5.300716385054333,-26.13578800691064,-39.70295243253929,1.8076493460420353,-4.767312782199383,-4.767312782210366,40.0415992043136,42633.46046808821,25873.17338664787,25873.17338664787,68506.63385473608,77774.68591874966,77774.68591874966,25873.17338664787,103647.85930539753,103647.85930539753,103647.85930539753,129598.02716748795,125095.76799486949,4502.259172618457,0.0,91917.29626206713,56776.07081130905,39045.806056397865,25950.16786209042,64995.973918488286,19762.078667277605,1435.0589296825458,0.0,0.8879470331489551,2.909505925846485,0.0014947054983599872,1.0,1.0,-1.8304376587526008,357884.0182816245,1556327.647471378,4.348692783053195,1556327.647471378,4.348692783053195,0.7615395311622337,0.09235925555489258,4.028046144702076,101325.0,128476.85359239408,1.2679679604480047,1.0,0.0,4.028046144700071,1.2832647894240374,1.283576201589291,3.138904907154795,22819.325538999146,2326.9236221338733,19396.423391075605,1977.8847405664121,0.85,0.8499998546375236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.912977997843,4632.441516551485,5.575017999542395,5.255857625516282,-2.077335563095873,7.333193188612155,3.5106740636496414,3.5,1.0030497324713261,0.6,0.00024265915828678485,1.0001821173393854,0.00024261497389324433,198.61600498405693,0.0,8.836465845812371e-06,25.04254420703226,0.012338685645822337,8.154801456732712e-05,0.00016111114371945774,0.0006489631213277039,0.09235925555496378,0.09235925555496378,0.09235925555496378,0.09235925555451655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.55144562037,595.6995486314339,0.0,0.09235925555496378,0.09235925555489258,0.09235925555489258,0.3750056455305369,0.3750056455305369,0.5,10.000026237201038,0.0,0.0,0.0,0.0,0.0,0.0,25950.16786209042,19762.078667277605,0.7615395311622337,1.0540134984460812,0.6559400205550425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449263762223171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.50194896422,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16590.034050931416,1435.0589296825458,0.3750056455305369,6.17534620354742,3.5106740636496414,,,,
1345.0,-29.630481566117624,5.254834444391222,35.02109182472431,24.50936782350766,5.300022389795556,-26.13743389612409,-39.70456385342402,1.8068500685625464,-4.767911234389544,-4.7679112343770935,40.04155348438474,42632.555304317684,25872.78173498477,25872.78173498477,68505.33703930245,77774.13427961995,77774.13427961995,25872.78173498477,103646.9160146047,103646.9160146047,103646.9160146047,129597.44403342853,125095.17308737159,4502.27094605695,0.0,91917.16972962276,56775.59075145217,39046.198864633996,25950.528018823818,64996.72688345781,19762.4567700683,1435.0990146508743,0.0,0.8879441793170659,2.909441906808391,0.0014947054983599872,1.0,1.0,-1.8359682363540628,357875.6866008692,1556325.6744416768,4.348788511518561,1556325.6744416768,4.348788511518561,0.7615435322060939,0.09235950627551776,4.028046144702076,101325.0,128476.90342249762,1.2679684522328905,1.0,0.0,4.028046144702168,1.2832686109024902,1.2835799672917119,3.1388955597295047,22819.29412614045,2326.920418913742,19396.39841888108,1977.882194111249,0.85,0.8499999303949415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.006964306015,4632.441516551485,5.574820708947938,5.254834444391222,-2.078000233565424,7.3328346779566465,3.5107925595588814,3.5,1.0030835884453946,0.6,0.00024261497389324433,1.0001817558522554,0.0002425708852152697,198.61744754447545,0.0,8.775727727661045e-06,24.8704123801914,0.012347461373549997,8.153318273191041e-05,0.0001610817911613339,0.000648844887869116,0.09235950627759419,0.09235950627759419,0.09235950627759419,0.09235950627511669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.33039100224,595.6996182603972,0.0,0.09235950627759419,0.09235950627551776,0.09235950627551776,0.3750056467782182,0.3750056467782182,0.5,10.000026236890855,0.0,0.0,0.0,0.0,0.0,0.0,25950.528018823818,19762.4567700683,0.7615435322060939,1.053981336046902,0.6559184954153131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449274245319444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.32981713738,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16590.01132760286,1435.0990146508743,0.3750056467782182,6.17534620354742,3.5107925595588814,,,,
1346.0,-29.632235824687278,5.253814818849171,35.02106827550994,24.508568783663236,5.299362365051237,-26.13907903061275,-39.70616759089751,1.8060807428553687,-4.768494264249682,-4.7684942642264865,40.04150419345207,42631.60598251196,25872.35506505443,25872.35506505443,68503.9610475664,77773.56520198366,77773.56520198366,25872.35506505443,103645.92026703809,103645.92026703809,103645.92026703809,129596.79532859154,125094.51331620038,4502.282012391164,0.0,91917.04203205014,56775.082820775286,39046.62134586095,25950.87506155346,64997.49640741441,19762.82149639777,1435.1379264826999,0.0,0.887941416039715,2.909379538633965,0.0014947054983599872,1.0,1.0,-1.8416516623971688,357867.5697768893,1556323.5473084096,4.34888120283906,1556323.5473084096,4.34888120283906,0.7615474025258067,0.09235974320517432,4.028046144702076,101325.0,128476.94529091979,1.2679688654420902,1.0,0.0,4.028046144702314,1.2832722924151285,1.2835835931168622,3.1388865547165063,22819.262424027806,2326.9171861979175,19396.374797688015,1977.8797854198954,0.85,0.850000076131487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.100373385186,4632.441516551485,5.57461657442744,5.253814818849171,-2.078652964746433,7.332467783595604,3.5109103292953487,3.5,1.0031172369415282,0.6,0.0002425708852152697,1.0001820508474435,0.00024252673301799606,198.61889244372773,0.0,8.75678068493463e-06,24.816716461104743,0.012356218154234933,8.151842409198157e-05,0.00016105246112328812,0.0006487267451224417,0.09235974320395914,0.09235974320395914,0.09235974320395914,0.09235974320692977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.09206853295,595.6996933284922,0.0,0.09235974320395914,0.09235974320517432,0.09235974320517432,0.37500564802499764,0.37500564802499764,0.5,10.000026237005489,0.0,0.0,0.0,0.0,0.0,0.0,25950.87506155346,19762.82149639777,0.7615474025258067,1.0539476877412772,0.6558961242951641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492847076037056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.276121218296,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.988616057297,1435.1379264826999,0.37500564802499764,6.17534620354742,3.5109103292953487,,,,
1347.0,-29.633977090382988,5.2527983716458335,35.021044782815444,24.50776157146322,5.2986911973319835,-26.140713099525207,-39.707769721839554,1.8053033215508154,-4.769093134967022,-4.769093134960492,40.04145872575846,42630.70645747985,25871.97366440309,25871.97366440309,68502.68012188294,77773.00798294344,77773.00798294344,25871.97366440309,103644.98164734653,103644.98164734653,103644.98164734653,129596.2171715282,125093.92335369796,4502.29381783024,0.0,91916.91385322415,56774.61232776213,39047.0016949578,25951.235524181662,64998.23721913946,19763.200086919744,1435.1780504629385,0.0,0.887938559061424,2.9093154770224894,0.0014947054983599872,1.0,1.0,-1.84716506424013,357859.2325700754,1556321.5851681405,4.348977037677473,1556321.5851681405,4.348977037677473,0.7615514131689092,0.09235999452842976,4.028046144702076,101325.0,128476.99567778427,1.2679693627217792,1.0,0.0,4.028046144701684,1.2832760118632989,1.283587256804904,3.138877456965325,22819.230602439522,2326.913941298968,19396.350324772524,1977.8772898770249,0.85,0.8500001889940553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.193279394255,4632.441516551485,5.574422806149494,5.2527983716458335,-2.0793166927852615,7.332115064431095,3.511027466330815,3.5,1.0031507046659471,0.6,0.00024252673301799606,1.0001807049535634,0.0002424829151540732,198.62032665962016,0.0,8.769460521444404e-06,24.85265111777344,0.012364987614756377,8.150368270225575e-05,0.0001610230503157403,0.0006486082770324861,0.09235999452819994,0.09235999452819994,0.09235999452819994,0.09235999452845081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.87223184144,595.6997625738267,0.0,0.09235999452819994,0.09235999452842976,0.09235999452842976,0.375005649272756,0.375005649272756,0.5,10.000026237041714,0.0,0.0,0.0,0.0,0.0,0.0,25951.235524181662,19763.200086919744,0.7615514131689092,1.0539159683812402,0.6558748095544775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449295186861152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.312055874965,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.96578969175,1435.1780504629385,0.375005649272756,6.17534620354742,3.511027466330815,,,,
1348.0,-29.63571469720536,5.251785234474775,35.02102126966618,24.506990576069825,5.298060332761078,-26.14234015455033,-39.70935557791961,1.804562186098648,-4.769684304851182,-4.76968430489515,40.0414111501969,42629.7552779067,25871.576460527962,25871.576460527962,68501.33173843466,77772.43440019617,77772.43440019617,25871.576460527962,103644.01086072414,103644.01086072414,103644.01086072414,129595.60000158081,125093.29475935784,4502.30524222297,0.0,91916.78558445652,56774.10646246955,39047.421246652186,25951.589140856675,64999.01038750886,19763.571750612315,1435.2175795757978,0.0,0.8879357484364105,2.909252240267119,0.0014947054983599872,1.0,1.0,-1.8527779385789813,357851.00272023777,1556319.5320652588,4.349071318047877,1556319.5320652588,4.349071318047877,0.7615553576831908,0.09236023845921493,4.028046144702076,101325.0,128477.03236832978,1.2679697248293094,1.0,0.0,4.028046144702068,1.2832795612880559,1.2835907508570397,3.138868775139719,22819.198758522394,2326.91069412311,19396.31635142158,1977.8738255593482,0.85,0.8499998863534832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.28559679432,4632.441516551485,5.57422634763031,5.251785234474775,-2.079974202271615,7.33175943674639,3.511143862789224,3.5,1.0031839607969213,0.6,0.0002424829151540732,1.0001803277745385,0.00024243919663328341,198.62175787996213,0.0,8.703118445883846e-06,24.664637675634822,0.01237369073320226,8.14890934862121e-05,0.0001609938216678611,0.0006484905426900814,0.09236023845901989,0.09236023845901989,0.09236023845901989,0.09236023845965563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.64220373175,595.6998350292977,0.0,0.09236023845901989,0.09236023845921493,0.09236023845921493,0.3750056505209841,0.3750056505209841,0.5,10.000026237054717,0.0,0.0,0.0,0.0,0.0,0.0,25951.589140856675,19763.571750612315,0.7615553576831908,1.0538826872908647,0.6558523741170533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493055886470987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.12404243282,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.94316514149,1435.2175795757978,0.3750056505209841,6.17534620354742,3.511143862789224,,,,
1349.0,-29.637449089470145,5.250774977346585,35.020997939021164,24.506146797817223,5.2973473472965935,-26.143972562934582,-39.71095351791007,1.8037474647264558,-4.770294208140967,-4.770294208154506,40.04136938958266,42628.86827911537,25871.230855359023,25871.230855359023,68500.0991344744,77771.89851605578,77771.89851605578,25871.230855359023,103643.1293714148,103643.1293714148,103643.1293714148,129595.08902767985,125092.7713769306,4502.317650749246,0.0,91916.66046072889,56773.63021948421,39047.81137916076,25951.959656265037,64999.7710354258,19763.960800660287,1435.258580622464,0.0,0.887932822354489,2.9091870007587795,0.0014947054983599872,1.0,1.0,-1.8581058498449465,357842.5122327683,1556317.7299044267,4.349169471770526,1556317.7299044267,4.349169471770526,0.7615594761411048,0.09236050141184456,4.028046144702076,101325.0,128477.08019409393,1.2679701968329034,1.0,0.0,4.028046144703545,1.2832834539723472,1.2835945883791144,3.1388592537630227,22819.167695390755,2326.907526565214,19396.29343926772,1977.8714891698717,0.85,0.850000039361014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.377361318556,4632.441516551485,5.57404167800942,5.250774977346585,-2.0806449296871627,7.331419907033748,3.5112595636953645,3.5,1.0032170181986755,0.6,0.00024243919663328341,1.0001799966954554,0.00024239556623236854,198.62318647061778,0.0,8.683449451180767e-06,24.608895744646293,0.01238237418265344,8.14743955449437e-05,0.00016096480108833972,0.0006483736464566233,0.09236050141519855,0.09236050141519855,0.09236050141519855,0.09236050140486121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.4402925857,595.6998986283136,0.0,0.09236050141519855,0.09236050141184456,0.09236050141184456,0.37500565176949535,0.37500565176949535,0.5,10.000026236724935,0.0,0.0,0.0,0.0,0.0,0.0,25951.959656265037,19763.960800660287,0.7615594761411048,1.0538513912170686,0.6558310529414331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449315968717956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.068300501836,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.92055584847,1435.258580622464,0.37500565176949535,6.17534620354742,3.5112595636953645,,,,
1350.0,-29.639179000081377,5.249768508755689,35.02097432518112,24.505491891782754,5.296845865300974,-26.14557972622376,-39.71251751119269,1.8031235727205557,-4.770860007468514,-4.770860007493435,40.04131455738481,42627.859741446344,25870.77623085476,25870.77623085476,68498.6359723011,77771.27106360246,77771.27106360246,25870.77623085476,103642.04729445721,103642.04729445721,103642.04729445721,129594.337882058,125092.01008915606,4502.327792901934,0.0,91916.52747548657,56773.1161418218,39048.234815183074,25952.290587600786,65000.52540278386,19764.30939447072,1435.2961383921727,0.0,0.8879301656564434,2.909126479950927,0.0014947054983599872,1.0,1.0,-1.8640671099121278,357834.6358596,1556315.363651175,4.3492585895508755,1556315.363651175,4.3492585895508755,0.7615631971966862,0.09236072050546901,4.028046144702076,101325.0,128477.10747537961,1.2679704660782591,1.0,0.0,4.0280461447030955,1.2832864558410169,1.2835975349823752,3.1388519113312454,22819.134680564825,2326.904159989887,19396.262946389477,1977.868379761639,0.85,0.8499999328593899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.468474488038,4632.441516551485,5.573834309778083,5.249768508755689,-2.081282709403263,7.331051218158952,3.511374444852485,3.5,1.0032498413864244,0.6,0.00024239556623236854,1.0001795340874735,0.00024235205577718724,198.62461138778147,0.0,8.666009256702575e-06,24.559470233495098,0.012391040191910143,8.146001222047291e-05,0.00016093555401189562,0.0006482558378831088,0.09236072051449412,0.09236072051449412,0.09236072051449412,0.09236072048785726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.1751822209,595.6999821341253,0.0,0.09236072051449412,0.09236072050546901,0.09236072050546901,0.3750056530168588,0.3750056530168588,0.5,10.000026235998062,0.0,0.0,0.0,0.0,0.0,0.0,25952.290587600786,19764.30939447072,0.7615631971966862,1.0538166506784485,0.6558079258174837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493263297271275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.01887499068,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.897953033524,1435.2961383921727,0.3750056530168588,6.17534620354742,3.511374444852485,,,,
1351.0,-29.64090392632219,5.248763494808186,35.020951431085585,24.504548124410235,5.296019458201075,-26.14721489877178,-39.714127115998394,1.8022077895133946,-4.771534100058261,-4.771534100049204,40.04128809617804,42627.06234687719,25870.60167370112,25870.60167370112,68497.6640205783,77770.78965351087,77770.78965351087,25870.60167370112,103641.391327212,103641.391327212,103641.391327212,129594.10679054003,125091.76360849685,4502.343182043169,0.0,91916.40678920552,56772.67948286641,39048.58589593234,25952.715463328033,65001.30135926037,19764.7544880022,1435.3420448601926,0.0,0.8879268606634458,2.9090543768365356,0.0014947054983599872,1.0,1.0,-1.8687304674650704,357825.2521363188,1556314.2217309587,4.349369454613163,1556314.2217309587,4.349369454613163,0.7615678797053199,0.0923610415214998,4.028046144702076,101325.0,128477.17027801293,1.2679710858920594,1.0,0.0,4.028046144701234,1.2832908198250599,1.283601844184809,3.1388412372895997,22819.10471907066,2326.9011047677504,19396.24276984194,1977.8663223263748,0.85,0.8500001647142571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.559157492156,4632.441516551485,5.573687805301841,5.248763494808186,-2.081999548404895,7.33076304321308,3.5114887851231424,3.5,1.0032825100351837,0.6,0.00024235205577718724,1.0001790192811422,0.0002423086778518637,198.62603221722173,0.0,8.642247251690648e-06,24.492128711291297,0.012399682439161834,8.14452118788002e-05,0.00016090684389838704,0.0006481401922210767,0.0923610415212666,0.0923610415212666,0.0923610415212666,0.09236104152225642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.0472421501,595.7000224333497,0.0,0.0923610415212666,0.0923610415214998,0.0923610415214998,0.3750056542617087,0.3750056542617087,0.5,10.000026236009052,0.0,0.0,0.0,0.0,0.0,0.0,25952.715463328033,19764.7544880022,0.7615678797053199,1.0537891178823273,0.6557878297124947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493366641042293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.95153346848,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.87538218796,1435.3420448601926,0.3750056542617087,6.17534620354742,3.5114887851231424,,,,
1352.0,-29.64262547572354,5.247763640946883,35.020927935367986,24.503781494591408,5.295391669940477,-26.14882705717711,-39.7156992816366,1.801470869520161,-4.772033684065434,-4.772033684070694,40.041224949668376,42626.12420870989,25869.982463337325,25869.982463337325,68496.10667204722,77770.2211393474,77770.2211393474,25869.982463337325,103640.20360268472,103640.20360268472,103640.20360268472,129593.19949272179,125090.84860780813,4502.35088491365,0.0,91916.27898811143,56772.18205387233,39048.996593599,25952.99589003707,65001.992483636066,19765.051011320815,1435.374770678019,0.0,0.8879245677320369,2.909000940632799,0.0014947054983599872,1.0,1.0,-1.8748859434711562,357818.29778882506,1556311.4966825265,4.349446370685662,1556311.4966825265,4.349446370685662,0.7615710762281704,0.09236121224419443,4.028046144702076,101325.0,128477.20908424997,1.2679714688798418,1.0,0.0,4.028046144700516,1.2832943487473303,1.283605318292821,3.1388326058117504,22819.072991257846,2326.8978694312377,19396.21356184064,1977.8633439391272,0.85,0.8500000665790179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.648856979518,4632.441516551485,5.573446691133766,5.247763640946883,-2.0825878376618907,7.330351478608774,3.5116018867635717,3.5,1.003314824789592,0.6,0.0002423086778518637,1.000178671307204,0.00024226539197758873,198.62745028293995,0.0,8.615985192831557e-06,24.417702036484634,0.012408298424354666,8.143075819058685e-05,0.00016087791966127685,0.0006480236840592965,0.09236121224783612,0.09236121224783612,0.09236121224783612,0.0923612122345325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.7419298709,595.700118602171,0.0,0.09236121224783612,0.09236121224419443,0.09236121224419443,0.3750056555074993,0.3750056555074993,0.5,10.000026235745798,0.0,0.0,0.0,0.0,0.0,0.0,25952.99589003707,19765.051011320815,0.7615710762281704,1.0537539551466946,0.6557664246898401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493469688449132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.877106793676,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.85285353227,1435.374770678019,0.3750056555074993,6.17534620354742,3.5116018867635717,,,,
1353.0,-29.644350056435506,5.246766658550686,35.02090459341381,24.502967961039417,5.294711536192104,-26.150447682505142,-39.71728398520497,1.8006865881157175,-4.772637064399248,-4.772637064447672,40.04118239471432,42625.22506635507,25869.637887551922,25869.637887551922,68494.862953907,77769.67482591998,77769.67482591998,25869.637887551922,103639.31271347191,103639.31271347191,103639.31271347191,129592.6738410004,125090.31078640277,4502.363054597636,0.0,91916.15321074845,56771.703459937926,39049.388612011695,25953.361127528497,65002.74973954019,19765.43496778064,1435.4153017409153,0.0,0.8879216771474108,2.908936403262372,0.0014947054983599872,1.0,1.0,-1.880228421118943,357809.89870913955,1556309.6602496419,4.3495433353417425,1556309.6602496419,4.3495433353417425,0.7615751528543107,0.0923614704531217,4.028046144702076,101325.0,128477.25278998323,1.2679719002218923,1.0,0.0,4.028046144699533,1.2832980985521214,1.2836090134546976,3.1388234341239274,22819.04176585514,2326.8946853262983,19396.18702874545,1977.8606383163926,0.85,0.8500000669514783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.738461413724,4632.441516551485,5.573264866731174,5.246766658550686,-2.083251345272942,7.3300180038236284,3.511714870006759,3.5,1.0033471057162169,0.6,0.00024226539197758873,1.0001789884630325,0.00024222203702746855,198.6288708634194,0.0,8.59776284050369e-06,24.366059889987458,0.01241689618719517,8.141619163460884e-05,0.0001608492003429799,0.0006479080013199521,0.09236147045184759,0.09236147045184759,0.09236147045184759,0.09236147045577493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.5361760195,595.7001834115733,0.0,0.09236147045184759,0.0923614704531217,0.0923614704531217,0.37500565675294306,0.37500565675294306,0.5,10.000026235860151,0.0,0.0,0.0,0.0,0.0,0.0,25953.361127528497,19765.43496778064,0.7615751528543107,1.0537225460208894,0.6557449529004585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493572535515866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.825464647176,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.830335028382,1435.4153017409153,0.37500565675294306,6.17534620354742,3.511714870006759,,,,
1354.0,-29.646072493735048,5.245773144081258,35.02088114501372,24.502227699290984,5.294113615859073,-26.152057844091054,-39.71885583652181,1.7999765644995134,-4.773211121141742,-4.7732111211464066,40.041132639582884,42624.28195475512,25869.221736349577,25869.221736349577,68493.50369110469,77769.09239052563,77769.09239052563,25869.221736349577,103638.31412687521,103638.31412687521,103638.31412687521,129592.01533784092,125089.64149348681,4502.3738443541015,0.0,91916.02351998747,56771.21309274135,39049.7893636068,25953.70121096571,65003.49057457251,19765.793165410563,1435.4535878434674,0.0,0.8879189603032144,2.908875003383872,0.0014947054983599872,1.0,1.0,-1.8858926166299739,357801.90795868245,1556307.513100904,4.349634472269556,1556307.513100904,4.349634472269556,0.7615789749887121,0.09236170180151013,4.028046144702076,101325.0,128477.29326650307,1.267972299694084,1.0,0.0,4.028046144702245,1.283301501929901,1.2836123620166715,3.138815109812054,22819.00956891491,2326.891402152102,19396.15774690854,1977.8576524000082,0.85,0.8499999830549554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.827430088384,4632.441516551485,5.573068392992155,5.245773144081258,-2.083892796693102,7.32966594077436,3.5118270530521514,3.5,1.0033791580149003,0.6,0.00024222203702746855,1.000178768505701,0.0002421787430954528,198.63028969612526,0.0,8.61154478871226e-06,24.405117931210544,0.012425507731983882,8.140174559571784e-05,0.0001608202914317507,0.0006477915548915277,0.09236170179934301,0.09236170179934301,0.09236170179934301,0.09236170180308072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.29560864985,595.7002591867131,0.0,0.09236170179934301,0.09236170180151013,0.09236170180151013,0.3750056579996208,0.3750056579996208,0.5,10.00002623611268,0.0,0.0,0.0,0.0,0.0,0.0,25953.70121096571,19765.793165410563,0.7615789749887121,1.0536896262905822,0.6557229708434843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493675565071344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.8645226884,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.807698412264,1435.4535878434674,0.3750056579996208,6.17534620354742,3.5118270530521514,,,,
1355.0,-29.647779797529378,5.244782189142926,35.02085795500243,24.501414864230924,5.293431988554245,-26.15366231442938,-39.72042688457293,1.7991931970551038,-4.773826275840861,-4.773826275847476,40.04109319793232,42623.400976008335,25868.91459260047,25868.91459260047,68492.31556860881,77768.55483681607,77768.55483681607,25868.91459260047,103637.46942941654,103637.46942941654,103637.46942941654,129591.54593893599,125089.15935306893,4502.3865858670615,0.0,91915.89675453167,56770.742894159855,39050.17095596868,25954.076509519455,65004.24746548814,19766.187636296214,1435.4950296114482,0.0,0.8879159989988641,2.9088092088920803,0.0014947054983599872,1.0,1.0,-1.8910944213174616,357793.34528861387,1556305.8110246803,4.349733810083267,1556305.8110246803,4.349733810083267,0.7615831612828281,0.09236197111565674,4.028046144702076,101325.0,128477.3397003649,1.26797275796067,1.0,0.0,4.028046144703036,1.2833052475262785,1.2836160529581397,3.1388059485197366,22818.978098208954,2326.8881930331922,19396.130294871822,1977.8548530713163,0.85,0.8499999522938414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.915909519137,4632.441516551485,5.572895997437461,5.244782189142926,-2.084563880249694,7.329346069392621,3.5119386206181247,3.5,1.0034110344623213,0.6,0.0002421787430954528,1.0001772001742375,0.00024213583658302116,198.6316960803908,0.0,8.599486258371478e-06,24.37094405622477,0.012434107218242254,8.138730930685694e-05,0.00016079143378859586,0.0006476753149732726,0.09236197111567258,0.09236197111567258,0.09236197111567258,0.09236197111499077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.10490817117,595.7003192545085,0.0,0.09236197111567258,0.09236197111565674,0.09236197111565674,0.37500565924784085,0.37500565924784085,0.5,10.000026236121128,0.0,0.0,0.0,0.0,0.0,0.0,25954.076509519455,19766.187636296214,0.7615831612828281,1.053659079815862,0.6557017831586748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493778467969418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.83034881341,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.785047249814,1435.4950296114482,0.37500565924784085,6.17534620354742,3.5119386206181247,,,,
1356.0,-29.649484652492127,5.243794743096009,35.02083460582056,24.500722030084603,5.292885134047636,-26.155251310987754,-39.72197659369556,1.798530673773792,-4.774395857872321,-4.774395857895959,40.04104222539181,42622.44217381233,25868.49352557032,25868.49352557032,68490.93569938265,77767.9575991795,77767.9575991795,25868.49352557032,103636.45112474982,103636.45112474982,103636.45112474982,129590.8636334766,125088.46647994505,4502.397153531557,0.0,91915.76670895277,56770.25126744031,39050.57271279162,25954.41250872679,65004.98522151841,19766.541814785807,1435.5329716278227,0.0,0.8879133089811713,2.9087482897189236,0.0014947054983599872,1.0,1.0,-1.8968204969488625,357785.41711243585,1556303.611343826,4.349824047900616,1556303.611343826,4.349824047900616,0.7615869481977139,0.0923621981629254,4.028046144702076,101325.0,128477.37087897716,1.2679730656696488,1.0,0.0,4.028046144702849,1.2833084283106326,1.2836191794476968,3.1387981687338087,22818.94581318186,2326.884900876636,19396.1072045815,1977.852498516976,0.85,0.8500001430117301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.003686988924,4632.441516551485,5.572699909325179,5.243794743096009,-2.0852010429764136,7.328995786072422,3.5120493044518635,3.5,1.0034426584148182,0.6,0.00024213583658302116,1.0001769484581033,0.0002420929986002012,198.63310046489212,0.0,8.5225933371921e-06,24.15302951760241,0.012442629811579446,8.137307141912494e-05,0.00016076276516389622,0.0006475598364300774,0.09236219817081763,0.09236219817081763,0.09236219817081763,0.09236219815566186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.85845988145,595.7003968819805,0.0,0.09236219817081763,0.0923621981629254,0.0923621981629254,0.3750056604963185,0.3750056604963185,0.5,10.000026235292362,0.0,0.0,0.0,0.0,0.0,0.0,25954.41250872679,19766.541814785807,0.7615869481977139,1.0536258944754024,0.6556795917815723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493880468127185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.61243427479,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.762641847345,1435.5329716278227,0.3750056604963185,6.17534620354742,3.5120493044518635,,,,
1357.0,-29.651184379410296,5.242809337869965,35.02081179019158,24.49978912426161,5.292067654763158,-26.156863121207152,-39.723556058574445,1.7976256656732452,-4.7750330113900645,-4.775033011401486,40.04101092141439,42621.62927919475,25868.248627126894,25868.248627126894,68489.87790632164,77767.48426578355,77767.48426578355,25868.248627126894,103635.73289291046,103635.73289291046,103635.73289291046,129590.5414814193,125088.13031881815,4502.411162601161,0.0,91915.6466373514,56769.791650641164,39050.949985233594,25954.808588508848,65005.75857374244,19766.95771687088,1435.5761830329022,0.0,0.8879102073045334,2.908680144687624,0.0014947054983599872,1.0,1.0,-1.901604407335583,357776.54855262884,1556302.2604463752,4.349928095461639,1556302.2604463752,4.349928095461639,0.7615913501909792,0.09236249184254901,4.028046144702076,101325.0,128477.42967293171,1.2679736459208657,1.0,0.0,4.028046144700792,1.283312740761199,1.283623437965125,3.1387876211007097,22818.916004287657,2326.881861215365,19396.07622167037,1977.8493391392954,0.85,0.8499998956140538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.09099302399,4632.441516551485,5.572542344818533,5.242809337869965,-2.0858873345733056,7.328696672443271,3.5121593952096153,3.5,1.003474112917033,0.6,0.0002420929986002012,1.0001764186231668,0.00024205029642016966,198.63450064249588,0.0,8.509041345187544e-06,24.1146231722615,0.012451138852924634,8.135856252085599e-05,0.0001607344360793452,0.0006474457255702688,0.09236249184230094,0.09236249184230094,0.09236249184230094,0.09236249184299268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.7071050164,595.7004445564869,0.0,0.09236249184230094,0.09236249184254901,0.09236249184254901,0.3750056617416455,0.3750056617416455,0.5,10.000026235315701,0.0,0.0,0.0,0.0,0.0,0.0,25954.808588508848,19766.95771687088,0.7615913501909792,1.0535970875353575,0.655659286412985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493982323349195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.57402792945,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.740228593004,1435.5761830329022,0.3750056617416455,6.17534620354742,3.5121593952096153,,,,
1358.0,-29.652879795668497,5.2418290302508055,35.020788333331204,24.49909101650121,5.291513451489571,-26.15844448969991,-39.72509700162334,1.796957740422816,-4.775525407479677,-4.775525407460195,40.04094678902406,42620.675174266944,25867.63691429964,25867.63691429964,68488.31208856658,77766.89538044758,77766.89538044758,25867.63691429964,103634.53229474722,103634.53229474722,103634.53229474722,129589.61537204942,125087.19677959337,4502.418592456047,0.0,91915.5170671631,56769.29686121831,39051.35578438311,25955.0830773022,65006.43886168531,19767.24853893524,1435.6083877848039,0.0,0.8879079538710936,2.9086274826592957,0.0014947054983599872,1.0,1.0,-1.9077855490044158,357769.6949941552,1556299.4928650805,4.350003688519525,1556299.4928650805,4.350003688519525,0.7615945007789924,0.09236265716070603,4.028046144702076,101325.0,128477.46074019177,1.2679739525308835,1.0,0.0,4.028046144701708,1.2833159463740245,1.2836265895508059,3.1387797806792745,22818.88383728072,2326.878581093515,19396.054075133216,1977.8470808209956,0.85,0.8500001232945759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.177481075732,4632.441516551485,5.572306750388469,5.2418290302508055,-2.086466778190179,7.328295808440984,3.512268455871585,3.5,1.003505273106167,0.6,0.00024205029642016966,1.0001759736138327,0.00024200770944896258,198.63589728639224,0.0,8.48212620691318e-06,24.03834567039195,0.012459620979131548,8.134440978713214e-05,0.00016070588663303752,0.0006473307270831357,0.09236265716064851,0.09236265716064851,0.09236265716064851,0.09236265716036642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.3970248632,595.7005422270557,0.0,0.09236265716064851,0.09236265716070603,0.09236265716070603,0.3750056629878606,0.3750056629878606,0.5,10.000026235321895,0.0,0.0,0.0,0.0,0.0,0.0,25955.0830773022,19767.24853893524,0.7615945007789924,1.053561974595927,0.6556377478998854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494083873558916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.49775042758,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.717861241996,1435.6083877848039,0.3750056629878606,6.17534620354742,3.512268455871585,,,,
1359.0,-29.65457216776382,5.2408507961582895,35.02076520571191,24.498357984144263,5.29091983542379,-26.160027008713502,-39.72664185622705,1.796254501864206,-4.776156524215594,-4.7761565242200055,40.040909374677604,42619.75053697588,25867.388091033918,25867.388091033918,68487.1386280098,77766.32475282197,77766.32475282197,25867.388091033918,103633.71284385589,103633.71284385589,103633.71284385589,129589.18300386376,125086.75108216336,4502.4319217004,0.0,91915.38915979862,56768.81492379215,39051.749151118296,25955.470160007862,65007.21931112616,19767.655585760916,1435.6510004208583,0.0,0.8879049044881859,2.9085599854838695,0.0014947054983599872,1.0,1.0,-1.9129409380227003,357760.91076255665,1556297.8782834955,4.350105982697476,1556297.8782834955,4.350105982697476,0.7615988253689537,0.09236293813258648,4.028046144702076,101325.0,128477.49910102005,1.267974331122823,1.0,0.0,4.028046144702015,1.283319316590638,1.2836299059276957,3.138771537705272,22818.852083085287,2326.875343066724,19396.02698760652,1977.8443186619816,0.85,0.8500001190675156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.263885132747,4632.441516551485,5.572149436372299,5.2408507961582895,-2.08714719467011,7.3279979908284,3.5123774119695885,3.5,1.0035364034198824,0.6,0.00024200770944896258,1.0001756600548743,0.00024196520582762924,198.63729143978003,0.0,8.459301238428707e-06,23.973659709706958,0.012468080280369977,8.133022341239147e-05,0.0001606774860365711,0.0006472163281700318,0.09236293814302356,0.09236293814302356,0.09236293814302356,0.09236293810215074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.2161310578,595.7005992058248,0.0,0.09236293814302356,0.09236293813258648,0.09236293813258648,0.37500566423471765,0.37500566423471765,0.5,10.000026234378092,0.0,0.0,0.0,0.0,0.0,0.0,25955.470160007862,19767.655585760916,0.7615988253689537,1.0535312747377896,0.6556156529784285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494185167579736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.433064466895,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.695523590308,1435.6510004208583,0.37500566423471765,6.17534620354742,3.5123774119695885,,,,
1360.0,-29.656259368034036,5.239875169454862,35.02074241492171,24.4974460330792,5.290124490390834,-26.16162518219917,-39.72821164699269,1.7953705216527642,-4.776762565928777,-4.776762565911982,40.04087283785842,42618.95192729337,25867.07520441299,25867.07520441299,68486.02713170636,77765.84660080106,77765.84660080106,25867.07520441299,103632.92180521405,103632.92180521405,103632.92180521405,129588.76311688228,125086.31844570074,4502.444671181541,0.0,91915.26875753984,56768.37408430068,39052.10519248796,25955.84131166823,65007.94650415619,19768.046016428554,1435.6919046305434,0.0,0.8879019783810517,2.908495171216292,0.0014947054983599872,1.0,1.0,-1.9179055817922972,357752.4756982518,1556296.301570278,4.350204141935678,1556296.301570278,4.350204141935678,0.761602977112593,0.09236320702585504,4.028046144702076,101325.0,128477.5555565787,1.2679748882958668,1.0,0.0,4.028046144703626,1.283323530274223,1.2836340660823407,3.1387612318160762,22818.8221921023,2326.8722950347264,19395.997347369943,1977.841296199002,0.85,0.8499999335672543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.349488507762,4632.441516551485,5.571979289462697,5.239875169454862,-2.087808977792887,7.32768414724775,3.512485359735431,3.5,1.0035672456386946,0.6,0.00024196520582762924,1.0001751256179858,0.0002419228389409548,198.63868134979532,0.0,8.442804218036876e-06,23.926907153916506,0.012476523084588013,8.131581039202134e-05,0.00016064939543560788,0.0006471031779331196,0.09236320702550767,0.09236320702550767,0.09236320702550767,0.09236320702652619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.0394754418,595.7006548496659,0.0,0.09236320702550767,0.09236320702585504,0.09236320702585504,0.3750056654782793,0.3750056654782793,0.5,10.000026234402393,0.0,0.0,0.0,0.0,0.0,0.0,25955.84131166823,19768.046016428554,0.761602977112593,1.0535023918549373,0.6555960343181827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494286281070812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.386311911105,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.673190409478,1435.6919046305434,0.3750056654782793,6.17534620354742,3.512485359735431,,,,
1361.0,-29.657942352725584,5.238904423706404,35.02071909578414,24.49670412987473,5.289519552283998,-26.163200515732076,-39.729747840296454,1.7946582510033402,-4.777260042821524,-4.777260042804227,40.04081201213332,42618.03200477041,25866.489489817297,25866.489489817297,68484.52149458771,77765.2859607086,77765.2859607086,25866.489489817297,103631.77545052589,103631.77545052589,103631.77545052589,129587.897010521,125085.44449598566,4502.452514535338,0.0,91915.1415718784,56767.88761664773,39052.50439470074,25956.121559995107,65008.625954695846,19768.342885033686,1435.7245629382007,0.0,0.8878996872733727,2.9084419684695493,0.0014947054983599872,1.0,1.0,-1.9238928429628572,357745.5517872116,1556293.676696037,4.35028099978089,1556293.676696037,4.35028099978089,0.7616061914081055,0.09236338016117555,4.028046144702076,101325.0,128477.5950309289,1.2679752778774134,1.0,0.0,4.0280461446995925,1.2833269422337963,1.2836374244941346,3.1387528868448293,22818.790617076374,2326.8690752781404,19395.970359614854,1977.8385442138606,0.85,0.8499999270381988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.434421681107,4632.441516551485,5.571751184898933,5.238904423706404,-2.088390374524649,7.327294798231053,3.5125924636734944,3.5,1.0035978467638556,0.6,0.0002419228389409548,1.0001746904250073,0.0002418805847188093,198.64006780404875,0.0,8.415702501904282e-06,23.850100890396735,0.012484938787089919,8.130170813234501e-05,0.0001606211308086098,0.0006469893267113086,0.09236338016147325,0.09236338016147325,0.09236338016147325,0.09236338015727216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.74538296787,595.7007474843302,0.0,0.09236338016147325,0.09236338016117555,0.09236338016117555,0.3750056667230773,0.3750056667230773,0.5,10.000026234433957,0.0,0.0,0.0,0.0,0.0,0.0,25956.121559995107,19768.342885033686,0.7616061914081055,1.0534682203914632,0.6555750314499906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494387086901783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.30950564759,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.65090442514,1435.7245629382007,0.3750056667230773,6.17534620354742,3.5125924636734944,,,,
