time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1362.0,-29.659621305723775,5.237936372320956,35.02069598373099,24.495906521938764,5.288851680063455,-26.164778447166704,-39.73129189163444,1.7938896623809681,-4.777856806110947,-4.777856806119529,40.04077134876274,42617.16240813991,25866.16616625685,25866.16616625685,68483.32857439676,77764.75462683711,77764.75462683711,25866.16616625685,103630.92079309396,103630.92079309396,103630.92079309396,129587.4039577662,125084.93928851167,4502.464669254528,0.0,91915.0169081539,56767.42468956082,39052.880242881205,25956.483164672245,65009.36340755345,19768.723747537682,1435.7647030922126,0.0,0.8878968226948347,2.908378148537094,0.0014947054983599872,1.0,1.0,-1.929072570823564,357737.2461412915,1556291.9219091954,4.350377095748437,1556291.9219091954,4.350377095748437,0.7616102544447803,0.09236363768357668,4.028046144702076,101325.0,128477.63567447702,1.267975678998046,1.0,0.0,4.028046144704405,1.2833306168489083,1.2836410457693062,3.1387438995202546,22818.75966814481,2326.865919365411,19395.941570113144,1977.8356085016949,0.85,0.8499998182280718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.519231998039,4632.441516551485,5.571579755227987,5.237936372320956,-2.0890437472707335,7.326980119591689,3.5126994139884675,3.5,1.003628403996705,0.6,0.0002418805847188093,1.0001742743031745,0.00024183843849346002,198.6414509539022,0.0,8.393381551992591e-06,23.786843318347003,0.01249333216864191,8.128753601409027e-05,0.00016059304870471902,0.0006468762107009962,0.09236363768249566,0.09236363768249566,0.09236363768249566,0.09236363768903684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.54877542634,595.7008094127121,0.0,0.09236363768249566,0.09236363768357668,0.09236363768357668,0.3750056679688937,0.3750056679688937,0.5,10.000026234476225,0.0,0.0,0.0,0.0,0.0,0.0,25956.483164672245,19768.723747537682,0.7616102544447803,1.0534379200895185,0.6555542182587842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494487642194764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.246248075535,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.628646652884,1435.7647030922126,0.3750056679688937,6.17534620354742,3.5126994139884675,,,,
1363.0,-29.66129603244009,5.236971734686366,35.02067278102043,24.495184420980536,5.288268022676245,-26.16634416653513,-39.7328190045431,1.7931973165707653,-4.778418602085935,-4.7784186020906745,40.04072250896131,42616.24082544989,25865.75651615126,25865.75651615126,68481.99734160115,77764.18802315566,77764.18802315566,25865.75651615126,103629.94453930692,103629.94453930692,103629.94453930692,129586.7597028224,125084.2844892401,4502.475213582286,0.0,91914.88925418157,56766.94205636667,39053.27466423878,25956.81516351548,65010.08982775426,19769.074205147743,1435.8021774656272,0.0,0.8878941638765039,2.9083180691410044,0.0014947054983599872,1.0,1.0,-1.9346095796826717,357729.42730251857,1556289.8142794394,4.350466289605363,1556289.8142794394,4.350466289605363,0.7616140146860106,0.09236386381568772,4.028046144702076,101325.0,128477.67464774234,1.2679760636342694,1.0,0.0,4.028046144703154,1.2833339353882574,1.2836443110208902,3.138735783125254,22818.727976856342,2326.862687753345,19395.921523004938,1977.8335642655686,0.85,0.8500001201941252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.603402851102,4632.441516551485,5.571390504790191,5.236971734686366,-2.0896709520951413,7.326642686781507,3.5128055591933682,3.5,1.0036587311981051,0.6,0.00024183843849346002,1.0001738379639946,0.00024179640509869644,198.64283063892603,0.0,8.371987355610486e-06,23.726212165800117,0.012501704155997521,8.127352161192011e-05,0.0001605649168815399,0.0006467628944190961,0.09236386381573937,0.09236386381573937,0.09236386381573937,0.09236386381509608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.31263504666,595.700883793326,0.0,0.09236386381573937,0.09236386381568772,0.09236386381568772,0.375005669215568,0.375005669215568,0.5,10.000026234482853,0.0,0.0,0.0,0.0,0.0,0.0,25956.81516351548,19769.074205147743,0.7616140146860106,1.0534056716895146,0.6555327171268738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494587957926834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.18561692299,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.606413549398,1435.8021774656272,0.375005669215568,6.17534620354742,3.5128055591933682,,,,
1364.0,-29.6629677760119,5.236009554815974,35.02064976861794,24.494473146647238,5.287696197683437,-26.16790605692476,-39.73434552373362,1.7925158654340088,-4.779023723151283,-4.779023723164571,40.04068159435451,42615.32972831532,25865.461584384855,25865.461584384855,68480.79131270018,77763.61736317913,77763.61736317913,25865.461584384855,103629.07894756399,103629.07894756399,103629.07894756399,129586.26084636501,125083.77328265725,4502.487563707764,0.0,91914.76134340651,56766.47369385981,39053.65294394078,25957.181898801016,65010.834842741795,19769.46063666443,1435.8428907307334,0.0,0.8878912579055778,2.9082533575842078,0.0014947054983599872,1.0,1.0,-1.9398588815503217,357721.0056334517,1556288.0486537577,4.35056377496727,1556288.0486537577,4.35056377496727,0.7616181415124111,0.09236412540550316,4.028046144702076,101325.0,128477.70944530067,1.2679764070594688,1.0,0.0,4.028046144703915,1.2833372028590095,1.283647525336056,3.138727791673477,22818.6962218142,2326.859449640214,19395.895022588753,1977.8308619751651,0.85,0.8500001417279345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.687109909739,4632.441516551485,5.571226527235803,5.236009554815974,-2.0903294304092572,7.326338985225231,3.5129111207941346,3.5,1.003688891655467,0.6,0.00024179640509869644,1.0001735306594866,0.0002417544532889834,198.64420788314237,0.0,8.349632517201336e-06,23.66285855374859,0.012510053788514722,8.125951489055585e-05,0.00016053689020814057,0.0006466500016853611,0.0923641254182868,0.0923641254182868,0.0923641254182868,0.09236412536393908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.11481715005,595.7009461028912,0.0,0.0923641254182868,0.09236412540550316,0.09236412540550316,0.3750056704627862,0.3750056704627862,0.5,10.000026233625455,0.0,0.0,0.0,0.0,0.0,0.0,25957.181898801016,19769.46063666443,0.7616181415124111,1.0533750486107747,0.6555111902715883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494688022461792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.122263310936,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.58420914732,1435.8428907307334,0.3750056704627862,6.17534620354742,3.5129111207941346,,,,
1365.0,-29.66463526465283,5.235049778207472,35.020627159724526,24.493557039555185,5.286893885574658,-26.16948715117,-39.73589746803043,1.7916274833375059,-4.779630985530389,-4.779630985484511,40.040647211847144,42614.54283735199,25865.17319301988,25865.17319301988,68479.71603037187,77763.15066005333,77763.15066005333,25865.17319301988,103628.3238530732,103628.3238530732,103628.3238530732,129585.87899202315,125083.3784650215,4502.500527001654,0.0,91914.64201834968,56766.034195796354,39054.00869172592,25957.555138949945,65011.56383067586,19769.85357809369,1435.8839502193953,0.0,0.8878883175725287,2.9081884181788538,0.0014947054983599872,1.0,1.0,-1.944687973784312,357712.55431939446,1556286.5649163476,4.350662413505258,1556286.5649163476,4.350662413505258,0.7616223281532606,0.09236439825197366,4.028046144702076,101325.0,128477.7684062835,1.2679769889591266,1.0,0.0,4.0280461447044775,1.283341436065896,1.2836517057252712,3.138717438322663,22818.666598256637,2326.8564288780203,19395.869826698712,1977.8282927094078,0.85,0.8500001410328056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.770129022634,4632.441516551485,5.571064789818671,5.235049778207472,-2.090989182801372,7.326038961008844,3.513015816091044,3.5,1.003718804597441,0.6,0.0002417544532889834,1.0001730913140785,0.00024171261493483498,198.64558163869827,0.0,8.333484009712102e-06,23.617093683524097,0.012518387272524434,8.124527716623943e-05,0.00016050917612274397,0.0006465383680705253,0.09236439825195052,0.09236439825195052,0.09236439825195052,0.09236439825256826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.9485778388,595.7009984657263,0.0,0.09236439825195052,0.09236439825197366,0.09236439825197366,0.37500567170697524,0.37500567170697524,0.5,10.0000262336208,0.0,0.0,0.0,0.0,0.0,0.0,25957.555138949945,19769.85357809369,0.7616223281532606,1.0533466970388359,0.6554917360293403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494787910068339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.076498440714,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16589.56200868335,1435.8839502193953,0.37500567170697524,6.17534620354742,3.513015816091044,,,,
1366.0,-29.66622885004256,5.234095014821091,35.02060401309599,24.492869444098346,5.286336972915128,-26.17097505706315,-39.737348864413775,1.790969900490127,-4.780114011875355,-4.78011401192124,40.040586478731704,42613.658688587486,25864.571605958143,25864.571605958143,68478.23029454563,77762.61548738426,77762.61548738426,25864.571605958143,103627.1870933424,103627.1870933424,103627.1870933424,129585.01264756655,125082.50465390633,4502.507993660209,0.0,91914.51333935374,56765.55552503107,39054.39757146963,25957.82555422414,65012.22312569377,19770.140511682835,1435.9156119318386,0.0,0.887886098792081,2.908136765140483,0.0014947054983599872,1.0,1.0,-1.9505904400558052,357705.83211899694,1556283.9440489074,4.350736846614184,1556283.9440489074,4.350736846614184,0.7616254478012556,0.09236456369315547,4.028046144702076,101325.0,128477.79618865406,1.2679772631498056,1.0,0.0,4.028046144703806,1.2833445917613684,1.283654808487866,3.138709720336026,22818.634652496505,2326.853171317066,19395.841808944693,1977.8254356936052,0.85,0.8500001031754397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.852450425285,4632.441516551485,5.570836437756912,5.234095014821091,-2.091557065284192,7.325652080105283,3.5131196327388388,3.5,1.003748466496811,0.6,0.00024171261493483498,1.0001654214629,0.000241672637093664,198.6468945248759,0.0,8.311004194617356e-06,23.553385887545588,0.012526698276719051,8.123196396742773e-05,0.00016048065096740727,0.0006464234674285442,0.09236456375673018,0.09236456375673018,0.09236456375673018,0.09236456356109879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.65496061963,595.7010909503566,0.0,0.09236456375673018,0.09236456369315547,0.09236456369315547,0.3750056729521518,0.3750056729521518,0.5,10.000026227976075,0.0,0.0,0.0,0.0,0.0,0.0,25957.82555422414,19770.140511682835,0.7616254478012556,1.05331316177499,0.6554714888952313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494887544748043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.01279064473,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.539837735043,1435.9156119318386,0.3750056729521518,6.17534620354742,3.5131196327388388,,,,
1367.0,-29.667892473434915,5.233142448628288,35.02058124367505,24.492043163068615,5.285635436150163,-26.17254479729908,-39.73888324163852,1.790169782351133,-4.7807259002927935,-4.780725900294552,40.04055106918441,42612.815778891716,25864.307943139367,25864.307943139367,68477.12372203109,77762.10465252165,77762.10465252165,25864.307943139367,103626.41259566102,103626.41259566102,103626.41259566102,129584.61349705451,125082.09250490788,4502.52099214663,0.0,91914.40058972321,56765.11171695564,39054.76541418619,25958.200901393488,65012.96631557968,19770.535894453427,1435.956965863883,0.0,0.8878831386889242,2.9080713331122254,0.0014947054983599872,1.0,1.0,-1.955509220195836,357697.31670803466,1556282.4159930204,4.350836149166066,1556282.4159930204,4.350836149166066,0.7616296664609028,0.0923648374678423,4.028046144702076,101325.0,128477.84741065989,1.2679777686716989,1.0,0.0,4.028046144702389,1.2833484089512899,1.2836585752923286,3.1387003845617127,22818.60666134981,2326.850317014456,19395.81333946335,1977.8225326144354,0.85,0.8499998982109634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.934701627064,4632.441516551485,5.570680960487237,5.233142448628288,-2.0922186633178486,7.325361111946137,3.51322336208096,3.5,1.0037781034517028,0.6,0.000241672637093664,1.0001726946567928,0.00024163090872681087,198.64826512860114,0.0,7.941473998424153e-06,22.50613731153405,0.012534639750717476,8.121789180456581e-05,0.00016045474528909818,0.0006463191181609056,0.09236483746741928,0.09236483746741928,0.09236483746741928,0.09236483746912154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.48375538096,595.7011448773698,0.0,0.09236483746741928,0.0923648374678423,0.0923648374678423,0.37500567417550446,0.37500567417550446,0.5,10.000026228017756,0.0,0.0,0.0,0.0,0.0,0.0,25958.200901393488,19770.535894453427,0.7616296664609028,1.053284100122982,0.6554510306766298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494982764829971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.96554206872,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.51909173225,1435.956965863883,0.37500567417550446,6.17534620354742,3.51322336208096,,,,
1368.0,-29.66954671650799,5.232193736108094,35.020558258340856,24.491307441517733,5.285033918870128,-26.1740937563189,-39.74039641963316,1.7894636646998021,-4.781259129625994,-4.781259129608415,40.04049930070332,42611.92536185752,25863.845502425767,25863.845502425767,68475.77086428329,77761.55533827847,77761.55533827847,25863.845502425767,103625.40084070424,103625.40084070424,103625.40084070424,129583.91222300958,125081.38168402706,4502.530538982527,0.0,91914.27368427165,56764.643708241194,39055.14441781162,25958.511382305343,65013.65580011696,19770.864400251277,1435.9923789346512,0.0,0.8878806342557448,2.9080143134079233,0.0014947054983599872,1.0,1.0,-1.9610908655885737,357689.8960943726,1556280.1819897362,4.350920165715635,1556280.1819897362,4.350920165715635,0.761633211900129,0.09236504372651436,4.028046144702076,101325.0,128477.88154010515,1.267978105503135,1.0,0.0,4.02804614470353,1.283351791002169,1.283661904605637,3.1386921130616696,22818.575155888604,2326.847104351497,19395.78468335136,1977.8196105042357,0.85,0.849999815976505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.016215663016,4632.441516551485,5.570483560917835,5.232193736108094,-2.0928220638464405,7.325015799954535,3.513326162970833,3.5,1.0038074751345236,0.6,0.00024163090872681087,1.0001717231669334,0.0002415894222261286,198.649628020667,0.0,8.28926768202352e-06,23.491784610854655,0.0125429290183995,8.12040162722531e-05,0.00016042689245455776,0.000646206925658116,0.09236504372620209,0.09236504372620209,0.09236504372620209,0.09236504372718088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.23345481144,595.7012237181835,0.0,0.09236504372620209,0.09236504372651436,0.09236504372651436,0.3750056754041439,0.3750056754041439,0.5,10.000026228051857,0.0,0.0,0.0,0.0,0.0,0.0,25958.511382305343,19770.864400251277,0.761633211900129,1.053252120982252,0.6554303836238179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495082171102636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.95118936804,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.496889515285,1435.9923789346512,0.3750056754041439,6.17534620354742,3.513326162970833,,,,
1369.0,-29.671198272741126,5.231247740807617,35.02053545126976,24.490527260955446,5.28438223643291,-26.17564552335711,-39.74191368380559,1.7887124013999174,-4.781843438265412,-4.781843438254453,40.040458473354484,42611.06365801638,25863.519436038026,25863.519436038026,68474.5830940544,77761.02913460862,77761.02913460862,25863.519436038026,103624.54857064664,103624.54857064664,103624.54857064664,129583.41264244597,125080.87029089876,4502.542351547203,0.0,91914.14957288807,56764.184094016,39055.51719874675,25958.86407179933,65014.38127054607,19771.23655215801,1436.0316591143098,0.0,0.8878778326762374,2.9079518326644447,0.0014947054983599872,1.0,1.0,-1.9662207221899166,357681.76478116884,1556278.420137796,4.35101415105669,1556278.420137796,4.35101415105669,0.7616372002054085,0.09236529426604984,4.028046144702076,101325.0,128477.93014533464,1.2679785851994536,1.0,0.0,4.028046144700004,1.2833553833017883,1.2836654445286164,3.138683327402896,22818.544344080812,2326.843962421501,19395.76097369726,1977.8171927923663,0.85,0.8499999246765523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.097391687065,4632.441516551485,5.570315945201516,5.231247740807617,-2.093462275625844,7.32471001643346,3.5134285387749546,3.5,1.0038367253642728,0.6,0.0002415894222261286,1.0001714465465092,0.00024154800965405722,198.6509887154947,0.0,8.241277928410883e-06,23.35578164911644,0.01255117029632791,8.119010547077309e-05,0.0001603993167553555,0.0006460958494692568,0.0923652942697335,0.0923652942697335,0.0923652942697335,0.09236529425456691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.0360560508,595.7012858957208,0.0,0.0923652942697335,0.09236529426604984,0.09236529426604984,0.37500567663698287,0.37500567663698287,0.5,10.000026227783286,0.0,0.0,0.0,0.0,0.0,0.0,25958.86407179933,19771.23655215801,0.7616372002054085,1.0532220988016374,0.6554098158790103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495181018163361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.815186406304,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.474819763276,1436.0316591143098,0.37500567663698287,6.17534620354742,3.5134285387749546,,,,
1370.0,-29.67284470815027,5.230305040623232,35.02051259308862,24.489797686133556,5.283786808858679,-26.177186850398094,-39.74342179773373,1.7880122474372664,-4.782399374455224,-4.7823993744309945,40.040411384576046,42610.18636515498,25863.12402212715,25863.12402212715,68473.31038728214,77760.47996327713,77760.47996327713,25863.12402212715,103623.60398540428,103623.60398540428,103623.60398540428,129582.79704544347,125080.24415555624,4502.552889887227,0.0,91914.02332870274,56763.72973059704,39055.88177567299,25959.19306003919,65015.07483571218,19771.58432839965,1436.0687878693616,0.0,0.887875196723998,2.907892386801405,0.0014947054983599872,1.0,1.0,-1.9716159463082477,357674.0284372104,1556276.3880845062,4.351102580425993,1556276.3880845062,4.351102580425993,0.7616409447963712,0.09236551992323797,4.028046144702076,101325.0,128477.96822778242,1.2679789610439913,1.0,0.0,4.028046144700469,1.283358736899779,1.28366874578689,3.138675125579199,22818.5130027851,2326.840766498764,19395.7398145766,1977.8150351625275,0.85,0.8500001648753037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.177962971049,4632.441516551485,5.570134125459626,5.230305040623232,-2.094081158455317,7.32438619907855,3.513530153086158,3.5,1.0038657580246164,0.6,0.00024154800965405722,1.000170917218584,0.00024150673199515527,198.65234520764233,0.0,8.226648387233487e-06,23.3143215294197,0.012559396944715143,8.117628074489551e-05,0.0001603717289091617,0.0006459847243517553,0.0923655199231255,0.0923655199231255,0.0923655199231255,0.0923655199234313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.8083819568,595.7013576095258,0.0,0.0923655199231255,0.09236551992323797,0.09236551992323797,0.37500567787196815,0.37500567787196815,0.5,10.000026227798006,0.0,0.0,0.0,0.0,0.0,0.0,25959.19306003919,19771.58432839965,0.7616409447963712,1.0531912877176353,0.6553893304410933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495279705957906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.77372628661,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.45274869619,1436.0687878693616,0.37500567787196815,6.17534620354742,3.513530153086158,,,,
1371.0,-29.674495304011394,5.229365018385442,35.020489944316886,24.48898631790655,5.283100284579694,-26.178741410466593,-39.74493941115213,1.7872294130615218,-4.782982663467806,-4.782982663469235,40.0403717102059,42609.330296864326,25862.80266854306,25862.80266854306,68472.13296540739,77759.96861369726,77759.96861369726,25862.80266854306,103622.77128224031,103622.77128224031,103622.77128224031,129582.31711469583,125079.75234086608,4502.564773829756,0.0,91913.90083421663,56763.262526239676,39056.26478664106,25959.545832455522,65015.810619096585,19771.95667013543,1436.1080345016944,0.0,0.8878723960209608,2.9078300171521594,0.0014947054983599872,1.0,1.0,-1.9766668860115715,357665.91159565386,1556274.675992184,4.351196537151613,1556274.675992184,4.351196537151613,0.76164493777144,0.09236577169163697,4.028046144702076,101325.0,128478.0095951198,1.2679793693078687,1.0,0.0,4.028046144702369,1.2833624761752482,1.2836724329886644,3.13866598056279,22818.482592387187,2326.8376655011843,19395.71189916122,1977.812188582362,0.85,0.850000074309591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.2580713545,4632.441516551485,5.569968817390874,5.229365018385442,-2.0947195696844196,7.324084588069862,3.5136311847652144,3.5,1.0038946242186326,0.6,0.00024150673199515527,1.0001713514647743,0.00024146535655261773,198.6537051439057,0.0,8.199903745551862e-06,23.238527214893978,0.012567596848460694,8.116237113485655e-05,0.0001603443608602987,0.0006458744845880447,0.09236577169027932,0.09236577169027932,0.09236577169027932,0.09236577169506173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.6165560295,595.7014180317145,0.0,0.09236577169027932,0.09236577169163697,0.09236577169163697,0.3750056791098038,0.3750056791098038,0.5,10.000026227912251,0.0,0.0,0.0,0.0,0.0,0.0,25959.545832455522,19771.95667013543,0.76164493777144,1.0531612589829897,0.6553687463268976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495378089035915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.697931972085,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.4307251644,1436.1080345016944,0.3750056791098038,6.17534620354742,3.5136311847652144,,,,
1372.0,-29.676134105270418,5.228428711404614,35.02046711544302,24.48825545087459,5.282502466200376,-26.180275903264736,-39.74643900347871,1.7865281379498656,-4.783515822499851,-4.783515822536227,40.040321216243825,42608.4506190826,25862.356837681935,25862.356837681935,68470.80745676454,77759.42397390176,77759.42397390176,25862.356837681935,103621.7808115837,103621.7808115837,103621.7808115837,129581.63779199086,125079.06336595642,4502.574426034444,0.0,91913.77398188402,56762.800626154385,39056.637061921814,25959.856980407163,65016.49404232898,19772.28610979172,1436.143484704886,0.0,0.8878698871422519,2.9077730087018305,0.0014947054983599872,1.0,1.0,-1.982165670672373,357658.4924714282,1556272.4969950935,4.351280704230496,1556272.4969950935,4.351280704230496,0.761648499246917,0.09236597985808934,4.028046144702076,101325.0,128478.04945920258,1.2679797627357767,1.0,0.0,4.028046144697745,1.283365834966197,1.283675739488232,3.138657766129618,22818.45110011325,2326.8344541829524,19395.682881626904,1977.8092296173418,0.85,0.849999975744657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.337573588001,4632.441516551485,5.569777434402119,5.228428711404614,-2.0953206243109004,7.323749335715515,3.51373145312452,3.5,1.0039232723212914,0.6,0.00024146535655261773,1.0001701292297565,0.00024142428322526812,198.6550553787035,0.0,8.219384962051342e-06,23.293736982453503,0.012575816233422746,8.114862886041772e-05,0.0001603167276922,0.0006457631769118188,0.09236597986162257,0.09236597986162257,0.09236597986162257,0.09236597984533662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.37241915846,595.7014949310067,0.0,0.09236597986162257,0.09236597985808934,0.09236597985808934,0.37500568035031895,0.37500568035031895,0.5,10.000026227671611,0.0,0.0,0.0,0.0,0.0,0.0,25959.856980407163,19772.28610979172,0.761648499246917,1.053129801372966,0.6553483273235615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44954767220008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.75314173964,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.40856340371,1436.143484704886,0.37500568035031895,6.17534620354742,3.51373145312452,,,,
1373.0,-29.677768504310738,5.2274951087981,35.02044443719514,24.48750757556411,5.281884936943371,-26.181808724004284,-39.74793440485371,1.7858093607263852,-4.784094282211186,-4.784094282225088,40.040279904448134,42607.572882391396,25862.032312782863,25862.032312782863,68469.60519517426,77758.8902627687,77758.8902627687,25862.032312782863,103620.92257555157,103620.92257555157,103620.92257555157,129581.12770341185,125078.54165945893,4502.586043952925,0.0,91913.64912330781,56762.331743205694,39057.019311224576,25960.205127860285,65017.224439084865,19772.65387089115,1436.1823502955356,0.0,0.887867116580168,2.9077111574390266,0.0014947054983599872,1.0,1.0,-1.9872995226103285,357650.44310644316,1556270.7142444109,4.351373650559792,1556270.7142444109,4.351373650559792,0.7616524512616927,0.09236622649966494,4.028046144702076,101325.0,128478.08592704378,1.2679801226453864,1.0,0.0,4.028046144698608,1.2833692748489995,1.2836791274866999,3.1386493534185735,22818.420102807926,2326.8312933374727,19395.65349370841,1977.8062328836465,0.85,0.8499998425097658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.416721341016,4632.441516551485,5.56961260744091,5.2274951087981,-2.0959542737660826,7.323449382564182,3.513831275549279,3.5,1.0039517930140798,0.6,0.00024142428322526812,1.0001696744541435,0.00024138332664108093,198.6564020025009,0.0,8.159424119224923e-06,23.123807953883432,0.012583975657541971,8.113492713382734e-05,0.00016028935609144077,0.0006456529228409062,0.09236622649941546,0.09236622649941546,0.09236622649941546,0.09236622650030198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.1726767999,595.7015578467259,0.0,0.09236622649941546,0.09236622649966494,0.09236622649966494,0.3750056815915559,0.3750056815915559,0.5,10.000026227686616,0.0,0.0,0.0,0.0,0.0,0.0,25960.205127860285,19772.65387089115,0.7616524512616927,1.0530994791899175,0.6553274651444212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495574651433942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.58321271107,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.38658290835,1436.1823502955356,0.3750056815915559,6.17534620354742,3.513831275549279,,,,
1374.0,-29.679398999355197,5.2265644574770596,35.02042184458832,24.486745346244447,5.281250827951502,-26.183339703443668,-39.749433333612956,1.7850760307567262,-4.784660051068556,-4.784660050984642,40.0402370189121,42606.72651412536,25861.678158526018,25861.678158526018,68468.40467265138,77758.36558658384,77758.36558658384,25861.678158526018,103620.04374510986,103620.04374510986,103620.04374510986,129580.5873440542,125077.99014825113,4502.597195803075,0.0,91913.52509589239,56761.88602380983,39057.3767467584,25960.543598944347,65017.92034570275,19773.01166362685,1436.2202902223537,0.0,0.8878644156620086,2.90765066413902,0.0014947054983599872,1.0,1.0,-1.992472060462319,357642.57047433156,1556268.863584445,4.351464260869192,1556268.863584445,4.351464260869192,0.7616563030841502,0.09236646389691916,4.028046144702076,101325.0,128478.12829655077,1.267980540799909,1.0,0.0,4.028046144701858,1.2833727824399326,1.2836825833591927,3.1386407751643324,22818.38931184601,2326.828153533165,19395.629750887878,1977.8038117897427,0.85,0.8499999489805693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.495277749162,4632.441516551485,5.569442114531864,5.2265644574770596,-2.0965781509204704,7.32314260839753,3.5139303532819883,3.5,1.003980100937711,0.6,0.00024138332664108093,1.0001692713886472,0.0002413424742653225,198.6577454256749,0.0,8.136287652940404e-06,23.058239208433104,0.012592111945194912,8.112119523352451e-05,0.00016026213140755643,0.0006455432605579452,0.092366463896715,0.092366463896715,0.092366463896715,0.09236646389736028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.96532541857,595.7016231591634,0.0,0.092366463896715,0.09236646389691916,0.09236646389691916,0.37500568283439295,0.37500568283439295,0.5,10.000026227703962,0.0,0.0,0.0,0.0,0.0,0.0,25960.543598944347,19773.01166362685,0.7616563030841502,1.053069743058564,0.6553074335134649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495672319061428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.51764396562,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.364635977403,1436.2202902223537,0.37500568283439295,6.17534620354742,3.5139303532819883,,,,
1375.0,-29.681026362482562,5.22563693208938,35.02039917701752,24.486086703278147,5.28073302463581,-26.18485597144942,-39.750907361134864,1.7844473687696025,-4.785216129756179,-4.78521612975582,40.04018967075432,42605.790511933366,25861.30304646661,25861.30304646661,68467.09355839998,77757.78961613632,77757.78961613632,25861.30304646661,103619.09266260292,103619.09266260292,103619.09266260292,129579.96475265193,125077.35703908668,4502.60771356524,0.0,91913.3968950643,56761.39777771216,39057.77679705794,25960.872090048997,65018.64888710693,19773.359343316213,1436.2574260466683,0.0,0.8878617796394774,2.9075912079026867,0.0014947054983599872,1.0,1.0,-1.997892775555897,357634.8328127073,1556266.8203467831,4.351552694426153,1556266.8203467831,4.351552694426153,0.761660058056967,0.09236668919143436,4.028046144702076,101325.0,128478.15401890584,1.2679807946598158,1.0,0.0,4.028046144701994,1.2833758012512388,1.2836855504675477,3.138633392319612,22818.35748479551,2326.8249080772243,19395.599658997005,1977.8007432708423,0.85,0.849999815802729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.573305462425,4632.441516551485,5.569267748189719,5.22563693208938,-2.097194372316632,7.322831304406012,3.5140287653148046,3.5,1.0040082186613728,0.6,0.0002413424742653225,1.000168948469586,0.0002413017067112652,198.6590862842662,0.0,8.115640863449245e-06,22.99972620701516,0.01260022758605836,8.110769355220125e-05,0.00016023478071312125,0.0006454330906986706,0.0923666892001387,0.0923666892001387,0.0923666892001387,0.09236668917349312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.73640106525,595.7016952667004,0.0,0.0923666892001387,0.09236668919143436,0.09236668919143436,0.37500568407851964,0.37500568407851964,0.5,10.000026226942456,0.0,0.0,0.0,0.0,0.0,0.0,25960.872090048997,19773.359343316213,0.761660058056967,1.0530377780885705,0.6552856948151996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495769754646282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.459130964206,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.342712776535,1436.2574260466683,0.37500568407851964,6.17534620354742,3.5140287653148046,,,,
1376.0,-29.682648919257808,5.2247112873718935,35.02037708766161,24.485155927855544,5.279908545613813,-26.186398971986268,-39.752423053700454,1.7835436952810018,-4.785829587556577,-4.785829587543765,40.04016101861131,42605.04844130361,25861.077366102516,25861.077366102516,68466.12580740612,77757.35328016181,77757.35328016181,25861.077366102516,103618.43064626433,103618.43064626433,103618.43064626433,129579.68365747854,125077.06233454095,4502.621322937589,0.0,91913.2801302356,56760.975292476425,39058.11648639908,25961.25301121421,65019.36949761328,19773.760978965554,1436.2990990306264,0.0,0.8878587867352147,2.907525617774242,0.0014947054983599872,1.0,1.0,-2.002381272585751,357626.2968909808,1556265.5839091786,4.351653101124139,1556265.5839091786,4.351653101124139,0.7616643530427476,0.09236697413856229,4.028046144702076,101325.0,128478.21542963682,1.2679814007366081,1.0,0.0,4.028046144703282,1.2833801036441241,1.2836898015758456,3.1386228703908876,22818.32849683844,2326.8219521282435,19395.580888999248,1977.7988292637392,0.85,0.8500000730415715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.650850170361,4632.441516551485,5.569126146758806,5.2247112873718935,-2.0978523091725663,7.32256359654446,3.514126569251983,3.5,1.0040361626434238,0.6,0.0002413017067112652,1.0001684516842715,0.00024126106587836886,198.6604231985158,0.0,8.098845039071605e-06,22.952126840728926,0.012608326431097432,8.109381239694189e-05,0.0001602078943143233,0.0006453247910436475,0.0923669741380758,0.0923669741380758,0.0923669741380758,0.09236697413930653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.5978678779,595.7017389024777,0.0,0.0923669741380758,0.09236697413856229,0.09236697413856229,0.37500568532055534,0.37500568532055534,0.5,10.000026226999953,0.0,0.0,0.0,0.0,0.0,0.0,25961.25301121421,19773.760978965554,0.7616643530427476,1.053011223215866,0.6552670192052161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495867004318557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.411531597914,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.320797968572,1436.2990990306264,0.37500568532055534,6.17534620354742,3.514126569251983,,,,
1377.0,-29.68426730801213,5.223790968890415,35.02035420680015,24.48453901978212,5.279436070802601,-26.1879029430499,-39.753887651581294,1.7829571154500425,-4.7862799386024335,-4.786279938646452,40.04009400297515,42604.112258596535,25860.438217777784,25860.438217777784,68464.55047637432,77756.76275853776,77756.76275853776,25860.438217777784,103617.20097631555,103617.20097631555,103617.20097631555,129578.69728705188,125076.06988298919,4502.627404062695,0.0,91913.15052731677,56760.500027553986,39058.50055529198,25961.496310736336,65019.99686602832,19774.02060343897,1436.3283217687717,0.0,0.8878567549300465,2.907477467556644,0.0014947054983599872,1.0,1.0,-2.0085371927835354,357620.0306101534,1556262.6919583413,4.351721264894262,1556262.6919583413,4.351721264894262,0.7616672154317028,0.09236711236958392,4.028046144702076,101325.0,128478.24065090704,1.2679816496511922,1.0,0.0,4.0280461447022615,1.2833829256137643,1.283692572066001,3.138615969022422,22818.296321705842,2326.818671177807,19395.55343951303,1977.796030195126,0.85,0.8500000686319015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.727618183819,4632.441516551485,5.568896443562706,5.223790968890415,-2.098389903376482,7.322180872266897,3.5142233946490236,3.5,1.0040638270425781,0.6,0.00024126106587836886,1.0001680211569322,0.00024122053572488058,198.66175669424936,0.0,8.073725062325127e-06,22.88093682662941,0.012616400156159757,8.108040126805954e-05,0.00016018066461030933,0.0006452151085393728,0.09236711236959992,0.09236711236959992,0.09236711236959992,0.09236711236944141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.273847754,595.7018409637049,0.0,0.09236711236959992,0.09236711236958392,0.09236711236958392,0.37500568656419486,0.37500568656419486,0.5,10.000026227005023,0.0,0.0,0.0,0.0,0.0,0.0,25961.496310736336,19774.02060343897,0.7616672154317028,1.0529768344566888,0.655246298248537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495963968006538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.34034158382,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.298925202427,1436.3283217687717,0.37500568656419486,6.17534620354742,3.5142233946490236,,,,
1378.0,-29.68588733615918,5.222871977897329,35.02033198294779,24.483699642028682,5.278714272837022,-26.189433425091387,-39.755386335868366,1.7821456699690157,-4.786914573990543,-4.78691457402653,40.040067197607215,42603.31049617446,25860.278919164175,25860.278919164175,68463.58941533863,77756.28076488226,77756.28076488226,25860.278919164175,103616.55968404644,103616.55968404644,103616.55968404644,129578.45212855424,125075.8104056767,4502.641722877543,0.0,91913.03043275302,56760.060151799444,39058.85586772619,25961.8924445078,65020.74831223399,19774.438272793042,1436.3715196809462,0.0,0.8878536483796982,2.907409615264769,0.0014947054983599872,1.0,1.0,-2.0130134404557225,357611.2003037766,1556261.535216291,4.351825485036006,1556261.535216291,4.351825485036006,0.7616716814870056,0.09236741150008403,4.028046144702076,101325.0,128478.2878085581,1.2679821150610224,1.0,0.0,4.028046144703883,1.2833867970420505,1.2836963924097888,3.1386065011623274,22818.266507111013,2326.8156309352344,19395.527349166725,1977.793369720213,0.85,0.8500000358538351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.804436098069,4632.441516551485,5.568770019284691,5.222871977897329,-2.099061919776592,7.3219338976739206,3.514320284052731,3.5,1.0040915097293517,0.6,0.00024122053572488058,1.0001681936009907,0.00024117997079710536,198.66309155653647,0.0,8.051791491069613e-06,22.818777085691284,0.012624451947650826,8.106668013686818e-05,0.0001601538555880124,0.0006451071205604664,0.092367411502147,0.092367411502147,0.092367411502147,0.09236741149195456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.14424442255,595.7018817867006,0.0,0.092367411502147,0.09236741150008403,0.09236741150008403,0.37500568780890775,0.37500568780890775,0.5,10.000026226920065,0.0,0.0,0.0,0.0,0.0,0.0,25961.8924445078,19774.438272793042,0.7616716814870056,1.0529498843441771,0.6552263946823637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496060683846543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.27818184288,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.277081850403,1436.3715196809462,0.37500568780890775,6.17534620354742,3.514320284052731,,,,
1379.0,-29.687505061154447,5.221957173240184,35.020309416637566,24.482973978761606,5.278119901288285,-26.19094896468082,-39.75686769755555,1.7814492984809174,-4.787414855630857,-4.787414855609819,40.04001286914473,42602.44698070467,25859.776558864523,25859.776558864523,68462.2235395692,77755.74337726097,77755.74337726097,25859.776558864523,103615.51993612549,103615.51993612549,103615.51993612549,129577.69839773711,125075.04820937324,4502.650188363869,0.0,91912.9049551924,56759.608565465714,39059.21821080743,25962.17846161162,65021.39667241905,19774.74209932513,1436.404584267398,0.0,0.8878513188503746,2.9073561283381477,0.0014947054983599872,1.0,1.0,-2.0185962150054024,357604.2395138223,1556259.1907635552,4.351903637606069,1556259.1907635552,4.351903637606069,0.7616749930505484,0.09236759609073553,4.028046144702076,101325.0,128478.32861913453,1.2679825178300965,1.0,0.0,4.0280461447026985,1.2833901313950673,1.2836996755038237,3.1385983468047396,22818.235356137036,2326.8124544199127,19395.50241857868,1977.79082750773,0.85,0.8500001036829606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.880354569659,4632.441516551485,5.568570803814541,5.221957173240184,-2.0996349948055935,7.321592168045777,3.5144160400513003,3.5,1.0041188685860858,0.6,0.00024117997079710536,1.0001679566888417,0.00024113946981020698,198.66442453681094,0.0,8.058753960592869e-06,22.83850872432019,0.01263251070161142,8.105311971133547e-05,0.00016012685108576988,0.0006449983451793188,0.09236759608968796,0.09236759608968796,0.09236759608968796,0.09236759609259038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.88156627933,595.7019645261564,0.0,0.09236759608968796,0.09236759609073553,0.09236759609073553,0.3750056890541184,0.3750056890541184,0.5,10.000026227018877,0.0,0.0,0.0,0.0,0.0,0.0,25962.17846161162,19774.74209932513,0.7616749930505484,1.0529183783068397,0.6552065806174214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496157498890092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.29791348151,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.255151709593,1436.404584267398,0.3750056890541184,6.17534620354742,3.5144160400513003,,,,
1380.0,-29.689124274163255,5.221045105943503,35.020287047490136,24.48215059647339,5.2774163421128275,-26.19247674998856,-39.758362190891035,1.7806542272571535,-4.7879803372818515,-4.787980337302275,40.03997342519346,42601.63148426514,25859.448075644184,25859.448075644184,68461.07955990933,77755.25247372629,77755.25247372629,25859.448075644184,103614.70054937046,103614.70054937046,103614.70054937046,129577.21955859597,125074.55793412826,4502.661624467711,0.0,91912.78350043653,56759.162531024085,39059.57885490272,25962.519009225507,65022.09786412823,19775.10234868272,1436.4426138279568,0.0,0.8878486066601262,2.9072956715772906,0.0014947054983599872,1.0,1.0,-2.0235372564504246,357596.3716756885,1556257.488627954,4.35199462828822,1556257.488627954,4.35199462828822,0.7616788779877579,0.09236783862179192,4.028046144702076,101325.0,128478.37633354652,1.26798298873473,1.0,0.0,4.028046144700934,1.283393926369625,1.283703419412274,3.1385890660214755,22818.205203861842,2326.8093797435254,19395.477844170895,1977.7883216155258,0.85,0.8500001499192552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.956059124835,4632.441516551485,5.5684092929418165,5.221045105943503,-2.100255138890286,7.32130024483379,3.5145115272762237,3.5,1.0041461506503497,0.6,0.00024113946981020698,1.0001681134174196,0.0002410989378438298,198.66575875892275,0.0,8.046105255338727e-06,22.80266229362995,0.012640556806866758,8.103944120317445e-05,0.00016010002860703253,0.0006448903029972494,0.09236783861623694,0.09236783861623694,0.09236783861623694,0.09236783862791535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.6908522843,595.7020245980632,0.0,0.09236783861623694,0.09236783862179192,0.09236783862179192,0.3750056903004633,0.3750056903004633,0.5,10.00002622760643,0.0,0.0,0.0,0.0,0.0,0.0,25962.519009225507,19775.10234868272,0.7616788779877579,1.052889430036036,0.6551869731008457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449625417752474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.26206705082,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.23321370765,1436.4426138279568,0.3750056903004633,6.17534620354742,3.5145115272762237,,,,
1381.0,-29.690733255811118,5.220136990706582,35.02026433687961,24.481506551988446,5.2769122950204155,-26.193975298647526,-39.75982217872513,1.780040485618625,-4.788487072343912,-4.788487072330837,40.039918834803615,42600.717143208785,25858.97382843726,25858.97382843726,68459.69097164605,77754.67985015087,77754.67985015087,25858.97382843726,103613.65367858813,103613.65367858813,103613.65367858813,129576.46260557653,125073.79237006186,4502.670235514676,0.0,91912.65394123564,56758.69124135408,39059.95855542395,25962.808926988393,65022.767482412346,19775.41042950907,1436.4761195369636,0.0,0.8878462454057955,2.907241496373979,0.0014947054983599872,1.0,1.0,-2.029167808790646,357589.3213245683,1556255.132876614,4.352073845807238,1556255.132876614,4.352073845807238,0.7616822388178688,0.09236802625131196,4.028046144702076,101325.0,128478.40495105846,1.2679832711676138,1.0,0.0,4.0280461447019045,1.2833968749675195,1.2837063166999219,3.1385818551288107,22818.173039582623,2326.8060998998258,19395.44624674084,1977.7850995743543,0.85,0.8499999633229012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.031208758463,4632.441516551485,5.568217065309174,5.220136990706582,-2.100831535174808,7.32096852588139,3.5146063155971254,3.5,1.0041732330277502,0.6,0.0002410989378438298,1.0001670532722395,0.00024105866820450455,198.6670845660488,0.0,8.05231385431318e-06,22.820257463123554,0.012648609120721072,8.102608057084235e-05,0.00016007285727298744,0.0006447808556099028,0.09236802625035713,0.09236802625035713,0.09236802625035713,0.09236802625291439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.4269078067,595.7021077363743,0.0,0.09236802625035713,0.09236802625131196,0.09236802625131196,0.3750056915496762,0.3750056915496762,0.5,10.000026227698424,0.0,0.0,0.0,0.0,0.0,0.0,25962.808926988393,19775.41042950907,0.7616822388178688,1.0528572317406106,0.6551661639860472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449635094631757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.27966222031,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.211191971666,1436.4761195369636,0.3750056915496762,6.17534620354742,3.5146063155971254,,,,
1382.0,-29.692331461410284,5.219230577585487,35.02024210656825,24.480738210864388,5.2762673747785085,-26.195478068087976,-39.76129023414103,1.7793009073655506,-4.789097375430572,-4.789097375428935,40.03988727141413,42599.88309669627,25858.769574532605,25858.769574532605,68458.65267122888,77754.17436481081,77754.17436481081,25858.769574532605,103612.94393934341,103612.94393934341,103612.94393934341,129576.12892485708,125073.44541235534,4502.683512501738,0.0,91912.53064784817,56758.23937990707,39060.32363104566,25963.184985513664,65023.508616559324,19775.807666844736,1436.5174937188274,0.0,0.8878432785254348,2.9071762497391607,0.0014947054983599872,1.0,1.0,-2.0338297105122365,357580.83014639956,1556253.7708161261,4.3521733818308155,1556253.7708161261,4.3521733818308155,0.7616865064081615,0.0923683049661638,4.028046144702076,101325.0,128478.44392432379,1.267983655803837,1.0,0.0,4.028046144702481,1.2834004104564578,1.2837098013565449,3.138573209018571,22818.14243084999,2326.8029786777333,19395.42431567883,1977.7828632284043,0.85,0.8500001424066987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.106097615523,4632.441516551485,5.568083293318723,5.219230577585487,-2.101483366330951,7.320713943916438,3.51470077601056,3.5,1.004200221717303,0.6,0.00024105866820450455,1.0001659365280406,0.00024101867440248122,198.6684015090604,0.0,8.000251841273978e-06,22.672713718170453,0.012656609372562347,8.101264816363904e-05,0.0001600460200408655,0.0006446727540005195,0.09236830496593644,0.09236830496593644,0.09236830496593644,0.09236830496682452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.2742990371,595.7021558057014,0.0,0.09236830496593644,0.0923683049661638,0.0923683049661638,0.3750056927992021,0.3750056927992021,0.5,10.000026227715042,0.0,0.0,0.0,0.0,0.0,0.0,25963.184985513664,19775.807666844736,0.7616865064081615,1.0528292632581,0.6551458695947314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496447104875378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.13211847536,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.189321230184,1436.5174937188274,0.3750056927992021,6.17534620354742,3.51470077601056,,,,
