time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1383.0,-29.69392633112168,5.218327508358923,35.02021983365834,24.479979299381398,5.275632750422976,-26.196976966953596,-39.76275762598959,1.7785705653929353,-4.78963039668929,-4.789630396749645,40.03984158171763,42599.06076546761,25858.368307190212,25858.368307190212,68457.42907265783,77753.66533581233,77753.66533581233,25858.368307190212,103612.03364300253,103612.03364300253,103612.03364300253,129575.53269907433,125072.83913145775,4502.693567616588,0.0,91912.40810805534,56757.80353791626,39060.67174459898,25963.499056071807,65024.170800670785,19776.140724382047,1436.5530896591017,0.0,0.8878407524721855,2.9071192661408145,0.0014947054983599872,1.0,1.0,-2.039017504095284,357573.4143236943,1556251.7991622249,4.352258128881538,1556251.7991622249,4.352258128881538,0.7616901204907977,0.09236852042924591,4.028046144702076,101325.0,128478.48562571773,1.2679840673645963,1.0,0.0,4.028046144703185,1.2834039022792363,1.2837132426902276,3.138564669741572,22818.112009204255,2326.799876533195,19395.393110757665,1977.7796812120007,0.85,0.8499999080964301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.180192830816,4632.441516551485,5.567908055571912,5.218327508358923,-2.102078176389933,7.320405684748856,3.514794236370207,3.5,1.004226924677202,0.6,0.00024101867440248122,1.0001655923077735,0.00024097877017180405,198.66971571854785,0.0,7.945504718245058e-06,22.517560371506494,0.012664554877280592,8.099922388505271e-05,0.0001600194505174285,0.0006445657307340725,0.09236852042873432,0.09236852042873432,0.09236852042873432,0.09236852043065004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.0533896321,595.7022253886337,0.0,0.09236852042873432,0.09236852042924591,0.09236852042924591,0.375005694048677,0.375005694048677,0.5,10.000026227750963,0.0,0.0,0.0,0.0,0.0,0.0,25963.499056071807,19776.140724382047,0.7616901204907977,1.0527997240058866,0.6551265512643517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496542620621864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.97696512869,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.167612736153,1436.5530896591017,0.375005694048677,6.17534620354742,3.514794236370207,,,,
1384.0,-29.69551717193866,5.217427658069588,35.02019753210401,24.47924871174621,5.275029300592885,-26.19846924140989,-39.764216461312,1.7778688514686447,-4.790167173099462,-4.790167173100097,40.039796209434364,42598.22039745361,25857.982034722943,25857.982034722943,68456.20243217655,77753.14489732844,77753.14489732844,25857.982034722943,103611.12693205138,103611.12693205138,103611.12693205138,129574.94270584254,125072.23895824327,4502.703747599275,0.0,91912.2844711242,56757.359972037615,39061.027221207325,25963.81577379115,65024.84299499847,19776.47661968743,1436.5889564071967,0.0,0.8878382062713386,2.9070618819826954,0.0014947054983599872,1.0,1.0,-2.0442033689647587,357565.94637822703,1556249.8412062558,4.352343552201925,1556249.8412062558,4.352343552201925,0.7616937661239511,0.09236873839003826,4.028046144702076,101325.0,128478.52626926583,1.267984468485229,1.0,0.0,4.028046144702699,1.2834072602954936,1.283716550299826,3.138556457733185,22818.081315183706,2326.7967466141554,19395.373573801116,1977.7776889968661,0.85,0.8500001952791255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.25388932161,4632.441516551485,5.567736530118951,5.217427658069588,-2.1026750741385607,7.320102732208149,3.5148871947828364,3.5,1.0042534842236674,0.6,0.00024097877017180405,1.0001651761132038,0.00024093897280875621,198.67102662335233,0.0,7.927762164600455e-06,22.46727797447769,0.012672482639445192,8.098587992334496e-05,0.0001599928902484591,0.000644458744745048,0.09236873838963228,0.09236873838963228,0.09236873838963228,0.09236873839076809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.8340149301,595.7022944881473,0.0,0.09236873838963228,0.09236873839003826,0.09236873839003826,0.3750056952981888,0.3750056952981888,0.5,10.000026227788458,0.0,0.0,0.0,0.0,0.0,0.0,25963.81577379115,19776.47661968743,0.7616937661239511,1.0527699765063947,0.6551068550942929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449663793819765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.92668273167,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.145917797556,1436.5889564071967,0.3750056952981888,6.17534620354742,3.5148871947828364,,,,
1385.0,-29.697105033501995,5.2165306769360695,35.02017531802509,24.478507122863107,5.274413276810868,-26.199959986048025,-39.76567121045662,1.7771559376031314,-4.790718568662214,-4.790718568642811,40.039754130194744,42597.37620154654,25857.63773600457,25857.63773600457,68455.0139375511,77752.63066945106,77752.63066945106,25857.63773600457,103610.26840545563,103610.26840545563,103610.26840545563,129574.4130220543,125071.69843272251,4502.7145893317875,0.0,91912.16148451109,56756.90701364843,39061.39385651406,25964.144616598664,65025.53847311273,19776.825134089835,1436.625936036347,0.0,0.8878355743787054,2.907002935893533,0.0014947054983599872,1.0,1.0,-2.04925012930471,357558.2751700311,1556248.0253587004,4.352431850776357,1556248.0253587004,4.352431850776357,0.7616975419805154,0.09236896926607392,4.028046144702076,101325.0,128478.56257007866,1.267984826746397,1.0,0.0,4.028046144701978,1.2834106703918515,1.283719910138968,3.1385481184072055,22818.05078261067,2326.7936331581805,19395.3428315548,1977.774554160167,0.85,0.8499999853771791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.327161634733,4632.441516551485,5.567574556247039,5.2165306769360695,-2.1032821129145467,7.319812789850616,3.514979619126152,3.5,1.0042798911789006,0.6,0.00024093897280875621,1.0001648688972042,0.00024089925601407985,198.6723350883123,0.0,7.906582973616531e-06,22.40725614722925,0.012680389222418808,8.097257536152438e-05,0.00015996639744723183,0.0006443520305192021,0.09236896926807656,0.09236896926807656,0.09236896926807656,0.09236896926562708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.6305634257,595.7023585720925,0.0,0.09236896926807656,0.09236896926607392,0.09236896926607392,0.37500569654773663,0.37500569654773663,0.5,10.000026227545922,0.0,0.0,0.0,0.0,0.0,0.0,25964.144616598664,19776.825134089835,0.7616975419805154,1.052740439294577,0.6550868658959286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496733016176861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.866660904416,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.12425040882,1436.625936036347,0.37500569654773663,6.17534620354742,3.514979619126152,,,,
1386.0,-29.69868803947314,5.21563671202355,35.0201531151244,24.47779787415641,5.273832850838891,-26.201442848844344,-39.76711726337669,1.77647572959555,-4.7912615912457,-4.791261591276975,40.039710024571725,42596.51680313429,25857.275789503183,25857.275789503183,68453.79259263747,77752.10341614598,77752.10341614598,25857.275789503183,103609.37920564917,103609.37920564917,103609.37920564917,129573.84549886466,125071.1204589704,4502.7250398942515,0.0,91912.03718332217,56756.45057062736,39061.76290299423,25964.466293215486,65026.22919620972,19777.166318253807,1436.6622758132464,0.0,0.8878329919856254,2.906944885827313,0.0014947054983599872,1.0,1.0,-2.0543884821555025,357550.7205758505,1556246.1220673053,4.352518489015782,1556246.1220673053,4.352518489015782,0.7617012456528551,0.09236919252300856,4.028046144702076,101325.0,128478.59536329762,1.2679851503903046,1.0,0.0,4.028046144701913,1.2834139276619527,1.2837231172181722,3.138540152856321,22818.019923681935,2326.790486423186,19395.31965817624,1977.7721911331842,0.85,0.85000011933755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.399930385769,4632.441516551485,5.567409391325921,5.21563671202355,-2.1038824757468384,7.319519187770389,3.5150714092476565,3.5,1.004306116927902,0.6,0.00024089925601407985,1.000164366827855,0.0002408596666747103,198.6736395671341,0.0,7.890628340576754e-06,22.36204071719452,0.012688279850759385,8.095935233437632e-05,0.00015993990367970352,0.0006442453124010511,0.09236919252286245,0.09236919252286245,0.09236919252286245,0.09236919252355584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.4173131656,595.7024257424906,0.0,0.09236919252286245,0.09236919252300856,0.09236919252300856,0.3750056977961909,0.3750056977961909,0.5,10.00002622755809,0.0,0.0,0.0,0.0,0.0,0.0,25964.466293215486,19777.166318253807,0.7617012456528551,1.0527104745084548,0.6550666912362985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496827917284365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.82144547438,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.102589676433,1436.6622758132464,0.3750056977961909,6.17534620354742,3.5150714092476565,,,,
1387.0,-29.700267269246233,5.214745376007811,35.02013107902765,24.47704888125884,5.273207447197374,-26.202926755648775,-39.768567158002384,1.7757552868832747,-4.791821332424604,-4.791821332420419,40.03967043148326,42595.689947498475,25856.960321889877,25856.960321889877,68452.65026938835,77751.59733341135,77751.59733341135,25856.960321889877,103608.55765530124,103608.55765530124,103608.55765530124,129573.36008401892,125070.62377306685,4502.736310952068,0.0,91911.9148528942,56756.00746741893,39062.119317194745,25964.802428717678,65026.92174591242,19777.52250578715,1436.6999105189984,0.0,0.887830308911129,2.9068850494722094,0.0014947054983599872,1.0,1.0,-2.0593193771136953,357542.9335216789,1556244.4135068543,4.352608505441192,1556244.4135068543,4.352608505441192,0.76170510290164,0.09236943170376777,4.028046144702076,101325.0,128478.63455926738,1.2679855372244497,1.0,0.0,4.028046144701767,1.2834173725102058,1.2837265120840389,3.1385317286329975,22817.989554012973,2326.7873895788034,19395.287504296557,1977.768912349942,0.85,0.849999841501616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.472234551996,4632.441516551485,5.567254795825911,5.214745376007811,-2.104494599869225,7.319239975877036,3.51516261429394,3.5,1.0043321755125543,0.6,0.0002408596666747103,1.0001639768262722,0.00024082017774626114,198.6749409491717,0.0,7.865358140608839e-06,22.29042497048545,0.012696145208899993,8.094609618193958e-05,0.00015991357049277073,0.0006441392411089487,0.09236943170360691,0.09236943170360691,0.09236943170360691,0.09236943170382272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.225880956,595.7024860405481,0.0,0.09236943170360691,0.09236943170376777,0.09236943170376777,0.37500569904478925,0.37500569904478925,0.5,10.000026227574779,0.0,0.0,0.0,0.0,0.0,0.0,25964.802428717678,19777.52250578715,0.76170510290164,1.0526816960037213,0.6550469990558339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496922529369018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.749829727676,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.080973289027,1436.6999105189984,0.37500569904478925,6.17534620354742,3.51516261429394,,,,
1388.0,-29.70184787373885,5.213857191604403,35.020109024685986,24.47631654739382,5.272601013836616,-26.204410238965686,-39.770016982778884,1.7750516493482063,-4.7923552637898865,-4.792355263772504,40.03962583287429,42594.85676461262,25856.582128405713,25856.582128405713,68451.43889301833,77751.08194026626,77751.08194026626,25856.582128405713,103607.66406867198,103607.66406867198,103607.66406867198,129572.78167394933,125070.03519264645,4502.746481302872,0.0,91911.79198059805,56755.56679456591,39062.4724289246,25965.11760527735,65027.59003420195,19777.857037504804,1436.7356071393815,0.0,0.887827774075223,2.9068279730937467,0.0014947054983599872,1.0,1.0,-2.064445384360056,357535.50565462996,1556242.4889455608,4.352693548843932,1556242.4889455608,4.352693548843932,0.7617087408641277,0.0923696493121929,4.028046144702076,101325.0,128478.66941250181,1.2679858811991296,1.0,0.0,4.028046144701727,1.2834207387185128,1.2837298284196237,3.1385234967638542,22817.959049820187,2326.784279016809,19395.26542242933,1977.7666606261394,0.85,0.8500000100833808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.543985505629,4632.441516551485,5.567087362956867,5.213857191604403,-2.105087282698006,7.318944474302409,3.515253122449231,3.5,1.0043580349854946,0.6,0.00024082017774626114,1.000164121701222,0.0002407806604146525,198.67624347906303,0.0,7.845460527780961e-06,22.234035135731244,0.012703990669427774,8.093284267447438e-05,0.00015988733507178677,0.0006440335636225997,0.09236964931348911,0.09236964931348911,0.09236964931348911,0.09236964930531054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.0102474208,595.7025539616245,0.0,0.09236964931348911,0.0923696493121929,0.0923696493121929,0.3750057002935211,0.3750057002935211,0.5,10.000026227530935,0.0,0.0,0.0,0.0,0.0,0.0,25965.11760527735,19777.857037504804,0.7617087408641277,1.0526522489456487,0.6550274543806621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497016916933756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.69343989292,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.05937978459,1436.7356071393815,0.3750057002935211,6.17534620354742,3.515253122449231,,,,
1389.0,-29.70341891716578,5.212971947057203,35.02008702123699,24.47558791553604,5.271997396374755,-26.205884466509797,-39.771457901783265,1.7743519111551223,-4.792897333230258,-4.792897333264212,40.03958319257614,42594.02811932708,25856.22934566521,25856.22934566521,68450.25746499229,77750.57020031296,77750.57020031296,25856.22934566521,103606.79954597817,103606.79954597817,103606.79954597817,129572.23914571866,125069.48211486542,4502.7570308532395,0.0,91911.66837409965,56755.126293266745,39062.82453425878,25965.43959974049,65028.26413399927,19778.19869502716,1436.771927808026,0.0,0.8878251910604746,2.906770027674013,0.0014947054983599872,1.0,1.0,-2.069485237963761,357527.9646973749,1556240.6488924157,4.352780208982187,1556240.6488924157,4.352780208982187,0.7617124531650461,0.09236987430504348,4.028046144702076,101325.0,128478.70677116042,1.2679862499004235,1.0,0.0,4.02804614470166,1.2834240867994258,1.2837331265867284,3.138515309267046,22817.92836335485,2326.7811498681867,19395.234926832192,1977.7635509406568,0.85,0.8499998167222123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.615311741781,4632.441516551485,5.566925915328141,5.212971947057203,-2.105685346906472,7.318657293963675,3.515343095780883,3.5,1.0043837416516808,0.6,0.0002407806604146525,1.0001631309523702,0.00024074138804274617,198.67753814483186,0.0,7.851154996321087e-06,22.250173259573963,0.012711841824424095,8.091967256630162e-05,0.00015986098784835087,0.0006439274357908151,0.0923698743048805,0.0923698743048805,0.0923698743048805,0.09236987430540441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.80408202636,595.7026189003813,0.0,0.0923698743048805,0.09236987430504348,0.09236987430504348,0.3750057015421172,0.3750057015421172,0.5,10.0000262275462,0.0,0.0,0.0,0.0,0.0,0.0,25965.43959974049,19778.19869502716,0.7617124531650461,1.0526231689645222,0.6550079213487306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497111387836494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.709578016766,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.037706098945,1436.771927808026,0.3750057015421172,6.17534620354742,3.515343095780883,,,,
1390.0,-29.704987386675867,5.21208959688957,35.02006499149877,24.474948027078085,5.271493203103292,-26.207346581952667,-39.77288184743372,1.7737415594833372,-4.793439998683823,-4.793439998671933,40.0395384271279,42593.140155259156,25855.882020067067,25855.882020067067,68449.02217532622,77750.01508492437,77750.01508492437,25855.882020067067,103605.89710499143,103605.89710499143,103605.89710499143,129571.65733597033,125068.88992186359,4502.767414106744,0.0,91911.5420385559,56754.66709743845,39063.19437901939,25965.760230978907,65028.9546099983,19778.539131444897,1436.8082269754127,0.0,0.8878226126288212,2.906712019456239,0.0014947054983599872,1.0,1.0,-2.074673744097595,357520.4155737222,1556238.7171347213,4.352866715701773,1556238.7171347213,4.352866715701773,0.7617161583371537,0.09237009632039041,4.028046144702076,101325.0,128478.73460920708,1.267986524640583,1.0,0.0,4.028046144703259,1.2834270171086963,1.2837360071957504,3.1385081434365127,22817.896999378565,2326.7779516326746,19395.208953909245,1977.7609024395942,0.85,0.8499998468061042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.686166797675,4632.441516551485,5.566766212300122,5.21208959688957,-2.10628331148725,7.318372908376821,3.515432475661818,3.5,1.0044092787605194,0.6,0.00024074138804274617,1.0001628657568988,0.00024070218589905253,198.67883070427754,0.0,7.802538167456712e-06,22.11239316657232,0.012719644362591551,8.090665954217765e-05,0.00015983472850056852,0.0006438216619262181,0.09237009632803136,0.09237009632803136,0.09237009632803136,0.09237009630846885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.58764491533,595.7026870745245,0.0,0.09237009632803136,0.09237009632039041,0.09237009632039041,0.37500570279084133,0.37500570279084133,0.5,10.000026226868853,0.0,0.0,0.0,0.0,0.0,0.0,25965.760230978907,19778.539131444897,0.7617161583371537,1.0525929962405096,0.6549873115861284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497205288448929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.57179792376,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16589.016171266503,1436.8082269754127,0.37500570279084133,6.17534620354742,3.515432475661818,,,,
1391.0,-29.706551240446245,5.211209086282729,35.020043514526805,24.474047670979076,5.270695891186811,-26.208833931279056,-39.77434344179926,1.7728680889111745,-4.794031204447833,-4.794031204376226,40.03951031639088,42592.42870208698,25855.661272825408,25855.661272825408,68448.0899749124,77749.59230907292,77749.59230907292,25855.661272825408,103605.25358189833,103605.25358189833,103605.25358189833,129571.37934595955,125068.59886227077,4502.7804836887735,0.0,91911.42658282645,56754.26297688253,39063.51511771546,25966.125764061224,65029.640881776686,19778.925859063052,1436.8483910674659,0.0,0.8878197291771034,2.9066488235630876,0.0014947054983599872,1.0,1.0,-2.0790182504408676,357512.19133880053,1556237.5040765686,4.352963456291711,1556237.5040765686,4.352963456291711,0.7617203289694587,0.09237037008579828,4.028046144702076,101325.0,128478.79652102284,1.2679871356626977,1.0,0.0,4.028046144702069,1.2834311756112844,1.2837401163836415,3.138497974216312,22817.868336417592,2326.7750288240727,19395.18684193762,1977.7586476459974,0.85,0.849999945480563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.756543696597,4632.441516551485,5.566634339083745,5.211209086282729,-2.106916531123944,7.318125617406673,3.515521253273011,3.5,1.0044346437922889,0.6,0.00024070218589905253,1.0001623885124613,0.00024066310497543124,198.68011947465413,0.0,7.788636070154928e-06,22.072994622819067,0.012727432998661706,8.089330446934012e-05,0.00015980888142971242,0.0006437175487321043,0.09237037008520155,0.09237037008520155,0.09237037008520155,0.09237037008568025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.45172957145,595.7027298856483,0.0,0.09237037008520155,0.09237037008579828,0.09237037008579828,0.37500570403689093,0.37500570403689093,0.5,10.000026226929593,0.0,0.0,0.0,0.0,0.0,0.0,25966.125764061224,19778.925859063052,0.7617203289694587,1.052567552992495,0.6549694589198123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497299036376603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.532399380005,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.99463563008,1436.8483910674659,0.37500570403689093,6.17534620354742,3.515521253273011,,,,
1392.0,-29.708116231761437,5.2103337087858295,35.020021289097315,24.4734332774766,5.270220001085448,-26.210290236334153,-39.77575890077276,1.7722834458293564,-4.794466457226974,-4.7944664572135895,40.039445767558256,42591.5206922872,25855.045299623373,25855.045299623373,68446.56599191058,77749.02588247866,77749.02588247866,25855.045299623373,103604.07118210202,103604.07118210202,103604.07118210202,129570.43141675975,125067.64503960163,4502.786377158125,0.0,91911.29944578666,56753.79424501827,39063.894667520435,25966.36023465772,65030.25490217816,19779.17697675018,1436.8766532332927,0.0,0.8878177640751518,2.9066022986816713,0.0014947054983599872,1.0,1.0,-2.0849417895069564,357506.13665321766,1556234.7186138132,4.353029386243422,1556234.7186138132,4.353029386243422,0.7617231216853639,0.09237050397203546,4.028046144702076,101325.0,128478.8186244319,1.2679873538063844,1.0,0.0,4.028046144701371,1.2834339855404546,1.2837428768288062,3.138491102840684,22817.836773462444,2326.7718102983636,19395.161995116407,1977.7561139753543,0.85,0.8500000323288021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.8261940305065,4632.441516551485,5.566418251096689,5.2103337087858295,-2.1074346750688,7.317768383854629,3.515609115234763,3.5,1.0044597472099324,0.6,0.00024066310497543124,1.0001625087232286,0.00024062400147617318,198.68140919718925,0.0,7.764602574256363e-06,22.004883695442533,0.012735197601235962,8.088037289330633e-05,0.00015978273208212492,0.000643612217953368,0.09237050397233545,0.09237050397233545,0.09237050397233545,0.09237050397315459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.1396371188,595.7028281896788,0.0,0.09237050397233545,0.09237050397203546,0.09237050397203546,0.3750057052837539,0.3750057052837539,0.5,10.000026226869798,0.0,0.0,0.0,0.0,0.0,0.0,25966.36023465772,19779.17697675018,0.7617231216853639,1.0525341795887377,0.6549493117681231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497392509571196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.46428845263,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.97314017999,1436.8766532332927,0.3750057052837539,6.17534620354742,3.515609115234763,,,,
1393.0,-29.709672070131315,5.209459810723537,35.019999643074605,24.472625541407638,5.269525720128536,-26.21175982119993,-39.77719898158682,1.771503577164023,-4.795069718359684,-4.795069718375245,40.039418034047564,42590.75467137437,25854.867767477972,25854.867767477972,68445.62243885234,77748.5607934978,77748.5607934978,25854.867767477972,103603.42856097578,103603.42856097578,103603.42856097578,129570.1623754973,125067.36258260571,4502.799792891586,0.0,91911.17985529672,56753.373733989756,39064.22902367441,25966.733814521518,65030.96283819593,19779.57231827418,1436.9176665183682,0.0,0.8878148182923022,2.9065378160850317,0.0014947054983599872,1.0,1.0,-2.08932112135426,357497.74498116056,1556233.5218360052,4.3531282188032145,1556233.5218360052,4.3531282188032145,0.7617273878015702,0.0923707847627819,4.028046144702076,101325.0,128478.86878859195,1.2679878488881515,1.0,0.0,4.028046144701906,1.2834377069144738,1.2837465489089512,3.138482002672295,22817.80708400864,2326.7687828166236,19395.135670189527,1977.7534295798798,0.85,0.8499999846077313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.895907854472,4632.441516551485,5.566296485515995,5.209459810723537,-2.108075278027318,7.317535088750855,3.5156970581670026,3.5,1.0044848737620007,0.6,0.00024062400147617318,1.0001615602670555,0.00024058513247792048,198.682691391291,0.0,7.769138337133422e-06,22.017738047436115,0.012742966739573095,8.086721833428634e-05,0.00015975678314188684,0.0006435076944246829,0.09237078476243711,0.09237078476243711,0.09237078476243711,0.0923707847637017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.0055457824,595.7028704262585,0.0,0.09237078476243711,0.0923707847627819,0.0923707847627819,0.37500570653078474,0.37500570653078474,0.5,10.00002622690986,0.0,0.0,0.0,0.0,0.0,0.0,25966.733814521518,19779.57231827418,0.7617273878015702,1.0525082122673235,0.6549304025736906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497486051908801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.47714280462,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.951569812627,1436.9176665183682,0.37500570653078474,6.17534620354742,3.5156970581670026,,,,
1394.0,-29.711224277453805,5.208589878306676,35.01997763993273,24.471986770536773,5.2690206879016745,-26.21320744748105,-39.778609306644626,1.7708942364194609,-4.795555909044992,-4.795555909058819,40.039364438214214,42589.880870684516,25854.39189002372,25854.39189002372,68444.27276070823,77748.0137604779,77748.0137604779,25854.39189002372,103602.40565050162,103602.40565050162,103602.40565050162,129569.41584568309,125066.60789677585,4502.807948907246,0.0,91911.05412274512,56752.92123286313,39064.592099868874,25967.010195181476,65031.602295050354,19779.867005602806,1436.9497898845648,0.0,0.8878125565376856,2.9064858479734768,0.0014947054983599872,1.0,1.0,-2.0947925403270915,357490.9819315963,1556231.2090303863,4.353204102161552,1556231.2090303863,4.353204102161552,0.7617306288605079,0.09237096285888695,4.028046144702076,101325.0,128478.89495635583,1.2679881071439016,1.0,0.0,4.028046144703519,1.2834406317328935,1.2837494245425403,3.1384748504209603,22817.775869730784,2326.7655998461028,19395.10869563437,1977.7506789407569,0.85,0.8499999652184859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.964818235428,4632.441516551485,5.566111456543934,5.208589878306676,-2.1086295980006886,7.317219476307365,3.515783988432854,3.5,1.0045097109808154,0.6,0.00024058513247792048,1.0001611852334051,0.0002405463599567461,198.6839706074748,0.0,7.722597184529602e-06,21.885840420956892,0.012750689336757624,8.085433749905093e-05,0.00015973079497886954,0.0006434030129048331,0.0923709628587758,0.0923709628587758,0.0923709628587758,0.09237096285942185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.74641066033,595.7029520495787,0.0,0.0923709628587758,0.09237096285888695,0.09237096285888695,0.3750057077783498,0.3750057077783498,0.5,10.000026226915722,0.0,0.0,0.0,0.0,0.0,0.0,25967.010195181476,19779.867005602806,0.7617306288605079,1.0524771087474438,0.6549105260770438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497579048299571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.34524517815,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.930130642893,1436.9497898845648,0.3750057077783498,6.17534620354742,3.515783988432854,,,,
1395.0,-29.7127724529794,5.207721782844427,35.01995610149652,24.471180606074654,5.26832717311831,-26.21467034947317,-39.780040726158745,1.7701157491169537,-4.7961397163819015,-4.796139716380039,40.03933383984193,42589.11218310478,25854.171455451113,25854.171455451113,68443.28363855589,77747.55215414724,77747.55215414724,25854.171455451113,103601.72360959835,103601.72360959835,103601.72360959835,129569.09222317289,125066.27161132375,4502.820611849142,0.0,91910.93553272716,56752.495561950505,39064.933300862955,25967.368613574537,65032.30191443749,19780.246726740872,1436.9893709705796,0.0,0.8878097191574961,2.906423446750477,0.0014947054983599872,1.0,1.0,-2.0992615289543437,357482.8611395122,1556229.8886284977,4.3532992985114305,1556229.8886284977,4.3532992985114305,0.761734737974208,0.09237122878603186,4.028046144702076,101325.0,128478.93821668033,1.2679885340901094,1.0,0.0,4.028046144702272,1.283444346013059,1.283753089951389,3.1384657676937486,22817.746428653467,2326.762597691716,19395.085487456323,1977.748312365214,0.85,0.8500000448379458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.033521680056,4632.441516551485,5.565981673712432,5.207721782844427,-2.109254930885521,7.316976713729948,3.515870658504974,3.5,1.004534473858564,0.6,0.0002405463599567461,1.0001607685665674,0.00024050769387955266,198.68524651536544,0.0,7.703478457390663e-06,21.831657948245137,0.012758392815215016,8.084126594252727e-05,0.00015970509401421883,0.0006432994882332567,0.09237122878646822,0.09237122878646822,0.09237122878646822,0.09237122879837678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.59846924053,595.7029986486849,0.0,0.09237122878646822,0.09237122878603186,0.09237122878603186,0.37500570902620545,0.37500570902620545,0.5,10.000026226652915,0.0,0.0,0.0,0.0,0.0,0.0,25967.368613574537,19780.246726740872,0.761734737974208,1.0524505764628507,0.6548916604418978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497671828787284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.29106270543,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.908712353863,1436.9893709705796,0.37500570902620545,6.17534620354742,3.515870658504974,,,,
1396.0,-29.714317094162606,5.206857669062578,35.019934235178155,24.47050380231815,5.267778704242698,-26.21611535296487,-39.7814505622722,1.7694679082754656,-4.796622028949969,-4.796622028953109,40.039281302761836,42588.269357196295,25853.693653824328,25853.693653824328,68441.96301102062,77747.02703395246,77747.02703395246,25853.693653824328,103600.72068777679,103600.72068777679,103600.72068777679,129568.36385008603,125065.53509382762,4502.828756258404,0.0,91910.81173134044,56752.05405503698,39065.286307003844,25967.64316230923,65032.92946931307,19780.53954963019,1437.021258639938,0.0,0.8878074730805482,2.9063718947636326,0.0014947054983599872,1.0,1.0,-2.1046430558420752,357476.1522544077,1556227.6215149765,4.35337465646504,1556227.6215149765,4.35337465646504,0.7617379608150454,0.09237140643083938,4.028046144702076,101325.0,128478.97268018211,1.2679888742184269,1.0,0.0,4.02804614470254,1.2834474501780964,1.2837561452346993,3.138458176953897,22817.715693805287,2326.759463609417,19395.056778245264,1977.745384840416,0.85,0.8499999315668031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.101514404285,4632.441516551485,5.565797340198704,5.206857669062578,-2.1098053225492013,7.316662991611779,3.5159564328377066,3.5,1.0045589808107733,0.6,0.00024050769387955266,1.000160403546761,0.0002404691217795327,198.68651952482824,0.0,7.682379078958779e-06,21.77186230976918,0.012766075194293975,8.082839339269329e-05,0.00015967930048685938,0.0006431955907148183,0.09237140643047917,0.09237140643047917,0.09237140643047917,0.09237140643163716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.34445308085,595.7030786595986,0.0,0.09237140643047917,0.09237140643083938,0.09237140643083938,0.3750057102732164,0.3750057102732164,0.5,10.000026226686575,0.0,0.0,0.0,0.0,0.0,0.0,25967.64316230923,19780.53954963019,0.7617379608150454,1.0524201134644589,0.6548723808804018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497764369409483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.231267066956,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.887323094918,1437.021258639938,0.3750057102732164,6.17534620354742,3.5159564328377066,,,,
1397.0,-29.715857957889007,5.205995884397413,35.01991261916019,24.469760606903606,5.2671550641161184,-26.217564626407295,-39.78286857074124,1.768752960661232,-4.797179321670569,-4.797179321711423,40.03924479192139,42587.47678158681,25853.414159822623,25853.414159822623,68440.89094140944,77746.53746870876,77746.53746870876,25853.414159822623,103599.95162853139,103599.95162853139,103599.95162853139,129567.93102910423,125065.0908060949,4502.840223009337,0.0,91910.69083625966,56751.630149868775,39065.622984878755,25967.979400572844,65033.602385451595,19780.896433704256,1437.058826263634,0.0,0.8878047907294896,2.906312329421318,0.0014947054983599872,1.0,1.0,-2.109362604767,357468.40053126245,1556226.045976793,4.353464652159354,1556226.045976793,4.353464652159354,0.7617418409253628,0.09237164900607692,4.028046144702076,101325.0,128479.01660861976,1.2679893077583988,1.0,0.0,4.028046144702009,1.2834508674500198,1.283759513820573,3.1384498206036207,22817.685680474646,2326.756403101431,19395.037110873214,1977.7433793266014,0.85,0.8500001876820387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.169311714651,4632.441516551485,5.565655937367646,5.205995884397413,-2.110410031848943,7.316405916246356,3.5160419614849228,3.5,1.0045834175671209,0.6,0.0002404691217795327,1.0001600132644533,0.0002404306496864018,198.6877894354003,0.0,7.663756303726942e-06,21.719085364762154,0.012773738950597703,8.081544813625566e-05,0.00015965367364327706,0.0006430923646063255,0.09237164900564153,0.09237164900564153,0.09237164900564153,0.09237164900726613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.1679235401,595.7031342634963,0.0,0.09237164900564153,0.09237164900607692,0.09237164900607692,0.37500571152073775,0.37500571152073775,0.5,10.000026226725243,0.0,0.0,0.0,0.0,0.0,0.0,25967.979400572844,19780.896433704256,0.7617418409253628,1.0523927389991865,0.6548534176097538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449785669989277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.17849012195,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.86595303478,1437.058826263634,0.37500571152073775,6.17534620354742,3.5160419614849228,,,,
1398.0,-29.717395851060818,5.205137269424585,35.01989084409554,24.469168146047764,5.266700004916446,-26.218994620306777,-39.78426104933021,1.7681902246138574,-4.7976961236013835,-4.7976961237151,40.0391969709501,42586.591102550534,25853.033796693708,25853.033796693708,68439.62489924424,77745.9754871099,77745.9754871099,25853.033796693708,103599.0092838036,103599.0092838036,103599.0092838036,129567.28941017123,125064.43974159045,4502.849668580772,0.0,91910.56380282369,56751.17940589796,39065.98266325081,25968.280126367627,65034.26278961844,19781.21668660793,1437.0932484505965,0.0,0.8878023534558145,2.9062570927339912,0.0014947054983599872,1.0,1.0,-2.11462145223328,357461.2121369773,1556223.9823798502,4.3535464255727785,1556223.9823798502,4.3535464255727785,0.7617453520351745,0.09237185240030693,4.028046144702076,101325.0,128479.03487037837,1.2679894879879434,1.0,0.0,4.028046144703423,1.2834535739344433,1.2837621715761403,3.1384432023934057,22817.654143240114,2326.7531871984943,19395.003746267186,1977.7399770836307,0.85,0.8499999002751599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.236523710684,4632.441516551485,5.56549352540652,5.205137269424585,-2.1109845738164266,7.316121843241012,3.5161267525593694,3.5,1.0046076435883913,0.6,0.0002404306496864018,1.0001597067697074,0.00024039225741550728,198.68905691200084,0.0,7.643935139135338e-06,21.662912184309548,0.012781382885736839,8.080273781186784e-05,0.00015962791187453397,0.0006429885950130593,0.09237185240784843,0.09237185240784843,0.09237185240784843,0.09237185238250373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.9367129277,595.7032070909893,0.0,0.09237185240784843,0.09237185240030693,0.09237185240030693,0.3750057127686878,0.3750057127686878,0.5,10.000026226096074,0.0,0.0,0.0,0.0,0.0,0.0,25968.280126367627,19781.21668660793,0.7617453520351745,1.0523625849445226,0.6548331491096524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497948805697123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.122316941495,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.844607161656,1437.0932484505965,0.3750057127686878,6.17534620354742,3.5161267525593694,,,,
1399.0,-29.71892924396353,5.204279975636812,35.0198697354839,24.46830648640173,5.265942818390089,-26.220450215641524,-39.785687474627025,1.7673555771286487,-4.798298544543741,-4.798298544549092,40.03917264970564,42585.86594155443,25852.875254534385,25852.875254534385,68438.74119608881,77745.54714748386,77745.54714748386,25852.875254534385,103598.42240201824,103598.42240201824,103598.42240201824,129567.07778155856,125064.21443023368,4502.863351324877,0.0,91910.448076847,56750.766871096435,39066.31245083395,25968.655379540323,65034.96783037428,19781.6140854521,1437.134312750369,0.0,0.8877993992752022,2.906192705984699,0.0014947054983599872,1.0,1.0,-2.1187831156243533,357452.8329785102,1556222.9328568494,4.3536455422369205,1556222.9328568494,4.3536455422369205,0.7617496476555059,0.09237213798237255,4.028046144702076,101325.0,128479.08798537137,1.2679900121921674,1.0,0.0,4.0280461447006894,1.2834575496884006,1.2837660990086253,3.13843348046845,22817.62541318774,2326.7502575484737,19394.983080683523,1977.7378697805595,0.85,0.8500000648390846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.303354485639,4632.441516551485,5.565379326534208,5.204279975636812,-2.111621578601661,7.315901554238473,3.516211063516562,3.5,1.0046317324333034,0.6,0.00024039225741550728,1.000159241390406,0.00024035398311304676,198.69032069379082,0.0,7.628124096739668e-06,21.61810369016022,0.012789011009833578,8.078971954337692e-05,0.00015960253787213036,0.0006428863873605017,0.09237213798217155,0.09237213798217155,0.09237213798217155,0.09237213798273448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.8191199893,595.7032441308211,0.0,0.09237213798217155,0.09237213798237255,0.09237213798237255,0.37500571401430355,0.37500571401430355,0.5,10.000026226118708,0.0,0.0,0.0,0.0,0.0,0.0,25968.655379540323,19781.6140854521,0.7617496476555059,1.0523375882124266,0.6548148997725021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498040735048165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.07750844735,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.823269436518,1437.134312750369,0.37500571401430355,6.17534620354742,3.516211063516562,,,,
1400.0,-29.72045956987096,5.203427435320212,35.0198480445545,24.46763932183387,5.265403335700423,-26.221881512354777,-39.78708382984621,1.7667172970374854,-4.798739240055056,-4.798739240053063,40.039113631135905,42585.029324310846,25852.304837977837,25852.304837977837,68437.33416228868,77745.02455623537,77745.02455623537,25852.304837977837,103597.3293942132,103597.3293942132,103597.3293942132,129566.22672183765,125063.35686603535,4502.869855802307,0.0,91910.32448818587,56750.32925461493,39066.66137063438,25968.897327624447,65035.55869825883,19781.873209657806,1437.1631236934015,0.0,0.8877973864683572,2.906145605162725,0.0014947054983599872,1.0,1.0,-2.124378550968231,357446.7033796396,1556220.3860571885,4.353713074825442,1556220.3860571885,4.353713074825442,0.7617525288074058,0.09237228329173375,4.028046144702076,101325.0,128479.1205002099,1.2679903330886741,1.0,0.0,4.028046144701664,1.283460608472816,1.28376910940227,3.1384260008532947,22817.594731150675,2326.74712885141,19394.958255631635,1977.7353383297698,0.85,0.8500001198265458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.369366225253,4632.441516551485,5.565177448738586,5.203427435320212,-2.1121394382057797,7.3155668735259916,3.516294342006291,3.5,1.0046555262875116,0.6,0.00024035398311304676,1.0001589248524616,0.00024031579096142402,198.69158196193237,0.0,7.604733430212252e-06,21.55181454122152,0.01279661574326379,8.077697758742217e-05,0.0001595770055256246,0.000642783541890594,0.09237228329542344,0.09237228329542344,0.09237228329542344,0.09237228327680595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.53376712085,595.7033340122314,0.0,0.09237228329542344,0.09237228329173375,0.09237228329173375,0.37500571526065923,0.37500571526065923,0.5,10.0000262259223,0.0,0.0,0.0,0.0,0.0,0.0,25968.897327624447,19781.873209657806,0.7617525288074058,1.0523063925661476,0.6547960865822616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498132396497367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.01121929841,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.80197060366,1437.1631236934015,0.37500571526065923,6.17534620354742,3.516294342006291,,,,
1401.0,-29.721985338596728,5.202577143284361,35.01982659493942,24.466927523631625,5.264813082602135,-26.223313840367066,-39.78848409662021,1.766033940897396,-4.799294000183238,-4.799294000160788,40.03907721181476,42584.22869460766,25852.035044303204,25852.035044303204,68436.26373891086,77744.52694969403,77744.52694969403,25852.035044303204,103596.56199399724,103596.56199399724,103596.56199399724,129565.79369354942,125062.91243023984,4502.881263309581,0.0,91910.20283130016,56749.90457618544,39066.99806123858,25969.23169955218,65036.22976079075,19782.22842907006,1437.200522904859,0.0,0.8877947163593305,2.9060863141565614,0.0014947054983599872,1.0,1.0,-2.129083505850474,357438.9873823231,1556218.8144741585,4.353802661178645,1556218.8144741585,4.353802661178645,0.7617563991857021,0.09237252463358818,4.028046144702076,101325.0,128479.15841562941,1.267990707284771,1.0,0.0,4.028046144700568,1.2834638775424936,1.2837723302369235,3.1384180070690872,22817.56452869486,2326.744049058023,19394.929314687957,1977.732387174821,0.85,0.8499999765661811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.435381414393,4632.441516551485,5.565040286155494,5.202577143284361,-2.1127401215591237,7.315317264843484,3.5163776256368453,3.5,1.0046793216105272,0.6,0.00024031579096142402,1.0001584535312165,0.00024027771810851707,198.6928394881351,0.0,7.588459024452239e-06,21.505692875297648,0.012804204202288241,8.076420180349968e-05,0.00015955158915792434,0.0006426811635886667,0.0923725246332552,0.0923725246332552,0.0923725246332552,0.09237252463526716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.35768024897,595.7033894766702,0.0,0.0923725246332552,0.09237252463358818,0.09237252463358818,0.3750057165067288,0.3750057165067288,0.5,10.00002622593624,0.0,0.0,0.0,0.0,0.0,0.0,25969.23169955218,19782.22842907006,0.7617563991857021,1.052279075687901,0.6547770196894311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498223875713208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.965097632485,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.780682099852,1437.200522904859,0.3750057165067288,6.17534620354742,3.5163776256368453,,,,
1402.0,-29.723507429701925,5.201729700293379,35.01980519641962,24.46621590005236,5.26422269129223,-26.224742813847975,-39.78987626088781,1.765350707147517,-4.799819737086182,-4.799819737185849,40.03903578681216,42583.41043692714,25851.69315891873,25851.69315891873,68435.10359584587,77744.03066703973,77744.03066703973,25851.69315891873,103595.72382595846,103595.72382595846,103595.72382595846,129565.26688343915,125062.37539718271,4502.891486256436,0.0,91910.08144626439,56749.461216507065,39067.35581084147,25969.5430574807,65036.89886832217,19782.559768538813,1437.235760132617,0.0,0.8877922107569752,2.9060301259425296,0.0014947054983599872,1.0,1.0,-2.1339684244392743,357431.6751812132,1556217.026884784,4.353886728409849,1556217.026884784,4.353886728409849,0.7617600249935979,0.09237274268240689,4.028046144702076,101325.0,128479.18720016963,1.2679909913660956,1.0,0.0,4.028046144702469,1.2834671458109492,1.2837755504230368,3.138410015284797,22817.53439372832,2326.7409761466274,19394.900255010612,1977.7294239124078,0.85,0.8499998255877085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.500807306005,4632.441516551485,5.564888314788714,5.201729700293379,-2.1133191133982883,7.315048813691668,3.5164601665982302,3.5,1.0047029047423515,0.6,0.00024027771810851707,1.0001580735452391,0.0002402397425607032,198.6940939972132,0.0,7.564803251496044e-06,21.43865241473979,0.012811769005539738,8.0751501797148e-05,0.00015952621631136908,0.0006425789605919196,0.09237274268218398,0.09237274268218398,0.09237274268218398,0.09237274268325232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.1573910112,595.703452564444,0.0,0.09237274268218398,0.09237274268240689,0.09237274268240689,0.37500571775341107,0.37500571775341107,0.5,10.000026225949282,0.0,0.0,0.0,0.0,0.0,0.0,25969.5430574807,19782.559768538813,0.7617600249935979,1.0522504114841624,0.6547577018262235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498315083607725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.89805717193,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.75943388072,1437.235760132617,0.37500571775341107,6.17534620354742,3.5164601665982302,,,,
1403.0,-29.725025782569322,5.200885121959002,35.019783870496035,24.465477314684563,5.263601498724591,-26.226171556197833,-39.79127589901907,1.7646401834509071,-4.800343177996467,-4.800343177984075,40.03899508435801,42582.63951748637,25851.349400128194,25851.349400128194,68433.98891761457,77743.5498818723,77743.5498818723,25851.349400128194,103594.8992820005,103594.8992820005,103594.8992820005,129564.75269864548,125061.85098814838,4502.901710497098,0.0,91909.96134480099,56749.05098133412,39067.67818162985,25969.853416644983,65037.531598274836,19782.89007854336,1437.2708606338415,0.0,0.8877897140979867,2.9059741839655104,0.0014947054983599872,1.0,1.0,-2.1387932007400536,357424.39503047324,1556215.2704771436,4.353970495898759,1556215.2704771436,4.353970495898759,0.7617636403701771,0.09237296061215586,4.028046144702076,101325.0,128479.22862318312,1.2679914001794534,1.0,0.0,4.0280461447045415,1.2834705413011689,1.283778897986125,3.1384017124526173,22817.504577420594,2326.737935729387,19394.8806557365,1977.7274253426501,0.85,0.8500000773497816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.565790536717,4632.441516551485,5.564736474680624,5.200885121959002,-2.113895883150085,7.314781005109087,3.5165421498680915,3.5,1.0047263285337404,0.6,0.0002402397425607032,1.0001576872492797,0.00024020186578921503,198.69534543910478,0.0,7.5455170669260415e-06,21.3839953676684,0.012819314522606665,8.073873547156435e-05,0.00015950100708913884,0.0006424774166815042,0.09237296061198566,0.09237296061198566,0.09237296061198566,0.09237296061132781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.9605951541,595.7035145518571,0.0,0.09237296061198566,0.09237296061215586,0.09237296061215586,0.37500571900058,0.37500571900058,0.5,10.000026225991887,0.0,0.0,0.0,0.0,0.0,0.0,25969.853416644983,19782.89007854336,0.7617636403701771,1.0522230354669522,0.6547394784370307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449840607275076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.84340012485,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.738208477625,1437.2708606338415,0.37500571900058,6.17534620354742,3.5165421498680915,,,,
