time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1404.0,-29.72654044557567,5.200043746506173,35.01976244053272,24.464812979009025,5.26306319281494,-26.227588715158973,-39.79265493163837,1.7640046490890045,-4.800848985422874,-4.800848985425485,40.038949430700775,42581.798980310705,25850.965054340257,25850.965054340257,68432.76403465096,77743.03417843491,77743.03417843491,25850.965054340257,103593.99923277517,103593.99923277517,103593.99923277517,129564.14750698397,125061.23645441835,4502.911052565614,0.0,91909.83830187311,56748.60310414861,39068.03910858277,25970.1482742088,65038.18738279157,19783.204419705642,1437.3045910419635,0.0,0.887787324248437,2.9059201273491038,0.0014947054983599872,1.0,1.0,-2.143852803350228,357417.36024128116,1556213.3004155816,4.354050680037005,1556213.3004155816,4.354050680037005,0.76176709546755,0.09237316144142095,4.028046144702076,101325.0,128479.25662825807,1.267991676568054,1.0,0.0,4.028046144700842,1.2834735865071405,1.2837818953073477,3.1383942661913644,22817.47403086689,2326.734820847781,19394.848591802438,1977.7241557313089,0.85,0.8499998100388144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.63033861556,4632.441516551485,5.56457642345346,5.200043746506173,-2.114459118775665,7.314502865281838,3.5166235849043765,3.5,1.0047495956869648,0.6,0.00024020186578921503,1.0001573059636677,0.00024016408654614253,198.6965938535811,0.0,7.525938194958348e-06,21.32850884451196,0.012826840460801623,8.072615891694332e-05,0.00015947570687227172,0.0006423755062404925,0.0923731614413622,0.0923731614413622,0.0923731614413622,0.09237316144141472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.739860491,595.7035840795866,0.0,0.0923731614413622,0.09237316144142095,0.09237316144142095,0.3750057202482569,0.3750057202482569,0.5,10.000026226002287,0.0,0.0,0.0,0.0,0.0,0.0,25970.1482742088,19783.204419705642,0.76176709546755,1.0521935925409502,0.6547199529053512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498496839510755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.7879136017,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.717007227522,1437.3045910419635,0.3750057202482569,6.17534620354742,3.5166235849043765,,,,
1405.0,-29.728058087288495,5.199204644096308,35.01974124661781,24.464083823282294,5.262452763736542,-26.22901593320811,-39.79405051851643,1.7633036031918194,-4.801396712521694,-4.801396712518637,40.038913381367614,42581.01430222057,25850.692289187806,25850.692289187806,68431.70659140838,77742.54811083287,77742.54811083287,25850.692289187806,103593.24040002067,103593.24040002067,103593.24040002067,129563.71845211845,125060.79614542604,4502.922306692412,0.0,91909.71812845065,56748.184325911105,39068.370891710605,25970.47805209778,65038.848943808385,19783.555071921288,1437.3415172928696,0.0,0.8877846881081404,2.905861591592011,0.0014947054983599872,1.0,1.0,-2.148502044643749,357409.7425541837,1556211.7448033355,4.35413912805528,1556211.7448033355,4.35413912805528,0.7617709243639919,0.0923733995621333,4.028046144702076,101325.0,128479.29615828433,1.2679920666990805,1.0,0.0,4.028046144701751,1.2834769373770718,1.2837851984908946,3.1383860725490225,22817.444196694654,2326.731778608868,19394.82396639435,1977.721644638521,0.85,0.8499998421910853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.69453621109,4632.441516551485,5.564440814542011,5.199204644096308,-2.115052583238756,7.314257227335064,3.5167045785127047,3.5,1.0047727367179156,0.6,0.00024016408654614253,1.0001576172981714,0.00024012623849721052,198.6978447369951,0.0,7.5066069168736285e-06,21.27372400241986,0.012834347067718497,8.071343323388386e-05,0.00015945065331225867,0.0006422745893446708,0.09237339956154715,0.09237339956154715,0.09237339956154715,0.09237339956329096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.56556236505,595.703638980579,0.0,0.09237339956154715,0.0923733995621333,0.0923733995621333,0.3750057214962115,0.3750057214962115,0.5,10.00002622605612,0.0,0.0,0.0,0.0,0.0,0.0,25970.47805209778,19783.555071921288,0.7617709243639919,1.0521666312165414,0.6547012284766799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498587386771715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.73312875961,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.695829285876,1437.3415172928696,0.3750057214962115,6.17534620354742,3.5167045785127047,,,,
1406.0,-29.729564858198806,5.1983686464258225,35.019719990862754,24.463404050935083,5.261896175610793,-26.230427548670132,-39.79542871294541,1.7626526399682914,-4.801904381746169,-4.801904381741381,40.0388692092911,42580.20465496615,25850.319720458672,25850.319720458672,68430.52437542482,77742.04397087061,77742.04397087061,25850.319720458672,103592.36369132929,103592.36369132929,103592.36369132929,129563.13885746198,125060.20703447427,4502.931822987706,0.0,91909.5950971331,56747.75578126566,39068.710350963825,25970.77516613269,65039.48551709652,19783.87183824653,1437.3754229661197,0.0,0.8877822834288392,2.9058073376634312,0.0014947054983599872,1.0,1.0,-2.1534775795518044,357402.682098343,1556209.8386779234,4.35421981038664,1556209.8386779234,4.35421981038664,0.7617744064892518,0.09237360366751975,4.028046144702076,101325.0,128479.33106719483,1.2679924112232404,1.0,0.0,4.028046144700426,1.2834800545858647,1.2837882678686232,3.1383784502999457,22817.41365302332,2326.7286640211814,19394.798425007735,1977.7190401419175,0.85,0.8499998606300375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.758165234665,4632.441516551485,5.564284407635094,5.1983686464258225,-2.1156162065827,7.313984853008522,3.516784855529906,3.5,1.0047956730085446,0.6,0.00024012623849721052,1.0001564901402067,0.0002400886669880515,198.69908667408083,0.0,7.520325750290451e-06,21.31260317632314,0.012841867393468787,8.070086796412917e-05,0.00015942537053308136,0.0006421727491434784,0.09237360366744066,0.09237360366744066,0.09237360366744066,0.09237360366782475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.35199117125,595.7037062519188,0.0,0.09237360366744066,0.09237360366751975,0.09237360366751975,0.37500572274456245,0.37500572274456245,0.5,10.000026226062628,0.0,0.0,0.0,0.0,0.0,0.0,25970.77516613269,19783.87183824653,0.7617744064892518,1.0521381562502816,0.6546823720457223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498678113183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.77200793351,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.674541182045,1437.3754229661197,0.37500572274456245,6.17534620354742,3.516784855529906,,,,
1407.0,-29.731069368795165,5.197535160145313,35.01969893056795,24.462646117340796,5.261251573565601,-26.231846228314947,-39.796819200832374,1.7619223807861897,-4.80243815672759,-4.802438156737678,40.038832337287296,42579.45576914475,25850.01835364343,25850.01835364343,68429.47412278818,77741.5795759005,77741.5795759005,25850.01835364343,103591.59792954393,103591.59792954393,103591.59792954393,129562.69296416467,125059.75032228022,4502.942641884452,0.0,91909.47652119017,56747.35271126553,39069.02645547182,25971.095034620743,65040.12149009257,19784.21222798829,1437.4113585912255,0.0,0.8877797206002919,2.9057502947103915,0.0014947054983599872,1.0,1.0,-2.1581085232902524,357395.25869233,1556208.2475683428,4.354305799305615,1556208.2475683428,4.354305799305615,0.7617781307108908,0.09237383302818389,4.028046144702076,101325.0,128479.3774453806,1.2679928689403464,1.0,0.0,4.028046144702413,1.2834835414485497,1.2837917073437148,3.1383699242110974,22817.384215440266,2326.7256622231107,19394.78070386678,1977.7172330884432,0.85,0.8500001805966239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.821427565877,4632.441516551485,5.564143770198082,5.197535160145313,-2.1161984366839137,7.313733596829227,3.5168646706394697,3.5,1.0048184773255628,0.6,0.0002400886669880515,1.000156257295319,0.00024005115724348242,198.70032676174748,0.0,7.465424554864392e-06,21.157013188485685,0.012849332818023652,8.068819244507275e-05,0.00015940047454297875,0.000642072466946527,0.09237383303109016,0.09237383303109016,0.09237383303109016,0.09237383302292226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.1737169119,595.7037624052995,0.0,0.09237383303109016,0.09237383302818389,0.09237383302818389,0.3750057239930413,0.3750057239930413,0.5,10.000026225818472,0.0,0.0,0.0,0.0,0.0,0.0,25971.095034620743,19784.21222798829,0.7617781307108908,1.052111720504887,0.6546644562407651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498768190796227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.616417945675,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.653420268565,1437.4113585912255,0.3750057239930413,6.17534620354742,3.5168646706394697,,,,
1408.0,-29.73256911389973,5.196705179341242,35.01967767810597,24.461972491722577,5.260701062723268,-26.233251105849938,-39.79818873396141,1.7612773543238747,-4.802923750735431,-4.802923750707884,40.03878467220667,42578.640639700105,25849.59769649105,25849.59769649105,68428.23833619116,77741.07574279908,77741.07574279908,25849.59769649105,103590.67343929013,103590.67343929013,103590.67343929013,129562.04828365674,125059.09699956159,4502.951284095155,0.0,91909.35437443761,56746.919271668325,39069.37233641031,25971.374844366605,65040.74718077692,19784.511079223128,1437.4436304146545,0.0,0.887777439876008,2.9056984014837064,0.0014947054983599872,1.0,1.0,-2.163197265067822,357388.50546201866,1556206.1907163227,4.3543823232493635,1556206.1907163227,4.3543823232493635,0.7617814304318412,0.09237401990508869,4.028046144702076,101325.0,128479.4073434427,1.2679931640112776,1.0,0.0,4.028046144699389,1.2834866302736454,1.283794748764679,3.1383623714438516,22817.35389137044,2326.722570028546,19394.753700679303,1977.7144795296358,0.85,0.8500001267900933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.884185445598,4632.441516551485,5.56397806416945,5.196705179341242,-2.116744744706983,7.313449924048225,3.516943850022226,3.5,1.0048411000063502,0.6,0.00024005115724348242,1.0001557642310164,0.00024001377168290287,198.70156293501614,0.0,7.4531985026254965e-06,21.122364556440658,0.012856786016526277,8.067570974612206e-05,0.00015937544749736036,0.0006419716568519105,0.09237401990479875,0.09237401990479875,0.09237401990479875,0.09237401990541586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.9432570094,595.7038349962864,0.0,0.09237401990479875,0.09237401990508869,0.09237401990508869,0.3750057252406174,0.3750057252406174,0.5,10.000026225852345,0.0,0.0,0.0,0.0,0.0,0.0,25971.374844366605,19784.511079223128,0.7617814304318412,1.0520825990205633,0.6546456257852525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449885813434872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.58176931363,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.63229441101,1437.4436304146545,0.3750057252406174,6.17534620354742,3.516943850022226,,,,
1409.0,-29.73406528269263,5.195877626954829,35.01965657928527,24.461285245511704,5.260134845630136,-26.234654386314915,-39.799557987693674,1.7606185159903682,-4.803457687598666,-4.803457687591308,40.038746600219476,42577.83988548556,25849.30628637058,25849.30628637058,68427.14617185615,77740.5804608151,77740.5804608151,25849.30628637058,103589.88674718568,103589.88674718568,103589.88674718568,129561.58049026874,125058.61848537465,4502.962004894088,0.0,91909.23311214322,56746.49253691144,39069.711750257535,25971.693743083062,65041.4054933406,19784.85066762098,1437.4795435504552,0.0,0.8877748804488269,2.905641342920485,0.0014947054983599872,1.0,1.0,-2.1679094726667927,357381.0800357771,1556204.547827594,4.35446819868529,1556204.547827594,4.35446819868529,0.7617851520711929,0.09237424749249777,4.028046144702076,101325.0,128479.4371858287,1.2679934585327284,1.0,0.0,4.02804614470175,1.2834897833412808,1.2837978546027682,3.1383546616288225,22817.323786875597,2326.7195002243984,19394.72261151707,1977.7113093173582,0.85,0.8499998857303682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.946679889988,4632.441516551485,5.563840497408091,5.195877626954829,-2.1173258928825067,7.3132035198373355,3.5170226977465733,3.5,1.0048636279275924,0.6,0.00024001377168290287,1.0001553946694108,0.00023997648061703102,198.7027961739628,0.0,7.428569318356984e-06,21.052565448223692,0.012864214585844634,8.06632313783842e-05,0.00015935054030451868,0.0006418713295298093,0.09237424749203961,0.09237424749203961,0.09237424749203961,0.09237424749498255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.759179637,595.7038929775499,0.0,0.09237424749203961,0.09237424749249777,0.09237424749249777,0.3750057264885838,0.3750057264885838,0.5,10.000026225867028,0.0,0.0,0.0,0.0,0.0,0.0,25971.693743083062,19784.85066762098,0.7617851520711929,1.0520551585998892,0.6546266883769137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449894779406702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.511970205414,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.611213871787,1437.4795435504552,0.3750057264885838,6.17534620354742,3.5170226977465733,,,,
1410.0,-29.735558644451302,5.195052709611416,35.01963561060895,24.460553330741845,5.259518053210389,-26.236060284991204,-39.80093136252833,1.7599144725473321,-4.8039809025337945,-4.803980902544422,40.03870815755787,42577.06847283678,25848.990081193297,25848.990081193297,68426.05855403008,77740.10893634355,77740.10893634355,25848.990081193297,103589.09901753685,103589.09901753685,103589.09901753685,129561.10429339018,125058.1318797399,4502.972413650276,0.0,91909.11386714366,56746.07340058789,39070.04496283975,25972.00527585332,65042.05023869307,19785.182568839624,1437.5147026102034,0.0,0.8877723764516107,2.9055854310025215,0.0014947054983599872,1.0,1.0,-2.1725911805593796,357373.80383613927,1556202.888945257,4.354552214629579,1556202.888945257,4.354552214629579,0.7617887936914249,0.09237446875541111,4.028046144702076,101325.0,128479.47693855935,1.2679938508616764,1.0,0.0,4.0280461447011,1.2834931472816589,1.283801171485261,3.1383464362339386,22817.294183193,2326.716481488888,19394.696523274906,1977.708649057008,0.85,0.8499998451858877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.0086580154875,4632.441516551485,5.563698215800253,5.195052709611416,-2.1178987553126016,7.3129514649240175,3.517100894742241,3.5,1.0048859699263546,0.6,0.00023997648061703102,1.0001551050004693,0.00023993926483724585,198.70402711259,0.0,7.409839061045523e-06,20.99948389900301,0.01287162442490568,8.065071724624206e-05,0.00015932576337078895,0.0006417715268974217,0.09237446875713191,0.09237446875713191,0.09237446875713191,0.0923744687560563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.57331122295,595.7039515229437,0.0,0.09237446875713191,0.09237446875541111,0.09237446875541111,0.37500572773678587,0.37500572773678587,0.5,10.000026225642692,0.0,0.0,0.0,0.0,0.0,0.0,25972.00527585332,19785.182568839624,0.7617887936914249,1.0520280080796698,0.6546083390143193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499037241035442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.45888865619,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.59015498651,1437.5147026102034,0.37500572773678587,6.17534620354742,3.517100894742241,,,,
1411.0,-29.737046918553606,5.194230979705149,35.01961446744002,24.45995839023965,5.259054517466633,-26.237446089509355,-39.80227910270912,1.759348841385271,-4.804476641272572,-4.804476641251263,40.038661185670634,42576.212676689785,25848.607588757233,25848.607588757233,68424.82026544702,77739.57161594638,77739.57161594638,25848.607588757233,103588.17920470361,103588.17920470361,103588.17920470361,129560.47128022305,125057.48990109391,4502.9813791291435,0.0,91908.98892932008,56745.62999009382,39070.39882136252,25972.292075519435,65042.690896881955,19785.488961549785,1437.5477015919048,0.0,0.8877700418635337,2.9055324560363056,0.0014947054983599872,1.0,1.0,-2.177694735814157,357366.9098472995,1556200.862010369,4.3546305467266775,1556200.862010369,4.3546305467266775,0.7617921785270114,0.09237466212415596,4.028046144702076,101325.0,128479.49998846198,1.2679940783465282,1.0,0.0,4.0280461447045965,1.2834958648648414,1.2838038419518474,3.1383397913216102,22817.263166213776,2326.7133186372284,19394.675100442826,1977.7064645360879,0.85,0.8500000617585513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.07017244675,4632.441516551485,5.563542225868844,5.194230979705149,-2.1184509035066257,7.312681883211775,3.5171785073885693,3.5,1.0049081449681627,0.6,0.00023993926483724585,1.000154578426135,0.00023990218113565957,198.70525387093534,0.0,7.394925315447905e-06,20.957218343979363,0.012879019350221128,8.063843844075989e-05,0.00015930082639648596,0.00064167107961422,0.09237466212341032,0.09237466212341032,0.09237466212341032,0.09237466212523414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.3462027689,595.7040230582592,0.0,0.09237466212341032,0.09237466212415596,0.09237466212415596,0.3750057289842182,0.3750057289842182,0.5,10.000026225714754,0.0,0.0,0.0,0.0,0.0,0.0,25972.292075519435,19785.488961549785,0.7617921785270114,1.0519986077133103,0.654588733793159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499126521237762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.41662310117,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.569102463185,1437.5477015919048,0.3750057289842182,6.17534620354742,3.5171785073885693,,,,
1412.0,-29.738532208286994,5.193410752715979,35.01959390297336,24.459120723791443,5.258318122753085,-26.23885656855578,-39.803664351906605,1.7585378612359972,-4.805050028702965,-4.805050028670493,40.03863559635194,42575.52586242047,25848.427238703953,25848.427238703953,68423.95310112443,77739.15619206443,77739.15619206443,25848.427238703953,103587.58343076838,103587.58343076838,103587.58343076838,129560.2298037096,125057.23561198646,4502.99419172315,0.0,91908.87451050998,56745.24418147603,39070.70036559328,25972.64637294122,65043.3467385345,19785.865368521736,1437.5867278327025,0.0,0.8877672381181084,2.905471184431452,0.0014947054983599872,1.0,1.0,-2.1817967780156664,357358.93616737035,1556199.7577784653,4.354724620765083,1556199.7577784653,4.354724620765083,0.7617962792245543,0.09237493011117215,4.028046144702076,101325.0,128479.55538617489,1.2679946250794463,1.0,0.0,4.028046144701275,1.283499727677103,1.2838076580915987,3.138330346195004,22817.234760677693,2326.7104220786605,19394.653159508198,1977.7042271834111,0.85,0.8500001583422442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.131358750176,4632.441516551485,5.563430140653031,5.193410752715979,-2.119059605666236,7.312470358382216,3.5172557067161976,3.5,1.0049302019189137,0.6,0.00023990218113565957,1.0001542703098947,0.00023986517706046153,198.70647818259394,0.0,7.368726338176593e-06,20.882970442392462,0.012886388076559304,8.062581970425094e-05,0.00015927636143140864,0.00064157253360596,0.09237493011043202,0.09237493011043202,0.09237493011043202,0.09237493011324183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.222478705,595.7040620292398,0.0,0.09237493011043202,0.09237493011117215,0.09237493011117215,0.375005730232221,0.375005730232221,0.5,10.000026225764605,0.0,0.0,0.0,0.0,0.0,0.0,25972.64637294122,19785.865368521736,0.7617962792245543,1.0519746681575213,0.6545715741468279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499215498319358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.34237519958,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.548102083856,1437.5867278327025,0.375005730232221,6.17534620354742,3.5172557067161976,,,,
1413.0,-29.740014349038578,5.19259511272173,35.01957274680892,24.45850723832848,5.25783297170188,-26.240239137519445,-39.80500776143742,1.7579533744952658,-4.8054777880146275,-4.805477788020571,40.038577395432796,42574.67873900708,25847.87679929857,25847.87679929857,68422.55553830565,77738.63124598053,77738.63124598053,25847.87679929857,103586.5080452791,103586.5080452791,103586.5080452791,129559.38785714383,125056.3874316409,4503.000425502922,0.0,91908.75077900689,56744.798270575324,39071.05834270174,25972.87981186473,65043.938154566466,19786.116210152944,1437.6146760714394,0.0,0.8877652871789736,2.9054254751656927,0.0014947054983599872,1.0,1.0,-2.1872819889909465,357352.98772216524,1556197.2462922835,4.354790080843526,1556197.2462922835,4.354790080843526,0.7617990901846166,0.09237506970294011,4.028046144702076,101325.0,128479.57297982034,1.2679947987152267,1.0,0.0,4.0280461447025955,1.2835025328844891,1.2838104164746984,3.1383234870987096,22817.204043178775,2326.7072897654934,19394.62373683103,1977.7012269053173,0.85,0.8500000131536304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.1918183920725,4632.441516551485,5.563239274146856,5.19259511272173,-2.119560939466433,7.312156052188163,3.5173319898739734,3.5,1.0049519971068495,0.6,0.00023986517706046153,1.0001539450832604,0.00023982825667951882,198.70769991179526,0.0,7.352949461005895e-06,20.838258772490704,0.012893741026020311,8.06135838439784e-05,0.00015925159321648313,0.0006414727660933182,0.09237506970511615,0.09237506970511615,0.09237506970511615,0.09237506969649618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.94107926183,595.7041506652666,0.0,0.09237506970511615,0.09237506970294011,0.09237506970294011,0.37500573148059185,0.37500573148059185,0.5,10.000026225606199,0.0,0.0,0.0,0.0,0.0,0.0,25972.87981186473,19786.116210152944,0.7617990901846166,1.0519436165705471,0.6545525985501555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499304298017681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.29766352968,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.527111882246,1437.6146760714394,0.37500573148059185,6.17534620354742,3.5173319898739734,,,,
1414.0,-29.74149310503611,5.1917811665214355,35.01955190100489,24.457886663172417,5.257339315609929,-26.241619639040906,-39.80635840035973,1.7573617144619946,-4.806038119904088,-4.806038119867638,40.03854403775464,42573.87632382532,25847.673543986828,25847.673543986828,68421.54986781215,77738.11207540178,77738.11207540178,25847.673543986828,103585.7856193886,103585.7856193886,103585.7856193886,129559.00494086661,125055.9927058434,4503.012235023207,0.0,91908.62743324073,56744.39166976015,39071.37307053398,25973.219321478005,65044.59239201198,19786.477648298933,1437.6525662453246,0.0,0.8877625772240242,2.9053656003926984,0.0014947054983599872,1.0,1.0,-2.1918311388302527,357345.1958327264,1556195.806843103,4.354881008590807,1556195.806843103,4.354881008590807,0.7618030481087464,0.09237531868242677,4.028046144702076,101325.0,128479.6064968285,1.2679951295023786,1.0,0.0,4.02804614470195,1.283505371422294,1.2838132083034306,3.1383165465357323,22817.173421442647,2326.7041672174137,19394.597033995,1977.6985039738342,0.85,0.8499999835987024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.252290744001,4632.441516551485,5.5631231208600305,5.1917811665214355,-2.120158771845296,7.311939938366732,3.5174082897302346,3.5,1.0049737970657813,0.6,0.00023982825667951882,1.0001535953536709,0.0002397914258306611,198.70891886410513,0.0,7.3363639769928085e-06,20.79125551079762,0.012901077389997304,8.060128386842953e-05,0.00015922697281108928,0.0006413735939642904,0.09237531868964374,0.09237531868964374,0.09237531868964374,0.09237531866962848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.7797988525,595.7042014658128,0.0,0.09237531868964374,0.09237531868242677,0.09237531868242677,0.3750057327284226,0.3750057327284226,0.5,10.000026224933698,0.0,0.0,0.0,0.0,0.0,0.0,25973.219321478005,19786.477648298933,0.7618030481087464,1.0519175745686569,0.6545336784838358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499392910484776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.250660267986,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.50613525558,1437.6525662453246,0.3750057327284226,6.17534620354742,3.5174082897302346,,,,
1415.0,-29.742968430192725,5.190969069831433,35.01953139408489,24.457174131553643,5.2567425332618285,-26.24300690839162,-39.80770994732154,1.7566771313079783,-4.806591330331173,-4.806591330319077,40.03851212379258,42573.09278779707,25847.45160273466,25847.45160273466,68420.54439053172,77737.63818256781,77737.63818256781,25847.45160273466,103585.08978530247,103585.08978530247,103585.08978530247,129558.64503158766,125055.6210505013,4503.023981086357,0.0,91908.50805762612,56743.96264586377,39071.71712418039,25973.5552462852,65045.27237046559,19786.835278383754,1437.6900065162267,0.0,0.8877598979834032,2.9053064875460715,0.0014947054983599872,1.0,1.0,-2.1962551687829546,357337.50310402643,1556194.4296930255,4.354970906146376,1556194.4296930255,4.354970906146376,0.7618069644591191,0.0923755660718844,4.028046144702076,101325.0,128479.6375084125,1.2679954355629164,1.0,0.0,4.028046144703866,1.2835086436351795,1.2838164340259524,3.1383085456236284,22817.143785333647,2326.7011451753297,19394.569375277722,1977.6956835695903,0.85,0.8499998754333188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.312090139744,4632.441516551485,5.563003754652493,5.190969069831433,-2.1207512418486334,7.311720311680066,3.517483741147682,3.5,1.0049953546136234,0.6,0.0002397914258306611,1.000153240824052,0.00023975468562506555,198.7101350014433,0.0,7.318618157366541e-06,20.740963857976777,0.01290839600815467,8.058897736021931e-05,0.00015920244847044177,0.0006412748087884939,0.09237556608227585,0.09237556608227585,0.09237556608227585,0.0923755660534391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.6254999394,595.7042500672886,0.0,0.09237556608227585,0.0923755660718844,0.0923755660718844,0.3750057339737584,0.3750057339737584,0.5,10.00002622402293,0.0,0.0,0.0,0.0,0.0,0.0,25973.5552462852,19786.835278383754,0.7618069644591191,1.051891119785651,0.6545147900268887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499481321617758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.200368615166,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.485177032126,1437.6900065162267,0.3750057339737584,6.17534620354742,3.517483741147682,,,,
1416.0,-29.744438599981674,5.190160066725199,35.019511010137165,24.456294485740386,5.255957029655595,-26.244408732650864,-39.8090863256715,1.755823666310806,-4.807085546128349,-4.807085546095706,40.038474658099716,42572.43448435052,25847.080372791184,25847.080372791184,68419.51485714171,77737.25173462159,77737.25173462159,25847.080372791184,103584.33210741277,103584.33210741277,103584.33210741277,129558.18035334429,125055.14663782329,4503.033715520994,0.0,91908.39580451492,56743.57856393323,39072.01915620187,25973.848245931513,65045.867402133386,19787.147928306396,1437.7231891185832,0.0,0.887757536639784,2.905253679325542,0.0014947054983599872,1.0,1.0,-2.200727605431325,357330.63084155065,1556192.8129771282,4.355050137493483,1556192.8129771282,4.355050137493483,0.7618104079516139,0.09237577329780865,4.028046144702076,101325.0,128479.69407532328,1.2679959938349201,1.0,0.0,4.0280461447019755,1.2835127041723484,1.2838204483778783,3.1382986172306677,22817.115917452502,2326.6983034423074,19394.545216647522,1977.6932200749006,0.85,0.8499998547937822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.371256063313,4632.441516551485,5.562853019775779,5.190160066725199,-2.121300057874845,7.311460124600044,3.517558393923734,3.5,1.0050166839782098,0.6,0.00023975468562506555,1.0001527071396243,0.00023971807896291087,198.71134690213736,0.0,7.300651213871634e-06,20.690045540112212,0.012915696659368541,8.057644653503133e-05,0.00015917823909003423,0.0006411772922870776,0.09237577329004769,0.09237577329004769,0.09237577329004769,0.09237577331693383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.4443512745,595.7043071260479,0.0,0.09237577329004769,0.09237577329780865,0.09237577329780865,0.3750057352161366,0.3750057352161366,0.5,10.0000262246192,0.0,0.0,0.0,0.0,0.0,0.0,25973.848245931513,19787.147928306396,0.7618104079516139,1.0518656694075799,0.654498682001652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499569528654124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.1494502973,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.464238247987,1437.7231891185832,0.3750057352161366,6.17534620354742,3.517558393923734,,,,
1417.0,-29.74590546744362,5.189356198246863,35.01948974232367,24.455808265507244,5.255612866517993,-26.24576344461654,-39.81039900155736,1.755367592264138,-4.8074808709989725,-4.807480870998587,40.03840838841337,42571.52632641993,25846.4642174007,25846.4642174007,68417.99054382063,77736.67126435692,77736.67126435692,25846.4642174007,103583.13548175762,103583.13548175762,103583.13548175762,129557.18943701684,125054.15102224147,4503.038414775379,0.0,91908.26747288721,56743.122534994945,39072.38326432474,25974.05395525922,65046.43721958395,19787.37018866486,1437.748648314257,0.0,0.8877557784116783,2.905211438398934,0.0014947054983599872,1.0,1.0,-2.2065762900208483,357325.1337704448,1556189.953316299,4.355109132390438,1556189.953316299,4.355109132390438,0.761812931579682,0.09237588303219701,4.028046144702076,101325.0,128479.70186997639,1.2679960707621651,1.0,0.0,4.028046144701527,1.2835149090646039,1.2838226068111518,3.1382932260893046,22817.08405792977,2326.6950546751204,19394.517041963198,1977.6903470566604,0.85,0.8499998068431052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.430088409861,4632.441516551485,5.56264997548819,5.189356198246863,-2.1217753422968366,7.311131540543699,3.5176326264364053,3.5,1.0050378932675443,0.6,0.00023971807896291087,1.000152365930372,0.00023968155965908044,198.71255609358695,0.0,7.274159142346549e-06,20.61496700941012,0.012922970818510888,8.056449734796164e-05,0.00015915358161494922,0.0006410779708396234,0.09237588303212521,0.09237588303212521,0.09237588303212521,0.09237588303233342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.1239388327,595.7044080504693,0.0,0.09237588303212521,0.09237588303219701,0.09237588303219701,0.37500573646218255,0.37500573646218255,0.5,10.000026224622767,0.0,0.0,0.0,0.0,0.0,0.0,25974.05395525922,19787.37018866486,0.761812931579682,1.0518330206596094,0.6544789867999511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499657428478618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.0743717666,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.44335356554,1437.748648314257,0.37500573646218255,6.17534620354742,3.5176326264364053,,,,
1418.0,-29.747368992307365,5.188552471201769,35.019469431987034,24.455012927670055,5.254921331670984,-26.247149866348966,-39.81175791760904,1.754599204036381,-4.80810735626909,-4.808107356215996,40.038393478410576,42570.82442821761,25846.44724541272,25846.44724541272,68417.27167363033,77736.24577583304,77736.24577583304,25846.44724541272,103582.69302124577,103582.69302124577,103582.69302124577,129557.14390162559,125054.09038049127,4503.053521134319,0.0,91908.1521862904,56742.7308389091,39072.69038597923,25974.450880379816,65047.141266359045,19787.791465667044,1437.7916846479793,0.0,0.887752667711093,2.9051444987056367,0.0014947054983599872,1.0,1.0,-2.2102569475406995,357316.42250380665,1556189.3099225971,4.355213508010588,1556189.3099225971,4.355213508010588,0.7618175089358306,0.09237619592558867,4.028046144702076,101325.0,128479.75125467115,1.267996558151208,1.0,0.0,4.028046144699652,1.283518571964727,1.283826223713739,3.138284270040755,22817.05543695755,2326.6921361481805,19394.49724371511,1977.6883281972039,0.85,0.8500000053600777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.489079247608,4632.441516551485,5.562575700618661,5.188552471201769,-2.122419568316459,7.310972039518228,3.5177070595566495,3.5,1.0050591598733285,0.6,0.00023968155965908044,1.0001520205254808,0.00023964512868068948,198.7137625425077,0.0,7.256844210903248e-06,20.565896493699803,0.012930227662721791,8.055212896592485e-05,0.0001591294306931556,0.0006409806898122016,0.092376195925348,0.092376195925348,0.092376195925348,0.09237619592571872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.0518492177,595.7044307574607,0.0,0.092376195925348,0.09237619592558867,0.09237619592558867,0.37500573770879186,0.37500573770879186,0.5,10.000026224642806,0.0,0.0,0.0,0.0,0.0,0.0,25974.450880379816,19787.791465667044,0.7618175089358306,1.0518105844724377,0.6544611123476737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499745131873736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.02530125089,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.422486034055,1437.7916846479793,0.37500573770879186,6.17534620354742,3.5177070595566495,,,,
1419.0,-29.74882879481337,5.187752864328963,35.01944867213011,24.454394727386557,5.254428143578198,-26.24851312039588,-39.813086938206084,1.754009743714254,-4.808548042133339,-4.808548042157737,40.03833988794115,42570.0146482877,25845.952824737145,25845.952824737145,68415.96747302485,77735.73437537895,77735.73437537895,25845.952824737145,103581.6872001161,103581.6872001161,103581.6872001161,129556.38327237545,125053.32278850535,4503.060483870104,0.0,91908.02961196912,56742.30988472696,39073.02191915796,25974.696072259354,65047.71799141732,19788.054780848855,1437.8206724389147,0.0,0.8877506346540658,2.9050974123322355,0.0014947054983599872,1.0,1.0,-2.2155152155546034,357310.2948744649,1556186.9973981506,4.355281724935721,1556186.9973981506,4.355281724935721,0.76182045502285,0.09237634954230894,4.028046144702076,101325.0,128479.77697702631,1.2679968120111158,1.0,0.0,4.028046144702699,1.2835213992917203,1.283829004956051,3.138277357062262,22817.0250067398,2326.68903312954,19394.472840764432,1977.685839788759,0.85,0.8500000694672334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.547041590191,4632.441516551485,5.562399905434265,5.187752864328963,-2.122927327460637,7.3106801917896,3.517780195561791,3.5,1.0050800558747974,0.6,0.00023964512868068948,1.0001516356578657,0.00023960879544336202,198.71496593575398,0.0,7.2393367891737246e-06,20.516280460518335,0.012937466999510965,8.054003437976763e-05,0.00015910509430092185,0.0006408826617012884,0.09237634954222546,0.09237634954222546,0.09237634954222546,0.09237634954255845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.7927405263,595.7045123722381,0.0,0.09237634954222546,0.09237634954230894,0.09237634954230894,0.375005738955918,0.375005738955918,0.5,10.0000262246487,0.0,0.0,0.0,0.0,0.0,0.0,25974.696072259354,19788.054780848855,0.76182045502285,1.0517812090203065,0.6544428607611504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499832636424834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.97568521771,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.401636570372,1437.8206724389147,0.375005738955918,6.17534620354742,3.517780195561791,,,,
1420.0,-29.750290016897083,5.186955122048753,35.01942827306926,24.453655059356265,5.2537989474738795,-26.249891417741367,-39.814436983410246,1.753297535001682,-4.809091781685311,-4.809091781688622,40.03830877810033,42569.28619816044,25845.72907362032,25845.72907362032,68415.01527178075,77735.28191458413,77735.28191458413,25845.72907362032,103581.01098820445,103581.01098820445,103581.01098820445,129556.03710930464,125052.96505896804,4503.072050336609,0.0,91907.91229502067,56741.91656903577,39073.32858442766,25975.026121100196,65048.35470552786,19788.406499682926,1437.857484502665,0.0,0.8877480001028244,2.9050393157160173,0.0014947054983599872,1.0,1.0,-2.2198322487174096,357302.73442237906,1556185.6549538458,4.3553701246356225,1556185.6549538458,4.3553701246356225,0.761824315687917,0.09237659307815616,4.028046144702076,101325.0,128479.82112816826,1.2679972477490082,1.0,0.0,4.028046144701984,1.2835247995417753,1.283832359383963,3.1382690432939886,22816.99588171386,2326.6860632034245,19394.45050083757,1977.6835617501972,0.85,0.8500001753684319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.604926872536,4632.441516551485,5.562282457918401,5.186955122048753,-2.1235099938363713,7.310465115885124,3.5178532349404974,3.5,1.0051009242687134,0.6,0.00023960879544336202,1.000151784940428,0.00023957243195604937,198.71617051206815,0.0,7.21995801786182e-06,20.461361022620398,0.012944686957528827,8.052775018057537e-05,0.00015908104526278665,0.0006407857910659441,0.09237659307897211,0.09237659307897211,0.09237659307897211,0.09237659307592039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.64232551155,595.7045597503696,0.0,0.09237659307897211,0.09237659307815616,0.09237659307815616,0.375005740203401,0.375005740203401,0.5,10.00002622458122,0.0,0.0,0.0,0.0,0.0,0.0,25975.026121100196,19788.406499682926,0.761824315687917,1.0517562754891137,0.6544252562708226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499919919418705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.92076577981,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.380812893756,1437.857484502665,0.375005740203401,6.17534620354742,3.5178532349404974,,,,
1421.0,-29.751743130387776,5.186160776713453,35.019407591687944,24.453090328630083,5.253365285877158,-26.2512422759312,-39.815749030653365,1.7527622028436096,-4.809562782679961,-4.809562782685499,40.038259834293854,42568.435090079714,25845.3214401978,25845.3214401978,68413.75653027752,77734.74603872407,77734.74603872407,25845.3214401978,103580.06747892188,103580.06747892188,103580.06747892188,129555.3621074936,125052.28190823887,4503.080199254716,0.0,91907.78710341964,56741.476145162975,39073.67884250741,25975.294628571726,65048.97347107914,19788.694313564938,1437.8887164245978,0.0,0.8877457971129903,2.9049889916948293,0.0014947054983599872,1.0,1.0,-2.224947543769531,357296.1854684271,1556183.5429441186,4.355444044004866,1556183.5429441186,4.355444044004866,0.7618275209782688,0.09237677009841985,4.028046144702076,101325.0,128479.83560395254,1.2679973906138913,1.0,0.0,4.028046144703093,1.2835273740305944,1.283834887813723,3.1382627485793404,22816.964801732025,2326.682893927287,19394.42112052726,1977.6805657923205,0.85,0.8500000455387053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.662201287415,4632.441516551485,5.562126171563974,5.186160776713453,-2.1240388626123203,7.3101996393257735,3.5179255041265156,3.5,1.005121572607576,0.6,0.00023957243195604937,1.0001509443938854,0.00023953627529816094,198.71736841669855,0.0,7.226012945233566e-06,20.478520686791924,0.012951912970474062,8.05158133883183e-05,0.00015905661856773108,0.0006406873992110978,0.09237677010362225,0.09237677010362225,0.09237677010362225,0.0923767700887054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.4056859485,595.7046342877157,0.0,0.09237677010362225,0.09237677009841985,0.09237677009841985,0.3750057414508754,0.3750057414508754,0.5,10.000026224050949,0.0,0.0,0.0,0.0,0.0,0.0,25975.294628571726,19788.694313564938,0.7618275209782688,1.0517269201902835,0.6544059470670309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450000728829426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.93792544398,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.359912118187,1437.8887164245978,0.3750057414508754,6.17534620354742,3.5179255041265156,,,,
1422.0,-29.753193373321,5.185367683383348,35.01938763674939,24.45217289440336,5.2525347545912275,-26.252630938896342,-39.81711566504089,1.7518703097970465,-4.8101327875727975,-4.810132787609081,40.03823943126289,42567.82308292278,25845.17119960195,25845.17119960195,68412.99428252474,77734.38891661474,77734.38891661474,25845.17119960195,103579.56011621669,103579.56011621669,103579.56011621669,129555.21021609682,125052.11685382525,4503.09336227156,0.0,91907.67747098787,56741.11163623804,39073.962038610916,25975.650099880135,65049.61213849105,19789.072385589072,1437.9276733575903,0.0,0.8877429912444661,2.904928090539766,0.0014947054983599872,1.0,1.0,-2.2286970264845536,357288.2600574121,1556182.6625180228,4.355538192796938,1556182.6625180228,4.355538192796938,0.7618316503917024,0.092377044232693,4.028046144702076,101325.0,128479.90035524908,1.2679980296595024,1.0,0.0,4.028046144703597,1.283531612902572,1.2838390812906408,3.138252384445033,22816.937584458974,2326.6801185378263,19394.39966181564,1977.6783776127058,0.85,0.8500001189916703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.719233655909,4632.441516551485,5.562025571161459,5.185367683383348,-2.1246399242598715,7.31000760764322,3.5179974684871147,3.5,1.0051421338534614,0.6,0.00023953627529816094,1.0001506479774505,0.00023950019507817342,198.71856396758602,0.0,7.1849559063312455e-06,20.36216503854275,0.012959097926380394,8.050338171031129e-05,0.00015903289358784963,0.0006405918338973532,0.09237704423466271,0.09237704423466271,0.09237704423466271,0.09237704422253068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.30703850614,595.7046653599439,0.0,0.09237704423466271,0.092377044232693,0.092377044232693,0.37500574269648673,0.37500574269648673,0.5,10.000026223902745,0.0,0.0,0.0,0.0,0.0,0.0,25975.650099880135,19789.072385589072,0.7618316503917024,1.0517048762239047,0.654390113691925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450009417333963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.82156979573,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.33912507736,1437.9276733575903,0.37500574269648673,6.17534620354742,3.5179974684871147,,,,
1423.0,-29.75463866469032,5.184580278668073,35.01936658725105,24.45172016685831,5.252225636363768,-26.25396259672467,-39.81840591933576,1.7514479207073794,-4.810493384084282,-4.810493384076804,40.03816794058007,42566.91537963316,25844.48856583322,25844.48856583322,68411.40394546639,77733.80224351485,77733.80224351485,25844.48856583322,103578.29080934807,103578.29080934807,103578.29080934807,129554.11959803477,125051.02288811415,4503.096709920613,0.0,91907.54845610334,56740.66159246863,39074.3187373719,25975.8287886867,65050.1475260586,19789.26667641538,1437.9505709405069,0.0,0.8877414270307595,2.9048895637700416,0.0014947054983599872,1.0,1.0,-2.234714521377498,357283.24635489954,1556179.5775788378,4.3555906789792225,1556179.5775788378,4.3555906789792225,0.7618338893977556,0.09237712729070444,4.028046144702076,101325.0,128479.90770449341,1.2679981021909046,1.0,0.0,4.02804614470175,1.28353365949455,1.2838410820602895,3.1382473805075772,22816.90555531137,2326.6768524737163,19394.369101233842,1977.675261300632,0.85,0.8499999727929443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.775515678977,4632.441516551485,5.561811298744626,5.184580278668073,-2.1250866929901946,7.309666971658268,3.5180684866270555,3.5,1.0051624247505873,0.6,0.00023950019507817342,1.0001501353601978,0.00023946424302779192,198.71975544908926,0.0,7.1698095035554145e-06,20.319240133076043,0.01296626773588395,8.04916464571894e-05,0.00015900854862098402,0.0006404937712474273,0.0923771272906554,0.0923771272906554,0.0923771272906554,0.09237712729097843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.9613828226,595.7047742354882,0.0,0.0923771272906554,0.09237712729070444,0.09237712729070444,0.37500574394213443,0.37500574394213443,0.5,10.000026223905738,0.0,0.0,0.0,0.0,0.0,0.0,25975.8287886867,19789.26667641538,0.7618338893977556,1.0516717724285143,0.6543707739107152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500180887737917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.77864489026,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.31834710625,1437.9505709405069,0.37500574394213443,6.17534620354742,3.5180684866270555,,,,
1424.0,-29.756080828867002,5.183792660611969,35.01934663464111,24.450888577289902,5.251490825273242,-26.25533411562441,-39.819754812028236,1.7506426983929735,-4.811127202525881,-4.811127202519359,40.03815748958654,42566.264956712264,25844.514166735622,25844.514166735622,68410.7791234479,77733.40529796534,77733.40529796534,25844.514166735622,103577.91946470096,103577.91946470096,103577.91946470096,129554.15300868546,125051.04062318396,4503.112385501504,0.0,91907.43564445812,56740.29530395661,39074.60037833501,25976.2335439845,65050.83392231951,19789.696453078734,1437.9942563528225,0.0,0.8877382628806606,2.9048218464636784,0.0014947054983599872,1.0,1.0,-2.238144038443977,357274.4339322418,1556179.126600754,4.3556968503822135,1556179.126600754,4.3556968503822135,0.7618385636843634,0.09237745096401649,4.028046144702076,101325.0,128479.9626567975,1.2679986445279794,1.0,0.0,4.028046144703377,1.2835374933110102,1.2838448706467902,3.1382380068316804,22816.87754876895,2326.6739966011787,19394.345906848328,1977.6728961315362,0.85,0.8499999995790275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.832109682396,4632.441516551485,5.56174907048709,5.183792660611969,-2.1257331776012527,7.309525838213222,3.518139899010253,3.5,1.0051828282886437,0.6,0.00023946424302779192,1.0001498122562884,0.00023942837372290505,198.72094436509386,0.0,7.1443826597034825e-06,20.24718045759967,0.012973412118543652,8.047937956096398e-05,0.00015898486346682794,0.0006403983663535422,0.09237745096338475,0.09237745096338475,0.09237745096338475,0.09237745096523142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.910852324,595.7047901517186,0.0,0.09237745096338475,0.09237745096401649,0.09237745096401649,0.375005745188416,0.375005745188416,0.5,10.000026223948941,0.0,0.0,0.0,0.0,0.0,0.0,25976.2335439845,19789.696453078734,0.7618385636843634,1.0516510703789081,0.6543538705059923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500267307051504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.706585214786,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.29761999004,1437.9942563528225,0.375005745188416,6.17534620354742,3.518139899010253,,,,
