time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1425.0,-29.757519166391116,5.183009680572579,35.01932600584048,24.45033435886728,5.251066843411482,-26.25667112059858,-39.82105334345249,1.7501176668077558,-4.811534406681005,-4.811534406701639,40.038098074554185,42565.42176316767,25843.957604727195,25843.957604727195,68409.37936789487,77732.87279697778,77732.87279697778,25843.957604727195,103576.83040170498,103576.83040170498,103576.83040170498,129553.28242038707,125050.1644431604,4503.117977226659,0.0,91907.31132687478,56739.86029306492,39074.945593122065,25976.452018682085,65051.39761180415,19789.932189203188,1438.0207507592622,0.0,0.8877364196923021,2.90477834133697,0.0014947054983599872,1.0,1.0,-2.2436157738503653,357268.7723770424,1556176.562748962,4.355758697842912,1556176.562748962,4.355758697842912,0.7618412312416801,0.09237757762772497,4.028046144702076,101325.0,128479.9786915124,1.2679988027783113,1.0,0.0,4.028046144702528,1.283540018735417,1.283847350633892,3.1382318322031213,22816.84668577015,2326.670849451153,19394.324164057547,1977.6706789839086,0.85,0.8500001963966792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.887612211529,4632.441516551485,5.561562869911467,5.183009680572579,-2.1262132420369224,7.309222922609502,3.5182099346944415,3.5,1.005202838484126,0.6,0.00023942837372290505,1.0001494164742937,0.0002393926045239651,198.72213013887708,0.0,7.127982140838819e-06,20.20070138713721,0.01298054010068449,8.046757228521111e-05,0.00015896080143769394,0.0006403014433898552,0.09237757762776946,0.09237757762776946,0.09237757762776946,0.09237757762701725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.62358214345,595.7048806368241,0.0,0.09237757762776946,0.09237757762772497,0.09237757762772497,0.375005746435366,0.375005746435366,0.5,10.000026223953249,0.0,0.0,0.0,0.0,0.0,0.0,25976.452018682085,19789.932189203188,0.7618412312416801,1.0516204398271283,0.6543352383783958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450035354035807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.66010614433,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.276907345546,1438.0207507592622,0.375005746435366,6.17534620354742,3.5182099346944415,,,,
1426.0,-29.75895902216923,5.182227809294243,35.019305976920386,24.449582921247952,5.250421882140017,-26.258031718723704,-39.8223817004822,1.7493933527932046,-4.812104097164877,-4.812104097119477,40.03807412501889,42564.696041658535,25843.82455339725,25843.82455339725,68408.52059505579,77732.43658518423,77732.43658518423,25843.82455339725,103576.26113858148,103576.26113858148,103576.26113858148,129553.06535645628,125049.93452728254,4503.130829173738,0.0,91907.19545559587,56739.454902913545,39075.26728075813,25976.8042178748,65052.07149863293,19790.307336381786,1438.059584116661,0.0,0.8877336279684963,2.9047174772600486,0.0014947054983599872,1.0,1.0,-2.2476033292807074,357260.8518144015,1556175.5292886933,4.355852373372084,1556175.5292886933,4.355852373372084,0.7618453436533179,0.09237784609340567,4.028046144702076,101325.0,128480.01527070568,1.2679991637868806,1.0,0.0,4.0280461447030405,1.2835434744396497,1.2838507612518495,3.138223383092326,22816.817919645146,2326.667916122748,19394.29154530768,1977.6673527971,0.85,0.8499998384353722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.943182799309,4632.441516551485,5.561467729809639,5.182227809294243,-2.126811805676992,7.309039614971235,3.5182800568169124,3.5,1.0052228733762607,0.6,0.0002393926045239651,1.0001495759658876,0.00023935680249903955,198.72331717678117,0.0,7.108131406709629e-06,20.14444440661509,0.0129876482320912,8.045549546840774e-05,0.00015893710905555734,0.0006402060093813312,0.09237784609327365,0.09237784609327365,0.09237784609327365,0.09237784610277555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.50778697734,595.7049171102786,0.0,0.09237784609327365,0.09237784609340567,0.09237784609340567,0.3750057476826952,0.3750057476826952,0.5,10.000026223908776,0.0,0.0,0.0,0.0,0.0,0.0,25976.8042178748,19790.307336381786,0.7618453436533179,1.0515963445759509,0.6543173039855161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500439545826795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.6038491638,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.256223289518,1438.059584116661,0.3750057476826952,6.17534620354742,3.5182800568169124,,,,
1427.0,-29.76039080306584,5.181449582455416,35.0192856743103,24.448928189836465,5.249884264294358,-26.259374073993946,-39.82369228089226,1.7487668927508135,-4.812554705128321,-4.812554705162408,40.03802617052227,42563.93156274817,25843.3872206453,25843.3872206453,68407.31878339348,77731.95734215189,77731.95734215189,25843.3872206453,103575.3445627972,103575.3445627972,103575.3445627972,129552.40444869331,125049.265919848,4503.138528845324,0.0,91907.07497251513,56739.049191831444,39075.584200759644,25977.05988589612,65052.64408665577,19790.581835261495,1438.0894349729447,0.0,0.887731524185778,2.9046693363272174,0.0014947054983599872,1.0,1.0,-2.252548646888158,357254.586986207,1556173.4599806964,4.35592296549233,1556173.4599806964,4.35592296549233,0.7618484124913041,0.09237801369580055,4.028046144702076,101325.0,128480.05112610979,1.267999517652206,1.0,0.0,4.028046144702047,1.2835464733337525,1.2838537149079476,3.1382160509077948,22816.788008597352,2326.66486604471,19394.272901559103,1977.6654516638305,0.85,0.8500001356129246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.997983856044,4632.441516551485,5.561308033794466,5.181449582455416,-2.12732269436118,7.308772276816596,3.518349208448902,3.5,1.0052426309854006,0.6,0.00023935680249903955,1.0001487388114487,0.00023932120614728272,198.7244975700021,0.0,7.114697154849039e-06,20.163051736842178,0.012994762929246048,8.04435819106148e-05,0.00015891322058842475,0.0006401097855333949,0.09237801369800606,0.09237801369800606,0.09237801369800606,0.09237801369296175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.2759291763,595.7049901414248,0.0,0.09237801369800606,0.09237801369580055,0.09237801369580055,0.3750057489301321,0.3750057489301321,0.5,10.000026223716166,0.0,0.0,0.0,0.0,0.0,0.0,25977.05988589612,19790.581835261495,0.7618484124913041,1.0515686140638494,0.6542997930422216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500525643054325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.62245649403,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.235460873217,1438.0894349729447,0.3750057489301321,6.17534620354742,3.518349208448902,,,,
1428.0,-29.761818629356394,5.180673760739334,35.01926548219804,24.44827282978224,5.249345561128386,-26.26071299961797,-39.82499853065235,1.7481395809761626,-4.813060896647755,-4.8130608966469985,40.037988753455735,42563.16615370807,25843.09860593073,25843.09860593073,68406.2647596388,77731.47987128161,77731.47987128161,25843.09860593073,103574.57847721234,103574.57847721234,103574.57847721234,129551.93847278721,125048.78989625056,4503.148576536657,0.0,91906.95532120677,56738.641603850265,39075.90413039611,25977.35999557486,65053.26412597098,19790.902806551,1438.1234600956284,0.0,0.8877291016286457,2.9046152578482114,0.0014947054983599872,1.0,1.0,-2.2570917333978286,357247.5494794653,1556171.8453796178,4.356004254324681,1556171.8453796178,4.356004254324681,0.761851966863542,0.0923782273438052,4.028046144702076,101325.0,128480.07940956517,1.267999796788208,1.0,0.0,4.02804614470452,1.2835494757941268,1.2838566723949614,3.1382087100381857,22816.758304044808,2326.661837023327,19394.246134671634,1977.6627222009183,0.85,0.8500000690822739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.052623046137,4632.441516551485,5.561180537910633,5.180673760739334,-2.1278736697329506,7.308547430472284,3.5184181563680132,3.5,1.005262330390861,0.6,0.00023932120614728272,1.000148329697117,0.00023928571296995344,198.72567471523493,0.0,7.073867118201271e-06,20.047339412982403,0.01300183679636425,8.043170934243638e-05,0.00015888949680484634,0.0006400142250384141,0.09237822734368561,0.09237822734368561,0.09237822734368561,0.09237822734392653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.09501859685,595.7050471250909,0.0,0.09237822734368561,0.0923782273438052,0.0923782273438052,0.3750057501770609,0.3750057501770609,0.5,10.000026223729058,0.0,0.0,0.0,0.0,0.0,0.0,25977.35999557486,19790.902806551,0.761851966863542,1.0515423888211817,0.6542817908612173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500611258405496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.50674417017,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.214812228514,1438.1234600956284,0.3750057501770609,6.17534620354742,3.5184181563680132,,,,
1429.0,-29.763242991449843,5.179900375566015,35.01924541012423,24.4475953624584,5.2487815566227125,-26.262051423595484,-39.826308412570484,1.747489895491414,-4.813564512633832,-4.813564512630264,40.037951832644154,42562.43101767163,25842.80622079945,25842.80622079945,68405.23723847108,77731.01539299234,77731.01539299234,25842.80622079945,103573.82161379179,103573.82161379179,103573.82161379179,129551.48037073929,125048.32177186178,4503.158598877509,0.0,91906.83681192574,56738.25243691978,39076.20486111773,25977.658756947494,65053.863618065225,19791.222380605916,1438.1573220936846,0.0,0.8877266902500016,2.9045614553129,0.0014947054983599872,1.0,1.0,-2.261591019211494,357240.5478879259,1556170.2521929948,4.356085168364481,1556170.2521929948,4.356085168364481,0.7618555069098722,0.09237844037193103,4.028046144702076,101325.0,128480.11693525215,1.2680001671379437,1.0,0.0,4.028046144703162,1.2835525825227845,1.2838597343074327,3.138201114273847,22816.728883011194,2326.658836912829,19394.219393571475,1977.6599953675798,0.85,0.8499999931196079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.106808916875,4632.441516551485,5.561052776151441,5.179900375566015,-2.128422338176984,7.3083227137429985,3.518486532787754,3.5,1.005281866510787,0.6,0.00023928571296995344,1.000147971519336,0.00023925031073797196,198.72684901669317,0.0,7.0534056125484535e-06,19.98935150596232,0.013008890201976799,8.041980538801374e-05,0.0001588659075819397,0.0006399192065600285,0.0923784403717694,0.0923784403717694,0.0923784403717694,0.09237844037237194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.9165073984,595.7051033529881,0.0,0.0923784403717694,0.09237844037193103,0.09237844037193103,0.3750057514244053,0.3750057514244053,0.5,10.000026223744001,0.0,0.0,0.0,0.0,0.0,0.0,25977.658756947494,19791.222380605916,0.7618555069098722,1.0515169035936427,0.6542644610250665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450069663824583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.44875626315,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.194195081724,1438.1573220936846,0.3750057514244053,6.17534620354742,3.518486532787754,,,,
1430.0,-29.764663765443714,5.179129729339779,35.019225376334205,24.44690504288303,5.248202662700694,-26.263388110597027,-39.82761047137899,1.7468271802222786,-4.814052645056165,-4.814052645055489,40.03791279306805,42561.67888615836,25842.47754713372,25842.47754713372,68404.15643329208,77730.55912824479,77730.55912824479,25842.47754713372,103573.0366753785,103573.0366753785,103573.0366753785,129550.98238599069,125047.81434974504,4503.168036245655,0.0,91906.71898935997,56737.838747298745,39076.53360229025,25977.94571061218,65054.47931290243,19791.52963715045,1438.1900467038183,0.0,0.8877243646776309,2.9045093076760202,0.0014947054983599872,1.0,1.0,-2.2661487983669417,357233.7616615494,1556168.5675805537,4.3561632034513575,1556168.5675805537,4.3561632034513575,0.7618589190085752,0.09237864182813468,4.028046144702076,101325.0,128480.14850359704,1.2680004786932844,1.0,0.0,4.028046144703129,1.2835557499175378,1.2838628570170336,3.138193370222414,22816.69963246104,2326.655854186806,19394.19676583396,1977.657687980499,0.85,0.8500000910842544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.1605521666015,4632.441516551485,5.5609177382703985,5.179129729339779,-2.1289591732417055,7.308088902581485,3.518554351195035,3.5,1.0053012431985813,0.6,0.00023925031073797196,1.000147600456232,0.00023921500249446623,198.7280203721364,0.0,7.035374009837986e-06,19.93824994388085,0.013015925575986636,8.040797414261711e-05,0.00015884233659535485,0.0006398242615383886,0.09237864183043976,0.09237864183043976,0.09237864183043976,0.09237864182406691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.7277530822,595.7051628072705,0.0,0.09237864183043976,0.09237864182813468,0.09237864182813468,0.3750057526720905,0.3750057526720905,0.5,10.000026223543676,0.0,0.0,0.0,0.0,0.0,0.0,25977.94571061218,19791.52963715045,0.7618589190085752,1.0514903378793978,0.6542467073088538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450078181189289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.39765470107,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.17359974014,1438.1900467038183,0.3750057526720905,6.17534620354742,3.518554351195035,,,,
1431.0,-29.76608117758755,5.178361986149014,35.01920529761054,24.446248670015507,5.2476614353361954,-26.264718042777712,-39.82890771059317,1.7461987228957887,-4.814531330215459,-4.814531330219818,40.0378714290524,42560.921417747166,25842.129182894292,25842.129182894292,68403.05060064147,77730.08780757165,77730.08780757165,25842.129182894292,103572.21699046594,103572.21699046594,103572.21699046594,129550.44162257478,125047.26459324865,4503.177029326141,0.0,91906.59991388513,56737.43352522947,39076.85154295074,25978.224632108853,65055.07617505959,19791.82859193158,1438.2220470942043,0.0,0.887722095159541,2.9044581700170675,0.0014947054983599872,1.0,1.0,-2.2708102648259114,357227.1068733038,1556166.7826681656,4.356239357894205,1556166.7826681656,4.356239357894205,0.7618622470247276,0.09237883463572522,4.028046144702076,101325.0,128480.17862436353,1.268000775962137,1.0,0.0,4.0280461447017775,1.283558757174795,1.283865819671251,3.1381860177309644,22816.670070864537,2326.6528397428824,19394.166667418664,1977.6546187962929,0.85,0.849999873214795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.213928315021,4632.441516551485,5.56077890570966,5.178361986149014,-2.1294885070611476,7.307850493210161,3.518621706876064,3.5,1.0053204876788755,0.6,0.00023921500249446623,1.000147252886869,0.00023917978258100053,198.72918896800707,0.0,7.016737334711941e-06,19.88543360657364,0.013022942313321349,8.039618829094345e-05,0.00015881881420352277,0.0006397295122586552,0.0923788346353139,0.0923788346353139,0.0923788346353139,0.09237883463681705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.52775905,595.7052258018728,0.0,0.0923788346353139,0.09237883463572522,0.09237883463572522,0.37500575391918545,0.37500575391918545,0.5,10.000026223577846,0.0,0.0,0.0,0.0,0.0,0.0,25978.224632108853,19791.82859193158,0.7618622470247276,1.051463692342357,0.6542290612836744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450086677193053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.34483836376,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.153028801415,1438.2220470942043,0.37500575391918545,6.17534620354742,3.518621706876064,,,,
1432.0,-29.767494645030368,5.177596711103011,35.01918528179646,24.44561772225427,5.2471483881613965,-26.266041478679327,-39.83020020006222,1.7455959349721697,-4.81502867318801,-4.815028673191716,40.03783308671211,42560.161303979854,25841.83300553107,25841.83300553107,68401.99430951092,77729.6053906512,77729.6053906512,25841.83300553107,103571.43839618226,103571.43839618226,103571.43839618226,129549.95641138114,125046.76964495116,4503.186766429984,0.0,91906.47990995647,56737.03582539491,39077.16009395729,25978.518015198882,65055.67810915617,19792.142751126947,1438.2554338741436,0.0,0.8877197204564707,2.904405039907935,0.0014947054983599872,1.0,1.0,-2.275373221562745,357220.19280299445,1556165.1281444288,4.356319042139502,1556165.1281444288,4.356319042139502,0.7618657361265735,0.09237904209733043,4.028046144702076,101325.0,128480.20779863642,1.268001063889824,1.0,0.0,4.02804614470336,1.283561644406213,1.2838686623840905,3.1381789587250295,22816.640278770712,2326.6498017947733,19394.146717414613,1977.6525844620348,0.85,0.8500001087127411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.266980213925,4632.441516551485,5.560651693899778,5.177596711103011,-2.130030988125659,7.30762769922867,3.518688653895749,3.5,1.0053396153987855,0.6,0.00023917978258100053,1.0001468447484925,0.00023914466544275027,198.73035432367627,0.0,6.999224838562332e-06,19.83580319248565,0.01302994153815991,8.038444718052115e-05,0.00015879533540047938,0.0006396349385565741,0.09237904209526328,0.09237904209526328,0.09237904209526328,0.09237904210394056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.34237419395,595.7052841948404,0.0,0.09237904209526328,0.09237904209733043,0.09237904209733043,0.37500575516674645,0.37500575516674645,0.5,10.000026223727033,0.0,0.0,0.0,0.0,0.0,0.0,25978.518015198882,19792.142751126947,0.7618657361265735,1.051437726845918,0.6542113239150109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500951531881159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.295207949675,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.13247785262,1438.2554338741436,0.37500575516674645,6.17534620354742,3.518688653895749,,,,
1433.0,-29.768905148687335,5.176833610488278,35.01916547718379,24.444924713484966,5.246565227661264,-26.267369399897028,-39.83149709003044,1.7449304131792833,-4.8155387053307095,-4.815538705310427,40.037799148771505,42559.43232259314,25841.57207376888,25841.57207376888,68401.00439636201,77729.15566386786,77729.15566386786,25841.57207376888,103570.72773763674,103570.72773763674,103570.72773763674,129549.55079520924,125046.35358607749,4503.19720913176,0.0,91906.36272131886,56736.639380493034,39077.47037869536,25978.82305757251,65056.29343626787,19792.469049773274,1438.2898338511873,0.0,0.8877172657409294,2.904350555038439,0.0014947054983599872,1.0,1.0,-2.2797148130471783,357213.1024366703,1556163.6636779062,4.356401411546195,1556163.6636779062,4.356401411546195,0.7618693505056231,0.09237926314875677,4.028046144702076,101325.0,128480.24393242097,1.268001420502551,1.0,0.0,4.028046144700593,1.2835648243609918,1.2838717980220198,3.1381711840750954,22816.611185599137,2326.646835116899,19394.122427545255,1977.6501075846754,0.85,0.8500001279675569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.3196077434195,4632.441516551485,5.5605325768237135,5.176833610488278,-2.130582380967215,7.307415991455493,3.5187550659004536,3.5,1.0053585902572724,0.6,0.00023914466544275027,1.0001465385123047,0.00023910962667377978,198.73151724778748,0.0,6.978841327306373e-06,19.77803632158626,0.013036920379487216,8.037266768872608e-05,0.0001587719977540242,0.0006395409334397438,0.09237926314866396,0.09237926314866396,0.09237926314866396,0.09237926314884397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.1782851461,595.7053358799914,0.0,0.09237926314866396,0.09237926314875677,0.09237926314875677,0.3750057564151418,0.3750057564151418,0.5,10.000026223741237,0.0,0.0,0.0,0.0,0.0,0.0,25978.82305757251,19792.469049773274,0.7618693505056231,1.051412565693906,0.6541939307422472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501036056883536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.237441078774,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.11195868226,1438.2898338511873,0.3750057564151418,6.17534620354742,3.5187550659004536,,,,
1434.0,-29.77031212157684,5.176073487405929,35.01914559029889,24.444276722520613,5.2460322210169865,-26.26868904678586,-39.83278514407573,1.744310341771496,-4.816009923337617,-4.816009923328658,40.037757165783944,42558.68214656998,25841.21476988281,25841.21476988281,68399.8969164528,77728.68508986369,77728.68508986369,25841.21476988281,103569.8998597465,103569.8998597465,103569.8998597465,129548.99632186325,125045.79036801793,4503.20595384532,0.0,91906.24373059967,56736.2407875633,39077.78104781819,25979.09646211675,65056.877509934944,19792.762376409806,1438.321299703996,0.0,0.8877150360500573,2.9043002172586867,0.0014947054983599872,1.0,1.0,-2.2843840779408424,357206.5517549543,1556161.8520597776,4.356476230389283,1556161.8520597776,4.356476230389283,0.761872623448318,0.09237945098613053,4.028046144702076,101325.0,128480.27399751137,1.2680017172219231,1.0,0.0,4.028046144703316,1.283567791947356,1.2838747213411266,3.138163928678012,22816.58164504401,2326.643822818599,19394.09289643932,1977.6470962499245,0.85,0.8499999341773403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.371743960618,4632.441516551485,5.560393313374199,5.176073487405929,-2.131104839373505,7.307178326779434,3.5188208584001806,3.5,1.0053773881143373,0.6,0.00023910962667377978,1.0001461733560273,0.00023907468032541548,198.73267727279654,0.0,6.9633077200005564e-06,19.73401407848158,0.013043883687207217,8.03609700319936e-05,0.0001587486566417862,0.0006394469143625804,0.09237945098626622,0.09237945098626622,0.09237945098626622,0.09237945098461732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.9752985496,595.705399817178,0.0,0.09237945098626622,0.09237945098613053,0.09237945098613053,0.3750057576636648,0.3750057576636648,0.5,10.000026223753764,0.0,0.0,0.0,0.0,0.0,0.0,25979.09646211675,19792.762376409806,0.761872623448318,1.0513861029682423,0.6541765263798709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501120405589283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.19341883567,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.091451770833,1438.321299703996,0.3750057576636648,6.17534620354742,3.5188208584001806,,,,
1435.0,-29.771715683728072,5.175315780111295,35.01912584124417,24.443580221291654,5.245444442125027,-26.270011034083893,-39.83407731922341,1.7436412407958515,-4.816505655942819,-4.816505655942419,40.03772136876522,42557.96375309957,25840.924875358785,25840.924875358785,68398.88862845836,77728.23995506526,77728.23995506526,25840.924875358785,103569.16483042405,103569.16483042405,103569.16483042405,129548.55545488956,125045.33959014663,4503.215864742927,0.0,91906.12693085358,56735.850729202255,39078.08466850148,25979.390624465508,65057.475292966985,19793.077379710874,1438.3546532651173,0.0,0.8877126601858816,2.9042472614550996,0.0014947054983599872,1.0,1.0,-2.2887736361790303,357199.66038296884,1556160.3073736017,4.356555954463049,1556160.3073736017,4.356555954463049,0.7618761219545769,0.09237966150193491,4.028046144702076,101325.0,128480.30706911084,1.268002043613233,1.0,0.0,4.028046144701646,1.283570988291975,1.2838778735916079,3.1381561140316245,22816.55264841838,2326.640865985671,19394.072210275357,1977.6449868482466,0.85,0.8500001077778827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.423583728269,4632.441516551485,5.560268912399978,5.175315780111295,-2.1316447278242703,7.306960507935566,3.518886277287819,3.5,1.005396079225091,0.6,0.00023907468032541548,1.0001458206584473,0.00023903982338097495,198.7338344975777,0.0,6.944981371345794e-06,19.68207720639398,0.013050828668578563,8.034923653028176e-05,0.00015872544379513372,0.0006393534119451145,0.09237966150166814,0.09237966150166814,0.09237966150166814,0.09237966150132748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.8022208226,595.7054543335952,0.0,0.09237966150166814,0.09237966150193491,0.09237966150193491,0.3750057589122833,0.3750057589122833,0.5,10.000026223791854,0.0,0.0,0.0,0.0,0.0,0.0,25979.390624465508,19793.077379710874,0.7618761219545769,1.0513609438491782,0.6541594730114016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501204544086208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.14148196358,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.070968575656,1438.3546532651173,0.3750057589122833,6.17534620354742,3.518886277287819,,,,
1436.0,-29.773116048007903,5.174561107279319,35.019105983001516,24.442942917253845,5.244922449858796,-26.271323792983964,-39.83535674689335,1.743031880879958,-4.816970889346919,-4.816970889392723,40.037678720296235,42557.20643333153,25840.560739825683,25840.560739825683,68397.76717315722,77727.76801202887,77727.76801202887,25840.560739825683,103568.32875185455,103568.32875185455,103568.32875185455,129547.98825651879,125044.76386045018,4503.2243960686055,0.0,91906.00780208957,56735.44622377201,39078.40175368619,25979.65950466424,65058.061258350426,19793.366066181585,1438.3856853188001,0.0,0.8877104630468888,2.904197564371176,0.0014947054983599872,1.0,1.0,-2.293455108930573,357193.193087143,1556158.4670425642,4.3566296815261945,1556158.4670425642,4.3566296815261945,0.7618793488278011,0.09237984509734867,4.028046144702076,101325.0,128480.33329255079,1.2680023024184632,1.0,0.0,4.028046144702607,1.2835739055152802,1.28388074676859,3.138148981834474,22816.523073592336,2326.6378501927097,19394.040905809597,1977.6417946811193,0.85,0.849999837541247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.474996702311,4632.441516551485,5.560129050325448,5.174561107279319,-2.1321617147203202,7.30672282199964,3.518951158066281,3.5,1.005414616590366,0.6,0.00023903982338097495,1.0001454900662314,0.00023900505052034508,198.73498909755455,0.0,6.927254227535874e-06,19.631838480836667,0.013057755922806098,8.033762034151138e-05,0.00015870220303946356,0.0006392597971088373,0.09237984509858622,0.09237984509858622,0.09237984509858622,0.09237984509554988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.5960174954,595.7055192839741,0.0,0.09237984509858622,0.09237984509734867,0.09237984509734867,0.3750057601610809,0.3750057601610809,0.5,10.00002622363366,0.0,0.0,0.0,0.0,0.0,0.0,25979.65950466424,19793.366066181585,0.7618793488278011,1.0513342366835152,0.6541419404481433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450128847954532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.09124323803,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.05050680984,1438.3856853188001,0.3750057601610809,6.17534620354742,3.518951158066281,,,,
1437.0,-29.774513419099087,5.173808698837539,35.019086180123786,24.442379443813138,5.244482826052786,-26.2726257959719,-39.83662325246257,1.7424971101143762,-4.817470394055533,-4.817470394035443,40.03764060120785,42556.40838140386,25840.289012975933,25840.289012975933,68396.6973943798,77727.26159729551,77727.26159729551,25840.289012975933,103567.55061027144,103567.55061027144,103567.55061027144,129547.50477991701,125044.27057298123,4503.234206935784,0.0,91905.88570018012,56735.03247611962,39078.72580451167,25979.954169645578,65058.67997415725,19793.681894496356,1438.4192328392305,0.0,0.8877080763957383,2.904144207111352,0.0014947054983599872,1.0,1.0,-2.298023453545852,357186.2494818203,1556156.8221593797,4.356709768130599,1556156.8221593797,4.356709768130599,0.7618828641977694,0.09238005403351171,4.028046144702076,101325.0,128480.35584136857,1.2680025249579923,1.0,0.0,4.028046144701755,1.2835764742931655,1.283883271524598,3.1381427015637877,22816.49276065523,2326.634759133367,19394.020004989376,1977.639663390595,0.85,0.8500000507717134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.526133973695,4632.441516551485,5.560009404590943,5.173808698837539,-2.132703296559087,7.306511995396626,3.5190156913954875,3.5,1.005433054684425,0.6,0.00023900505052034508,1.0001451807300357,0.0002389703566295127,198.73614124141014,0.0,6.910584078168186e-06,19.58459527752864,0.013064666506884266,8.03261230042078e-05,0.0001586789275161373,0.000639166042226837,0.09238005403940248,0.09238005403940248,0.09238005403940248,0.0923800540203971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.4117153652,595.705577335839,0.0,0.09238005403940248,0.09238005403351171,0.09238005403351171,0.3750057614092351,0.3750057614092351,0.5,10.00002622310987,0.0,0.0,0.0,0.0,0.0,0.0,25979.954169645578,19793.681894496356,0.7618828641977694,1.051307795078973,0.6541234528322464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501372224689904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.044000034715,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.030062322643,1438.4192328392305,0.3750057614092351,6.17534620354742,3.5190156913954875,,,,
1438.0,-29.77590663523006,5.17305769659736,35.019066935019495,24.441562278103106,5.243758522853009,-26.273951870813942,-39.83792346026746,1.741705972567349,-4.818009635356873,-4.81800963536732,40.03761708866249,42555.7683937199,25840.120268825005,25840.120268825005,68395.88866254491,77726.88051349689,77726.88051349689,25840.120268825005,103567.00078232189,103567.00078232189,103567.00078232189,129547.28688981797,125044.04059129604,4503.24629852193,0.0,91905.7743008739,56734.662181981694,39079.01346543579,25980.286107496082,65059.29957293187,19794.036377372657,1438.4559774038908,0.0,0.8877054363257646,2.9040866060445656,0.0014947054983599872,1.0,1.0,-2.3018383225310117,357178.7536177758,1556155.807565413,4.3567983588147206,1556155.807565413,4.3567983588147206,0.7618867742823467,0.09238030681259413,4.028046144702076,101325.0,128480.40611688084,1.2680030211387203,1.0,0.0,4.028046144699888,1.2835802399969163,1.2838869935937067,3.1381334950370947,22816.46510473913,2326.6319390147637,19393.996178616202,1977.6372337766927,0.85,0.8500000367974591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.576815475601,4632.441516551485,5.559912465089768,5.17305769659736,-2.1332737916200317,7.306331488217392,3.5190796500276824,3.5,1.0054513285793378,0.6,0.0002389703566295127,1.0001447506695453,0.00023893577051675206,198.73728997116447,0.0,6.894929988676515e-06,19.540231587909243,0.013071561436872943,8.031432130036102e-05,0.00015865603532915168,0.0006390738314413058,0.09238030681178483,0.09238030681178483,0.09238030681178483,0.09238030681423678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.2980326773,595.705613143861,0.0,0.09238030681178483,0.09238030681259413,0.09238030681259413,0.3750057626554072,0.3750057626554072,0.5,10.000026223159704,0.0,0.0,0.0,0.0,0.0,0.0,25980.286107496082,19794.036377372657,0.7618867742823467,1.0512853521558851,0.6541073862317658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501455791754387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.9996363451,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16588.009631120185,1438.4559774038908,0.3750057626554072,6.17534620354742,3.5190796500276824,,,,
1439.0,-29.777296971723935,5.1723112865654866,35.01904693548344,24.441085277963452,5.243415564199309,-26.275237499876052,-39.83917239876462,1.7412585198341088,-4.818398370220905,-4.818398370218131,40.03755683116198,42554.92789110431,25839.569203797575,25839.569203797575,68394.49709490189,77726.33297377748,77726.33297377748,25839.569203797575,103565.90217757504,103565.90217757504,103565.90217757504,129546.39342750935,125043.14209376651,4503.251333742835,0.0,91905.64892282546,56734.24383398581,39079.338987599614,25980.491249934308,65059.830237533926,19794.258730256053,1438.4811738365338,0.0,0.8877036890051629,2.9040450824428126,0.0014947054983599872,1.0,1.0,-2.3072874981837117,357173.34998419293,1556153.2073887405,4.356856992431293,1556153.2073887405,4.356856992431293,0.7618893168660197,0.09238042223346955,4.028046144702076,101325.0,128480.4181985931,1.2680031403759497,1.0,0.0,4.02804614469912,1.2835824006896763,1.2838891104063983,3.1381282125228447,22816.433978469984,2326.6287650186337,19393.968397544406,1977.6344008957603,0.85,0.8499999787804229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.626839065972,4632.441516551485,5.5597340532164,5.1723112865654866,-2.1337333239729284,7.3060446105384145,3.519142778849958,3.5,1.0054693653857023,0.6,0.00023893577051675206,1.000144453108258,0.00023890126048710798,198.7384363382545,0.0,6.873550320686852e-06,19.47964160882654,0.01307843498719363,8.030298646625039e-05,0.00015863278405050168,0.0006389801742179802,0.09238042223655028,0.09238042223655028,0.09238042223655028,0.09238042223019177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.00669132505,595.7057049111678,0.0,0.09238042223655028,0.09238042223346955,0.09238042223346955,0.37500576390228857,0.37500576390228857,0.5,10.000026222780976,0.0,0.0,0.0,0.0,0.0,0.0,25980.491249934308,19794.258730256053,0.7618893168660197,1.0512553882356144,0.6540891320456255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501539111254236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.93904636602,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.98923657639,1438.4811738365338,0.37500576390228857,6.17534620354742,3.519142778849958,,,,
1440.0,-29.778682862630788,5.171565154417731,35.019027761374396,24.440352769475453,5.24278514068761,-26.27654782061861,-39.840455109346635,1.7405528526705574,-4.818986702058055,-4.818986702058123,40.037540647778535,42554.247091897734,25839.535857738778,25839.535857738778,68393.78294963652,77725.91462423347,77725.91462423347,25839.535857738778,103565.45048197225,103565.45048197225,103565.45048197225,129546.31120289,125043.04587302184,4503.265329868173,0.0,91905.53430958705,56733.866777674,39079.6305910145,25980.860720917757,65060.49131193226,19794.65274076175,1438.5215478379855,0.0,0.8877007743949769,2.9039822393266603,0.0014947054983599872,1.0,1.0,-2.3108816157941305,357165.1719622461,1556152.5090593786,4.356954796320036,1556152.5090593786,4.356954796320036,0.761893647535112,0.09238071260737786,4.028046144702076,101325.0,128480.46062377626,1.2680035590799532,1.0,0.0,4.028046144702489,1.2835857669489477,1.2838924331711423,3.138119982645682,22816.40552466526,2326.625863538034,19393.944041269242,1977.631917246893,0.85,0.8499999713058997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.676968197829,4632.441516551485,5.559666911996735,5.171565154417731,-2.1343386918216023,7.3059038462393335,3.5192060413180046,3.5,1.0054874403765728,0.6,0.00023890126048710798,1.0001439928234475,0.00023886686537273494,198.73957905142396,0.0,6.858469329451552e-06,19.4369020796657,0.013085293456523083,8.029134667042467e-05,0.0001586099138166833,0.0006388880518608197,0.09238071260614145,0.09238071260614145,0.09238071260614145,0.09238071261014687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.9284446175,595.7057295574866,0.0,0.09238071260614145,0.09238071260737786,0.09238071260737786,0.37500576514801953,0.37500576514801953,0.5,10.000026222894618,0.0,0.0,0.0,0.0,0.0,0.0,25980.860720917757,19794.65274076175,0.761893647535112,1.0512337298795178,0.6540720218030874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501622259451619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.896306836854,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.96885328079,1438.5215478379855,0.37500576514801953,6.17534620354742,3.5192060413180046,,,,
1441.0,-29.780065945924537,5.170822621161587,35.01900834038291,24.439664964471035,5.242204422622519,-26.27785085284581,-39.84172538677228,1.739892293350596,-4.8194200164230665,-4.819420016414529,40.037495176370236,42553.526810813775,25839.103990738346,25839.103990738346,68392.63080155212,77725.47608462002,77725.47608462002,25839.103990738346,103564.58007535836,103564.58007535836,103564.58007535836,129545.68644630091,125042.41365942876,4503.272786872154,0.0,91905.41812374296,56733.4688502131,39079.9436372554,25981.106370942543,65061.05000819794,19794.917225642756,1438.5502831510034,0.0,0.887698748503528,2.903935955207463,0.0014947054983599872,1.0,1.0,-2.315593409351152,357159.14883229166,1556150.546921484,4.357022778246661,1556150.546921484,4.357022778246661,0.7618966237627791,0.09238087473053208,4.028046144702076,101325.0,128480.4933613191,1.2680038821743804,1.0,0.0,4.028046144700918,1.2835889223588721,1.283895545183451,3.1381122682951097,22816.376680446523,2326.6229222462844,19393.92377599561,1977.6298507640845,0.85,0.8500001576769228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.72617764672,4632.441516551485,5.559515126990858,5.170822621161587,-2.1348301979731072,7.3056528191346946,3.519268143597708,3.5,1.0055051838850593,0.6,0.00023886686537273494,1.0001437027222462,0.00023883254448593135,198.74071946114654,0.0,6.835670551924221e-06,19.372290344153242,0.013092129127075008,8.02798212348055e-05,0.00015858704413792944,0.0006387959317394847,0.0923808747302856,0.0923808747302856,0.0923808747302856,0.09238087473151065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.7085917057,595.7057988072179,0.0,0.0923808747302856,0.09238087473053208,0.09238087473053208,0.3750057663948007,0.3750057663948007,0.5,10.000026222908991,0.0,0.0,0.0,0.0,0.0,0.0,25981.106370942543,19794.917225642756,0.7618966237627791,1.0512069939377613,0.6540553342660758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450170514268872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.83169510134,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.948512700565,1438.5502831510034,0.3750057663948007,6.17534620354742,3.519268143597708,,,,
1442.0,-29.781445522156332,5.170083082270472,35.01898879747551,24.43904522750529,5.2416997245678845,-26.279143083096308,-39.84298651395363,1.7393005080319566,-4.819878754663023,-4.8198787546727475,40.03745281680362,42552.783702054665,25838.744666934224,25838.744666934224,68391.52836898889,77725.00542252634,77725.00542252634,25838.744666934224,103563.75008946058,103563.75008946058,103563.75008946058,129545.12102389961,125041.83985172484,4503.281172174767,0.0,91905.29915451126,56733.077433854276,39080.246356285534,25981.37093443904,65061.61729072458,19795.20165847887,1438.5808776334272,0.0,0.88769658290079,2.903886956092766,0.0014947054983599872,1.0,1.0,-2.3202306243840667,357152.77239378355,1556148.719064921,4.357095448636665,1556148.719064921,4.357095448636665,0.7618998130787537,0.09238105527093508,4.028046144702076,101325.0,128480.5181928567,1.2680041272426026,1.0,0.0,4.028046144702395,1.283591756491514,1.283898335936808,3.138105339436017,22816.347145225864,2326.6199104919483,19393.892799160833,1977.6266920060198,0.85,0.8499999003222937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.775261640193,4632.441516551485,5.559379103415549,5.170083082270472,-2.1353395565959516,7.305422638866424,3.519330087989467,3.5,1.005522882282705,0.6,0.00023883254448593135,1.000143339931907,0.000238798315151698,198.741856990619,0.0,6.820957735889182e-06,19.33059422350994,0.013098950084810898,8.026838033379054e-05,0.0001585641641521408,0.0006387037701009379,0.09238105527090473,0.09238105527090473,0.09238105527090473,0.09238105527098484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.50378450734,595.7058633178108,0.0,0.09238105527090473,0.09238105527093508,0.09238105527093508,0.37500576764202515,0.37500576764202515,0.5,10.000026222914745,0.0,0.0,0.0,0.0,0.0,0.0,25981.37093443904,19795.20165847887,0.7618998130787537,1.0511808838594463,0.6540382098389851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501787858917536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.7899989807,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.928182169824,1438.5808776334272,0.37500576764202515,6.17534620354742,3.519330087989467,,,,
1443.0,-29.782821333796598,5.169345679703542,35.01896944026259,24.438381345849507,5.241144950195566,-26.28043694074078,-39.84424781575797,1.7386640567068228,-4.820375939236726,-4.820375939242974,40.037419088754035,42552.057783423625,25838.488308043135,25838.488308043135,68390.54609146676,77724.55867661076,77724.55867661076,25838.488308043135,103563.04698465389,103563.04698465389,103563.04698465389,129544.71418940452,125041.42289397652,4503.291295427999,0.0,91905.18219888915,56732.681306521976,39080.55654707463,25981.66720475063,65062.22375182526,19795.519267372347,1438.6144007611458,0.0,0.8876941918987765,2.903833851154977,0.0014947054983599872,1.0,1.0,-2.3245017318170085,357145.8616540293,1556147.2636668023,4.357175682954595,1556147.2636668023,4.357175682954595,0.761903349441441,0.09238126972584973,4.028046144702076,101325.0,128480.54775686226,1.268004419016652,1.0,0.0,4.028046144700786,1.2835947990157273,1.28390133524883,3.138097901137353,22816.318109902557,2326.616949712956,19393.866281256935,1977.623987932366,0.85,0.8499998197710859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.824080430984,4632.441516551485,5.559265553279542,5.169345679703542,-2.1358765917074196,7.305222271410962,3.519391698125917,3.5,1.0055404851788334,0.6,0.000238798315151698,1.0001429503693327,0.00023876418372345134,198.7429914274052,0.0,6.802801449087763e-06,19.27913930671472,0.013105752886259986,8.025693935619972e-05,0.0001585413757954983,0.0006386119775488199,0.09238126972428763,0.09238126972428763,0.09238126972428763,0.09238126972887994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.34070968896,595.7059146834541,0.0,0.09238126972428763,0.09238126972584973,0.09238126972584973,0.37500576888956977,0.37500576888956977,0.5,10.000026223075686,0.0,0.0,0.0,0.0,0.0,0.0,25981.66720475063,19795.519267372347,0.761903349441441,1.0511559880328887,0.6540209560886684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501870366300906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.738544063905,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.90787579445,1438.6144007611458,0.37500576888956977,6.17534620354742,3.519391698125917,,,,
1444.0,-29.7841941665732,5.168611002826673,35.01895010161461,24.437699058931344,5.240569373021203,-26.28173007522265,-39.84551274972034,1.7380090026350277,-4.820844409405311,-4.820844409382204,40.03738090996691,42551.359903236975,25838.161225226973,25838.161225226973,68389.52112846395,77724.12180730695,77724.12180730695,25838.161225226973,103562.28303253392,103562.28303253392,103562.28303253392,129544.22430387254,125040.92401378661,4503.300290085924,0.0,91905.06621496128,56732.30431093848,39080.846560025326,25981.94127133863,65062.78783136395,19795.813630857974,1438.6457975529631,0.0,0.8876919619837625,2.9037838139423857,0.0014947054983599872,1.0,1.0,-2.328915260313863,357139.3501332441,1556145.6162157587,4.357250511978534,1556145.6162157587,4.357250511978534,0.7619066421605403,0.09238146192523003,4.028046144702076,101325.0,128480.58940258008,1.2680048300279307,1.0,0.0,4.028046144702955,1.2835979282181378,1.2839044213852162,3.1380902509664534,22816.289315811406,2326.6140135327973,19393.849478549942,1977.6222745330917,0.85,0.850000156033709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.872432879126,4632.441516551485,5.559137346896054,5.168611002826673,-2.136392133653887,7.30500313648056,3.5194527201553436,3.5,1.0055579200443838,0.6,0.00023876418372345134,1.000142642440059,0.00023873013067509625,198.74412341930008,0.0,6.7833821514330035e-06,19.224105017161133,0.013112536268411419,8.024546694617979e-05,0.00015851871677727156,0.0006385207059778089,0.09238146192472614,0.09238146192472614,0.09238146192472614,0.09238146192610357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.156116298,595.7059728270488,0.0,0.09238146192472614,0.09238146192523003,0.09238146192523003,0.3750057701379928,0.3750057701379928,0.5,10.00002622311395,0.0,0.0,0.0,0.0,0.0,0.0,25981.94127133863,19795.813630857974,0.7619066421605403,1.0511311213058154,0.6540045596190209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501952649429872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.683509774346,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.88759885052,1438.6457975529631,0.3750057701379928,6.17534620354742,3.5194527201553436,,,,
1445.0,-29.78556431050047,5.167879273842863,35.018930658052454,24.437073699105554,5.240057371489941,-26.283014441581766,-39.84676507590336,1.7374114245464851,-4.821300562524129,-4.8213005624629295,40.03733920561888,42550.62118704874,25837.807478044582,25837.807478044582,68388.42866509332,77723.65795117979,77723.65795117979,25837.807478044582,103561.46542922436,103561.46542922436,103561.46542922436,129543.66994380491,125040.36128087589,4503.308662929013,0.0,91904.9479421407,56731.911177415735,39081.15196080552,25982.204514580553,65063.35647538607,19796.096784645586,1438.67623432666,0.0,0.8876898069676479,2.903735092965951,0.0014947054983599872,1.0,1.0,-2.33349613789386,357133.0099033153,1556143.81663842,4.3573228278721885,1556143.81663842,4.3573228278721885,0.7619098207596865,0.09238164207992339,4.028046144702076,101325.0,128480.6147908786,1.2680050805909557,1.0,0.0,4.028046144701709,1.2836007888866758,1.2839072390240196,3.1380832573309494,22816.259953481298,2326.6110194083913,19393.82433386217,1977.6197104885123,0.85,0.8500001478508341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.920462692436,4632.441516551485,5.559003792220086,5.167879273842863,-2.1368980410696876,7.304777314912551,3.519513335430328,3.5,1.0055752386943795,0.6,0.00023873013067509625,1.0001423646366883,0.00023869614878459564,198.7452532053699,0.0,6.767843245087387e-06,19.180067756577657,0.013119304111656507,8.023411037676811e-05,0.00015849602029832812,0.0006384292835133025,0.09238164208179743,0.09238164208179743,0.09238164208179743,0.09238164207659853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.9544779728,595.706036339477,0.0,0.09238164208179743,0.09238164207992339,0.09238164207992339,0.3750057713866282,0.3750057713866282,0.5,10.000026222939672,0.0,0.0,0.0,0.0,0.0,0.0,25982.204514580553,19796.096784645586,0.7619098207596865,1.0511051438141705,0.6539874899190905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502034755289914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.639472513765,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.867335722767,1438.67623432666,0.3750057713866282,6.17534620354742,3.519513335430328,,,,
