time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1446.0,-29.786931078324116,5.167149748523493,35.018911267368544,24.436520493496232,5.239625918344215,-26.284287748488907,-39.84800437521187,1.7368867575351858,-4.821789814486408,-4.821789814463669,40.037301844144935,42549.84323274974,25837.543038285585,25837.543038285585,68387.38627103533,77723.16020334623,77723.16020334623,25837.543038285585,103560.70324163181,103560.70324163181,103560.70324163181,129543.19584462457,125039.87757579454,4503.318268830031,0.0,91904.8267008834,56731.50972068372,39081.46331133297,25982.492602992766,65063.955914325736,19796.406132232736,1438.709100347963,0.0,0.8876874690073724,2.9036828374732218,0.0014947054983599872,1.0,1.0,-2.337969855655558,357126.2097192759,1556142.2044579955,4.357401283096032,1556142.2044579955,4.357401283096032,0.761913278865035,0.09238184665929625,4.028046144702076,101325.0,128480.63444453958,1.2680052745575088,1.0,0.0,4.028046144703985,1.283603308957454,1.2839097160749078,3.1380770963995612,22816.229854209105,2326.607950136806,19393.797799111107,1977.617004696926,0.85,0.850000106197798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.968226590234,4632.441516551485,5.558889772626544,5.167149748523493,-2.137427696494948,7.304577445018442,3.5195736155249224,3.5,1.0055924615785492,0.6,0.00023869614878459564,1.0001420154086975,0.00023866225506690163,198.7463802188474,0.0,6.753739431940086e-06,19.140097550118202,0.013126057851088446,8.022287340268338e-05,0.00015847327538191227,0.0006383376659404222,0.09238184666407637,0.09238184666407637,0.09238184666407637,0.09238184665456373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.7738390587,595.7060932374443,0.0,0.09238184666407637,0.09238184665929625,0.09238184665929625,0.37500577263458174,0.37500577263458174,0.5,10.000026222403854,0.0,0.0,0.0,0.0,0.0,0.0,25982.492602992766,19796.406132232736,0.761913278865035,1.0510794388383913,0.6539695079219914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450211670122062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.599502307305,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.847080700536,1438.709100347963,0.37500577263458174,6.17534620354742,3.5195736155249224,,,,
1447.0,-29.788294815232497,5.166421587653305,35.01889242136865,24.4357225363143,5.238919319275056,-26.285585828397615,-39.849277516454435,1.7361147278873432,-4.822317912555434,-4.8223179125498135,40.03727877830725,42549.21887722147,25837.37930440193,25837.37930440193,68386.5981816234,77722.78533207561,77722.78533207561,25837.37930440193,103560.16463647754,103560.16463647754,103560.16463647754,129542.98172810786,125039.65162302859,4503.330105079261,0.0,91904.71585126591,56731.14939262509,39081.74050960091,25982.817091630317,65064.55760123122,19796.753275873507,1438.7450924262105,0.0,0.8876848832102653,2.9036264337812354,0.0014947054983599872,1.0,1.0,-2.3417055293104454,357118.8697215808,1556141.2091484189,4.357488055340305,1556141.2091484189,4.357488055340305,0.7619171241539668,0.09238209411377003,4.028046144702076,101325.0,128480.68076704923,1.2680057317251343,1.0,0.0,4.028046144701514,1.2836069839383852,1.283913348424611,3.138068112050275,22816.20233475836,2326.605143933796,19393.76827536554,1977.6139941127235,0.85,0.849999837432233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.015550579514,4632.441516551485,5.558797947907151,5.166421587653305,-2.1379856159101784,7.304407203563484,3.5196333408433174,3.5,1.0056095259552336,0.6,0.00023866225506690163,1.0001417020393584,0.00023862844093017291,198.74750474429038,0.0,6.7362537038443805e-06,19.090542996694975,0.013132794104792291,8.021133109202543e-05,0.00015845092397487619,0.0006382476334414818,0.09238209411738063,0.09238209411738063,0.09238209411738063,0.0923820941070839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.6623178734,595.7061283645849,0.0,0.09238209411738063,0.09238209411377003,0.09238209411377003,0.37500577388053846,0.37500577388053846,0.5,10.000026222118787,0.0,0.0,0.0,0.0,0.0,0.0,25982.817091630317,19796.753275873507,0.7619171241539668,1.051057606519856,0.6539538643757152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450219844611266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.54994775388,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.826847641456,1438.7450924262105,0.37500577388053846,6.17534620354742,3.5196333408433174,,,,
1448.0,-29.78965400297921,5.16569788702548,35.01887291348525,24.435187491495185,5.238507140948435,-26.28685047362716,-39.85050794491542,1.7356083392743737,-4.822699779885568,-4.8226997798313,40.03722198930649,42548.43692722958,25836.844075339563,25836.844075339563,68385.28100256914,77722.28303806005,77722.28303806005,25836.844075339563,103559.12711339962,103559.12711339962,103559.12711339962,129542.14722987765,125038.81197458511,4503.335255292539,0.0,91904.59410238573,56730.74799147891,39082.051234340914,25983.02011647803,65065.071350818944,19796.97356084183,1438.769921645505,0.0,0.8876831578159867,2.9035856488515552,0.0014947054983599872,1.0,1.0,-2.3468965496609826,357113.56224831345,1556138.7586588338,4.357545955022555,1556138.7586588338,4.357545955022555,0.7619196487588791,0.09238221119243147,4.028046144702076,101325.0,128480.70259207784,1.2680059471214196,1.0,0.0,4.028046144703393,1.2836094183337494,1.2839157399945995,3.1380621606305086,22816.17210946406,2326.602061811532,19393.7458409069,1977.6117064346033,0.85,0.8499999801834616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.06223698479,4632.441516551485,5.558626962813646,5.16569788702548,-2.1384357273961037,7.304133614421584,3.519692261895017,3.5,1.0056263605414333,0.6,0.00023862844093017291,1.0001412308891695,0.00023859474398232913,198.74862552967326,0.0,6.720475299914068e-06,19.045826999956468,0.013139514580092205,8.0200177474677e-05,0.00015842826345549593,0.0006381563558237552,0.0923822111924267,0.0923822111924267,0.0923822111924267,0.09238221119202145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.3877449227,595.7062148500887,0.0,0.0923822111924267,0.09238221119243147,0.09238221119243147,0.37500577512589806,0.37500577512589806,0.5,10.00002622212659,0.0,0.0,0.0,0.0,0.0,0.0,25983.02011647803,19796.97356084183,0.7619196487588791,1.051029063410201,0.6539366828296584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450228001060521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.505231757146,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.806629742783,1438.769921645505,0.37500577512589806,6.17534620354742,3.519692261895017,,,,
1449.0,-29.79101096995955,5.164975301633454,35.018853955007316,24.43446605410429,5.237885774855543,-26.288133850550555,-39.85175995677707,1.7349135506711257,-4.823235417170338,-4.823235417180444,40.03719882526737,42547.7542763333,25836.710247027073,25836.710247027073,68384.46452336037,77721.87302297904,77721.87302297904,25836.710247027073,103558.58327000611,103558.58327000611,103558.58327000611,129541.93256864863,125038.58528924247,4503.347279406155,0.0,91904.48047126459,56730.361722660426,39082.354165115736,25983.349298642504,65065.70346375824,19797.32583995818,1438.8064360993178,0.0,0.8876805341808651,2.9035284414495797,0.0014947054983599872,1.0,1.0,-2.3506763645681303,357106.11767130543,1556137.7591132042,4.357633997593776,1556137.7591132042,4.357633997593776,0.7619235539042878,0.09238246252002877,4.028046144702076,101325.0,128480.7366658469,1.2680062834033743,1.0,0.0,4.028046144701567,1.2836127322552624,1.2839190114508665,3.1380540590501473,22816.143899479102,2326.599185193629,19393.719566021242,1977.6090271419132,0.85,0.8499998795354725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.109027592013,4632.441516551485,5.558542214404977,5.164975301633454,-2.138997934075112,7.3039732357085665,3.5197513148517117,3.5,1.0056432328147749,0.6,0.00023859474398232913,1.0001410016840908,0.00023856110646455905,198.74974449490665,0.0,6.6972220684979936e-06,18.979927342123315,0.013146211802160702,8.018882967931227e-05,0.00015840591430301684,0.0006380663324062744,0.09238246252205963,0.09238246252205963,0.09238246252205963,0.09238246251723739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.2757486503,595.7062501268684,0.0,0.09238246252205963,0.09238246252002877,0.09238246252002877,0.3750057763719514,0.3750057763719514,0.5,10.000026221904598,0.0,0.0,0.0,0.0,0.0,0.0,25983.349298642504,19797.32583995818,0.7619235539042878,1.051006304134569,0.6539198381222836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502361303885358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.43933209931,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.786457521077,1438.8064360993178,0.3750057763719514,6.17534620354742,3.5197513148517117,,,,
1450.0,-29.79236347757788,5.164256219873199,35.01883468855426,24.43386985631662,5.23740414312026,-26.289399444292567,-39.85299422694368,1.7343453305489467,-4.8236587497877395,-4.823658749789066,40.03715202246236,42547.0173245424,25836.289811232757,25836.289811232757,68383.30713577516,77721.4044478739,77721.4044478739,25836.289811232757,103557.69425910665,103557.69425910665,103557.69425910665,129541.28124626854,125037.92688509011,4503.35436117843,0.0,91904.36158678845,56729.974464236984,39082.652358390515,25983.58698716189,65066.2393455524,19797.582425356948,1438.8344449611257,0.0,0.887678563201141,2.903483229096887,0.0014947054983599872,1.0,1.0,-2.3554273909395533,357100.2340515291,1556135.7395388314,4.357700138931533,1556135.7395388314,4.357700138931533,0.7619264590042416,0.09238261721359019,4.028046144702076,101325.0,128480.76394713263,1.2680065526487305,1.0,0.0,4.028046144702949,1.2836154550393304,1.2839216917047247,3.138047402661302,22816.114385299803,2326.596175584915,19393.6963806694,1977.6066628939955,0.85,0.8499999628843273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.155128755072,4632.441516551485,5.558396631687411,5.164256219873199,-2.1394774253846016,7.3037336452578,3.5198094980701593,3.5,1.005659856591474,0.6,0.00023856110646455905,1.0001405398399663,0.0002385275838360992,198.75085979394606,0.0,6.685448062246035e-06,18.94655980840526,0.013152897250222948,8.017764414136219e-05,0.00015838346232319687,0.0006379758947955196,0.09238261721331814,0.09238261721331814,0.09238261721331814,0.09238261721452545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.0494585503,595.7063214041361,0.0,0.09238261721331814,0.09238261721359019,0.09238261721359019,0.3750057776176386,0.3750057776176386,0.5,10.000026221933862,0.0,0.0,0.0,0.0,0.0,0.0,25983.58698716189,19797.582425356948,0.7619264590042416,1.0509798602714158,0.653903126298488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502442465208396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.405964565594,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.766284482477,1438.8344449611257,0.3750057776176386,6.17534620354742,3.5198094980701593,,,,
1451.0,-29.793717320383777,5.163539042661244,35.01881564273965,24.43323052665221,5.2368745101222665,-26.290671093254073,-39.85423691393805,1.7337334202593104,-4.824154704526791,-4.824154704496481,40.037119855531174,42546.30949816097,25836.061265431683,25836.061265431683,68382.37076359265,77720.95543869112,77720.95543869112,25836.061265431683,103557.0167041228,103557.0167041228,103557.0167041228,129540.8999392118,125037.53535583804,4503.364583373756,0.0,91904.24481672481,56729.59886825992,39082.93994273876,25983.883235088997,65066.823177827755,19797.900398755726,1438.8679361679633,0.0,0.8876761724485155,2.9034302613352923,0.0014947054983599872,1.0,1.0,-2.3595957853333402,357093.34120171616,1556134.3515136398,4.3577803671074475,1556134.3515136398,4.3577803671074475,0.7619300094460233,0.09238283338615007,4.028046144702076,101325.0,128480.79440195567,1.268006853214465,1.0,0.0,4.028046144702438,1.2836183816165951,1.2839245759476912,3.138040248090819,22816.085396043116,2326.59321950341,19393.67667423153,1977.604653396576,0.85,0.8500001791540841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.201112838653,4632.441516551485,5.558292474495281,5.163539042661244,-2.1400095708996485,7.303548613560893,3.5198675339085383,3.5,1.0056764382595824,0.6,0.0002385275838360992,1.0001406801478787,0.00023849403246034445,198.75197620503047,0.0,6.662651228949215e-06,18.881953582842076,0.013159559901451897,8.016638378332881e-05,0.0001583612000527704,0.000637886221342956,0.0923828333849925,0.0923828333849925,0.0923828333849925,0.09238283339790411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.89393274236,595.7063703919297,0.0,0.0923828333849925,0.09238283338615007,0.09238283338615007,0.3750057788640381,0.3750057788640381,0.5,10.000026221893798,0.0,0.0,0.0,0.0,0.0,0.0,25983.883235088997,19797.900398755726,0.7619300094460233,1.050956039096968,0.6538863804965831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502523360675672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.34135834003,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.74615554752,1438.8679361679633,0.3750057788640381,6.17534620354742,3.5198675339085383,,,,
1452.0,-29.795062995455392,5.162824342876395,35.01879666316407,24.432571709062927,5.236321819561616,-26.291937382516487,-39.855471219029255,1.7331019304719002,-4.8246230414616775,-4.824623041396725,40.03708367506995,42545.60250676719,25835.763974183898,25835.763974183898,68381.36648095108,77720.52080866271,77720.52080866271,25835.763974183898,103556.2847828466,103556.2847828466,103556.2847828466,129540.4431417044,125037.06939867404,4503.3737430303545,0.0,91904.12834325801,56729.21004202161,39083.242556929334,25984.158358857792,65067.400915787126,19798.196215208412,1438.8993896280706,0.0,0.8876739356886129,2.903380243844305,0.0014947054983599872,1.0,1.0,-2.3638852409965807,357086.8322839144,1556132.7903029933,4.357855427908177,1556132.7903029933,4.357855427908177,0.7619333265208248,0.09238302856855694,4.028046144702076,101325.0,128480.82480110266,1.2680071532307196,1.0,0.0,4.02804614470295,1.2836213996965635,1.2839275516780864,3.138032869858877,22816.056480419356,2326.5902709303746,19393.645193664695,1977.6014432721365,0.85,0.8499998766354843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.2466022588005,4632.441516551485,5.5581741213190154,5.162824342876395,-2.140521106453613,7.303345449330008,3.519924945816054,3.5,1.0056928416617297,0.6,0.00023849403246034445,1.0001398329098976,0.000238460687808472,198.75308589174062,0.0,6.668402235651556e-06,18.89825193583651,0.01316622830368755,8.015520082342083e-05,0.0001583388316369236,0.0006377961203317413,0.09238302856808796,0.09238302856808796,0.09238302856808796,0.0923830285706135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.71900133777,595.7064254921313,0.0,0.09238302856808796,0.09238302856855694,0.09238302856855694,0.37500578011072977,0.37500578011072977,0.5,10.000026221922303,0.0,0.0,0.0,0.0,0.0,0.0,25984.158358857792,19798.196215208412,0.7619333265208248,1.0509312730879328,0.6538697090703136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450260433686475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.35765669303,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.725954780723,1438.8993896280706,0.37500578011072977,6.17534620354742,3.519924945816054,,,,
1453.0,-29.796405673258878,5.162112372396826,35.018777610068504,24.43197575574743,5.235839378031607,-26.293194132630834,-39.856696548499144,1.7325337832177277,-4.8250779972887585,-4.8250779972723485,40.03704359467978,42544.871027199435,25835.436457549058,25835.436457549058,68380.3074847485,77720.05641880244,77720.05641880244,25835.436457549058,103555.4928763515,103555.4928763515,103555.4928763515,129539.91456589007,125036.53234442619,4503.382221463875,0.0,91904.01007791879,56728.824686546206,39083.53932374732,25984.421689538554,65067.96101328587,19798.47980183436,1438.9297979655473,0.0,0.8876717805641654,2.9033316560817966,0.0014947054983599872,1.0,1.0,-2.368363219300477,357080.5094250662,1556131.0608094728,4.357927749445056,1556131.0608094728,4.357927749445056,0.7619365186720826,0.0923832105611277,4.028046144702076,101325.0,128480.8519710362,1.2680074213771153,1.0,0.0,4.028046144700576,1.2836241215720319,1.2839302313985117,3.1380262157811423,22816.02711994657,2326.5872769953626,19393.621945589388,1977.5990726282052,0.85,0.8499999515092969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.291736468877,4632.441516551485,5.558049692718988,5.162112372396826,-2.1410223046155648,7.303134677012391,3.5199819097853933,3.5,1.0057091170815409,0.6,0.000238460687808472,1.0001395229685057,0.00023842742170682228,198.75419311767286,0.0,6.627352457634974e-06,18.781916864937518,0.013172855656145184,8.014410061021307e-05,0.00015831658719825894,0.0006377065187063369,0.09238321056098887,0.09238321056098887,0.09238321056098887,0.09238321056156587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.5252140187,595.7064865315944,0.0,0.09238321056098887,0.0923832105611277,0.0923832105611277,0.3750057813579297,0.3750057813579297,0.5,10.000026221932053,0.0,0.0,0.0,0.0,0.0,0.0,25984.421689538554,19798.47980183436,0.7619365186720826,1.0509059515601895,0.6538528388573975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502684825379362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.241321622125,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.70587251278,1438.9297979655473,0.3750057813579297,6.17534620354742,3.5199819097853933,,,,
1454.0,-29.797745073971484,5.1614023468023245,35.01875877900507,24.431323364283912,5.2352931482529295,-26.294454378530496,-39.857926103845216,1.7319086401574124,-4.825568245059458,-4.825568245016096,40.037011894679154,42544.171468506196,25835.203071340948,25835.203071340948,68379.37453984714,77719.62198882912,77719.62198882912,25835.203071340948,103554.82506017007,103554.82506017007,103554.82506017007,129539.53949444149,125036.1471606195,4503.392333821995,0.0,91903.89427369204,56728.443753376676,39083.833911461516,25984.71443427142,65068.54834573294,19798.79419461683,1438.9629090550204,0.0,0.8876694168455759,2.903279299976424,0.0014947054983599872,1.0,1.0,-2.372475822718002,357073.69618620665,1556129.6929360253,4.358007071247655,1556129.6929360253,4.358007071247655,0.761940033810957,0.09238342438612854,4.028046144702076,101325.0,128480.88147936565,1.2680077126016842,1.0,0.0,4.02804614470231,1.2836271094522562,1.283933177287772,3.138018911442986,22815.998370467893,2326.58434536441,19393.602069175482,1977.5970457980536,0.85,0.8500001513971783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.336578950468,4632.441516551485,5.557945865695936,5.1614023468023245,-2.1415489360967706,7.302951282899095,3.5200385059288504,3.5,1.005725287408243,0.6,0.00023842742170682228,1.000139183936996,0.0002383942410577947,198.75529765199846,0.0,6.611777191561749e-06,18.737776560885997,0.013179467433336745,8.01329635433779e-05,0.00015829445816344437,0.0006376173819329661,0.09238342438596249,0.09238342438596249,0.09238342438596249,0.09238342438656234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.37194558996,595.7065348083437,0.0,0.09238342438596249,0.09238342438612854,0.09238342438612854,0.37500578260546136,0.37500578260546136,0.5,10.000026221942829,0.0,0.0,0.0,0.0,0.0,0.0,25984.71443427142,19798.79419461683,0.761940033810957,1.0508821278219174,0.653836185839793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502765135468654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.19718131807,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.685805434263,1438.9629090550204,0.37500578260546136,6.17534620354742,3.5200385059288504,,,,
1455.0,-29.799081968255773,5.160695008326045,35.01873993293223,24.430674674827628,5.234750955092657,-26.29571178026203,-39.85915520517153,1.7312871413899575,-4.826022755015799,-4.826022755048333,40.0369737994819,42543.48093944714,25834.880617140876,25834.880617140876,68378.36155658802,77719.18595862758,77719.18595862758,25834.880617140876,103554.06657576846,103554.06657576846,103554.06657576846,129539.04551021899,125035.64454122713,4503.400968991856,0.0,91903.77845986244,56728.0734383259,39084.11669059616,25984.97893445053,65069.095625046684,19799.07899818641,1438.9933472301518,0.0,0.887667256747685,2.903230761163996,0.0014947054983599872,1.0,1.0,-2.3768234395971604,357067.37970623595,1556128.0491075634,4.358079560187801,1556128.0491075634,4.358079560187801,0.761943238365957,0.09238360919633135,4.028046144702076,101325.0,128480.91393852804,1.26800803294871,1.0,0.0,4.028046144702314,1.2836300801518015,1.283936106101754,3.1380116491393855,22815.969618605213,2326.5814134903576,19393.578532821004,1977.5946457578282,0.85,0.8500001909630248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.3809458247815,4632.441516551485,5.557823448258046,5.160695008326045,-2.142048954084524,7.302743962410569,3.5200945021618373,3.5,1.0057412863319535,0.6,0.0002383942410577947,1.0001389249847394,0.0002383611267418996,198.7564001301731,0.0,6.594829773764794e-06,18.689747578849428,0.01318606226311051,8.012183201888707e-05,0.0001582724090389076,0.0006375285670418818,0.09238360919822203,0.09238360919822203,0.09238360919822203,0.09238360919283035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.18775753054,595.7065928241971,0.0,0.09238360919822203,0.09238360919633135,0.09238360919633135,0.37500578385326255,0.37500578385326255,0.5,10.000026221766227,0.0,0.0,0.0,0.0,0.0,0.0,25984.97893445053,19799.07899818641,0.761943238365957,1.0508577213153631,0.6538200743498748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502845250389567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.14915233604,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.665759250882,1438.9933472301518,0.37500578385326255,6.17534620354742,3.5200945021618373,,,,
1456.0,-29.800414716097848,5.159990298452616,35.01872104313526,24.43007763884964,5.234265976153951,-26.296959916346783,-39.8603716288693,1.7307178536255092,-4.826478211019207,-4.826478211081676,40.03693484579514,42542.75560471936,25834.56518481247,25834.56518481247,68377.32078953183,77718.72754089568,77718.72754089568,25834.56518481247,103553.29272570815,103553.29272570815,103553.29272570815,129538.53604967381,125035.12649376578,4503.409555908024,0.0,91903.66051690334,56727.688580961076,39084.41326215807,25985.243323965668,65069.65658612374,19799.363801106767,1439.0238263826504,0.0,0.8876650949220953,2.9031821219625544,0.0014947054983599872,1.0,1.0,-2.3812333844509794,357061.0501666653,1556126.3682356717,4.358152107347802,1556126.3682356717,4.358152107347802,0.7619464460756544,0.09238379318767122,4.028046144702076,101325.0,128480.93826898086,1.2680082730716098,1.0,0.0,4.028046144702286,1.2836328069139282,1.2839387910051236,3.1380049832055823,22815.940338166303,2326.5784277165294,19393.551946080253,1977.5919346647688,0.85,0.8500001165255018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.425017073225,4632.441516551485,5.5577028972016445,5.159990298452616,-2.1425491081990775,7.302539406651693,3.52015012563283,3.5,1.0057571787522372,0.6,0.0002383611267418996,1.0001384955854427,0.00023832811934948288,198.75749919966933,0.0,6.581682220079332e-06,18.652487411704826,0.013192643945330589,8.01108167185268e-05,0.00015825031002337283,0.0006374395511875552,0.09238379318748315,0.09238379318748315,0.09238379318748315,0.09238379318812064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.9994178035,595.7066521477508,0.0,0.09238379318748315,0.09238379318767122,0.09238379318767122,0.37500578510052823,0.37500578510052823,0.5,10.000026221779168,0.0,0.0,0.0,0.0,0.0,0.0,25985.243323965668,19799.363801106767,0.7619464460756544,1.0508326672821793,0.6538032907613608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502925216233047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.11189216889,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.64571863292,1439.0238263826504,0.37500578510052823,6.17534620354742,3.52015012563283,,,,
1457.0,-29.801749771232245,5.159287586819129,35.01870237468756,24.429396993387513,5.233687873617347,-26.29821939198445,-39.861600974667795,1.7300640187355516,-4.826961799081118,-4.8269617990908325,40.03690345267171,42542.074095328404,25834.325395996413,25834.325395996413,68376.39949132482,77718.3076111931,77718.3076111931,25834.325395996413,103552.63300718952,103552.63300718952,103552.63300718952,129538.16483644967,125034.7453167821,4503.419519667574,0.0,91903.54634088847,56727.31281224792,39084.70392071172,25985.53182926015,65070.23574997187,19799.673832718057,1439.0564863309141,0.0,0.8876627636344874,2.9031304791779116,0.0014947054983599872,1.0,1.0,-2.3852932769369204,357054.32976807264,1556125.0136067348,4.35823034163324,1556125.0136067348,4.35823034163324,0.7619499174699702,0.09238400390550697,4.028046144702076,101325.0,128480.97367897624,1.268008622541093,1.0,0.0,4.028046144701356,1.2836359282851162,1.2839418707486834,3.137997352632048,22815.911992906396,2326.575537304421,19393.529464993295,1977.589642231883,0.85,0.8500001871949217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.468782263868,4632.441516551485,5.55759898712598,5.159287586819129,-2.143069452598391,7.302357039417521,3.5202053631682224,3.5,1.0057729609052064,0.6,0.00023832811934948288,1.0001387368843875,0.00023829505903542737,198.75860018262927,0.0,6.560466771852249e-06,18.592362831429273,0.013199204412102442,8.00996858247221e-05,0.00015822843352476077,0.0006373514316416613,0.09238400390867653,0.09238400390867653,0.09238400390867653,0.09238400390042265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.8476346658,595.7066999566302,0.0,0.09238400390867653,0.09238400390550697,0.09238400390550697,0.37500578634812376,0.37500578634812376,0.5,10.000026221475018,0.0,0.0,0.0,0.0,0.0,0.0,25985.53182926015,19799.673832718057,0.7619499174699702,1.0508091557260784,0.6537869980799447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503004934896015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.051767588615,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.625716518876,1439.0564863309141,0.37500578634812376,6.17534620354742,3.5202053631682224,,,,
1458.0,-29.803075600253827,5.158587923170749,35.01868350481945,24.42882772246378,5.23323317505433,-26.299458122715002,-39.86280842274425,1.729522882859237,-4.827394960921595,-4.827394960906545,40.03686030430404,42541.34162832147,25833.9596378064,25833.9596378064,68375.30126612788,77717.8390272119,77717.8390272119,25833.9596378064,103551.7986650183,103551.7986650183,103551.7986650183,129537.57704445794,125034.1498768884,4503.427167569529,0.0,91903.42685069442,56726.929452047,39084.997109608245,25985.778379439635,65070.77548904788,19799.94002280154,1439.0852928680315,0.0,0.8876607295278603,2.903084222068757,0.0014947054983599872,1.0,1.0,-2.3898650144614066,357048.3102243616,1556123.1517362755,4.358298603229464,1556123.1517362755,4.358298603229464,0.7619529318570488,0.09238416947780428,4.028046144702076,101325.0,128480.99294290452,1.2680088126612832,1.0,0.0,4.028046144703724,1.2836385234957621,1.2839444241381712,3.1379910083505487,22815.882328351978,2326.5725123617117,19393.50154356908,1977.586795038987,0.85,0.8500000685693359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.512094209919,4632.441516551485,5.557468522021185,5.158587923170749,-2.143552334578269,7.302140257749018,3.5202600289895414,3.5,1.0057885797112975,0.6,0.00023829505903542737,1.0001377795551807,0.0002382622313711727,198.75969356769076,0.0,6.5710217432717486e-06,18.622275620432134,0.013205775433845714,8.008875459171593e-05,0.00015820630444371143,0.0006372622946820548,0.09238416947778173,0.09238416947778173,0.09238416947778173,0.09238416947740583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.6390138442,595.7067656683469,0.0,0.09238416947778173,0.09238416947780428,0.09238416947780428,0.3750057875947119,0.3750057875947119,0.5,10.000026221486575,0.0,0.0,0.0,0.0,0.0,0.0,25985.778379439635,19799.94002280154,0.7619529318570488,1.050783562240413,0.6537703186814123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503084792408578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.08168037762,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.605623757147,1439.0852928680315,0.3750057875947119,6.17534620354742,3.5202600289895414,,,,
1459.0,-29.80439940123663,5.157889896513204,35.01866486634868,24.428253911342495,5.232773442323724,-26.300695513366794,-39.86401181956751,1.72897689061533,-4.82789251769708,-4.8278925176697385,40.0368292409356,42540.6011005683,25833.76319886487,25833.76319886487,68374.36429943317,77717.3723438383,77717.3723438383,25833.76319886487,103551.13554270318,103551.13554270318,103551.13554270318,129537.21161867227,125033.77409543331,4503.437523238956,0.0,91903.3085473072,56726.537292573455,39085.301394148606,25986.07607596909,65071.377470117695,19800.259957615966,1439.1189345199673,0.0,0.8876583263620997,2.9030310889791022,0.0014947054983599872,1.0,1.0,-2.393983268924501,357041.3958983192,1556121.8113376186,4.358379250177428,1556121.8113376186,4.358379250177428,0.7619565147015973,0.09238438817139442,4.028046144702076,101325.0,128481.01593713107,1.268009039596655,1.0,0.0,4.028046144702861,1.283641140915112,1.2839470000401374,3.137984609803382,22815.85295843342,2326.569517463499,19393.478511805577,1977.584446452721,0.85,0.8500001532766351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.555206457531,4632.441516551485,5.557374722145485,5.157889896513204,-2.144081966874516,7.30197186338772,3.520314443100312,3.5,1.0058041266000892,0.6,0.0002382622313711727,1.0001375702795352,0.00023822945807803138,198.76078529082878,0.0,6.524816487800591e-06,18.491329926426875,0.013212300250333514,8.007786140754902e-05,0.00015818436996362366,0.0006371739415841012,0.09238438817794611,0.09238438817794611,0.09238438817794611,0.09238438815756482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.48882631626,595.7068129746176,0.0,0.09238438817794611,0.09238438817139442,0.09238438817139442,0.3750057888417571,0.3750057888417571,0.5,10.000026220926028,0.0,0.0,0.0,0.0,0.0,0.0,25986.07607596909,19800.259957615966,0.7619565147015973,1.050759442288313,0.6537528903565004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503164098883348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.95073468362,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.585671323373,1439.1189345199673,0.3750057888417571,6.17534620354742,3.520314443100312,,,,
1460.0,-29.80571923273427,5.157193631622646,35.018646573236296,24.427521402854495,5.232134832402489,-26.301947383262366,-39.86523994300512,1.7282706115987434,-4.8283840691539694,-4.828384069139776,40.03680192849508,42539.98065238247,25833.55178686809,25833.55178686809,68373.53243925056,77716.98753279337,77716.98753279337,25833.55178686809,103550.53931966146,103550.53931966146,103550.53931966146,129536.91210776345,125033.46406574774,4503.448042015703,0.0,91903.19685000253,56726.189970212145,39085.563199767086,25986.37278810199,65071.935987869074,19800.578631739663,1439.1522726423707,0.0,0.8876559399980126,2.902978597939557,0.0014947054983599872,1.0,1.0,-2.3978241812429815,357034.5651286916,1556120.63279568,4.358459333579601,1556120.63279568,4.358459333579601,0.7619600778145332,0.09238460945102417,4.028046144702076,101325.0,128481.05936448384,1.2680094681913037,1.0,0.0,4.0280461447020395,1.2836445067498998,1.2839503246054704,3.137976381717095,22815.825228536425,2326.566689800944,19393.454832911382,1977.5820318774895,0.85,0.8500001485221502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.597785796303,4632.441516551485,5.557278340105483,5.157193631622646,-2.1446070049227184,7.301800636545364,3.520368184930571,3.5,1.0058194814087345,0.6,0.00023822945807803138,1.0001371592236277,0.0002381967871916296,198.76187375088398,0.0,6.51404548133432e-06,18.46080489410146,0.013218814295814849,8.006674580951974e-05,0.00015816271226851164,0.000637086703388802,0.0923846094506322,0.0923846094506322,0.0923846094506322,0.09238460945275095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.35677161126,595.7068545694099,0.0,0.0923846094506322,0.09238460945102417,0.09238460945102417,0.3750057900868742,0.3750057900868742,0.5,10.000026220942337,0.0,0.0,0.0,0.0,0.0,0.0,25986.37278810199,19800.578631739663,0.7619600778145332,1.0507376398328916,0.6537377443374809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503243284873508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.92020965129,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.565715323675,1439.1522726423707,0.3750057900868742,6.17534620354742,3.520368184930571,,,,
1461.0,-29.80703570851724,5.1565011414943065,35.01862784889749,24.426950176153355,5.23167693221154,-26.30317808833891,-39.86643474837763,1.7277271870255975,-4.828779927418509,-4.828779927415822,40.036752900291305,42539.23623519839,25833.098815401474,25833.098815401474,68372.33505059987,77716.52392775971,77716.52392775971,25833.098815401474,103549.62274316119,103549.62274316119,103549.62274316119,129536.21316337537,125032.7589478774,4503.454215497972,0.0,91903.07865264191,56725.79096012104,39085.87521391208,25986.590420214186,65072.46563412626,19800.81454713265,1439.1783137638329,0.0,0.8876541155248475,2.902936326182094,0.0014947054983599872,1.0,1.0,-2.40259353072247,357029.0642194104,1556118.5172112687,4.3585205608218045,1556118.5172112687,4.3585205608218045,0.7619627749137182,0.09238474595996868,4.028046144702076,101325.0,128481.07812732729,1.268009653366171,1.0,0.0,4.028046144703882,1.2836471118788948,1.2839528884150437,3.137970013274256,22815.795884939966,2326.5636975868383,19393.424732616444,1977.5789625016132,0.85,0.8499999224404647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.639864219929,4632.441516551485,5.557130595173872,5.1565011414943065,-2.1450613088095785,7.301562450303885,3.520421294849441,3.5,1.005834655671269,0.6,0.0002381967871916296,1.0001368119440344,0.00023816420348395158,198.76295945394347,0.0,6.493726598321435e-06,18.403221179642948,0.01322530802241317,8.005593313817428e-05,0.00015814085405345532,0.0006369986574899143,0.09238474595986865,0.09238474595986865,0.09238474595986865,0.09238474596011773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.119722055,595.7069292356317,0.0,0.09238474595986865,0.09238474595996868,0.09238474595996868,0.37500579133275636,0.37500579133275636,0.5,10.000026220952208,0.0,0.0,0.0,0.0,0.0,0.0,25986.590420214186,19800.81454713265,0.7619627749137182,1.0507106866831712,0.6537209835320784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45033222342417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.86262593683,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.5457947193,1439.1783137638329,0.37500579133275636,6.17534620354742,3.520421294849441,,,,
1462.0,-29.808348960711154,5.155810368878996,35.01860943250903,24.426273547019832,5.231100323720856,-26.304417772184994,-39.86764589846132,1.7270772475985101,-4.829269547261731,-4.8292695471923945,40.03672433676567,42538.57389082933,25832.89271384014,25832.89271384014,68371.46660466946,77716.11425735617,77716.11425735617,25832.89271384014,103549.0069711963,103549.0069711963,103549.0069711963,129535.89175823751,125032.4271814958,4503.464576741715,0.0,91902.96502416262,56725.42465880233,39086.15596151143,25986.88478704121,65073.04074855264,19801.130926578717,1439.2114815189088,0.0,0.8876517433505892,2.9028840427592444,0.0014947054983599872,1.0,1.0,-2.406503224166329,357022.260476344,1556117.2846869957,4.358600168546361,1556117.2846869957,4.358600168546361,0.7619663183504349,0.09238496425951295,4.028046144702076,101325.0,128481.11142163107,1.2680099819554016,1.0,0.0,4.0280461447021585,1.2836502142525381,1.2839559496994402,3.137962429311464,22815.767675610874,2326.560821035815,19393.402844586166,1977.5767305436787,0.85,0.8500000140392788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.681925180037,4632.441516551485,5.5570359791479325,5.155810368878996,-2.1455837225891012,7.301394091468097,3.520474383046763,3.5,1.0058498237276465,0.6,0.00023816420348395158,1.0001364783853433,0.0002381317036535379,198.76404250889397,0.0,6.476434168065437e-06,18.35421443229745,0.013231784456581236,8.004497392924733e-05,0.00015811922955470426,0.0006369115530110891,0.09238496425915806,0.09238496425915806,0.09238496425915806,0.09238496426033867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.98161831347,595.706972735753,0.0,0.09238496425915806,0.09238496425951295,0.09238496425951295,0.3750057925792249,0.3750057925792249,0.5,10.000026220990925,0.0,0.0,0.0,0.0,0.0,0.0,25986.88478704121,19801.130926578717,0.7619663183504349,1.0506880548100126,0.6537050274813764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503400983695487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.81361918949,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.525897346688,1439.2114815189088,0.3750057925792249,6.17534620354742,3.520474383046763,,,,
1463.0,-29.80965962692119,5.155122663865491,35.01859082193336,24.425684788171225,5.230621863348662,-26.305645529358085,-39.8688439867459,1.726516070154155,-4.8296949396714695,-4.8296949396439475,40.03668190118313,42537.86833463384,25832.524601609875,25832.524601609875,68370.3929362437,77715.66304712587,77715.66304712587,25832.524601609875,103548.18764873574,103548.18764873574,103548.18764873574,129535.31427603953,125031.84219472119,4503.472081318344,0.0,91902.84785996997,56725.053146710765,39086.43857028801,25987.12662730379,65073.5651975918,19801.39230008408,1439.239772806775,0.0,0.8876497457725239,2.9028386183836394,0.0014947054983599872,1.0,1.0,-2.4109919691009623,357016.3493183987,1556115.4535779047,4.358667205434087,1556115.4535779047,4.358667205434087,0.7619692851798179,0.09238512674977829,4.028046144702076,101325.0,128481.1408742845,1.268010272630491,1.0,0.0,4.028046144701188,1.2836529019558116,1.2839585963221882,3.1379558590681524,22815.738588507986,2326.5578549767747,19393.381607865216,1977.5745650008125,0.85,0.8500001668862665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.72348197122,4632.441516551485,5.556907116930944,5.155122663865491,-2.1460586029947697,7.301181266860261,3.5205268352103016,3.5,1.0058648100600862,0.6,0.0002381317036535379,1.000136211084018,0.00023809927189360938,198.76512344150757,0.0,6.459797673875276e-06,18.307066607762533,0.013238244254255111,8.003413427583599e-05,0.00015809756937770192,0.0006368243048186212,0.09238512675234475,0.09238512675234475,0.09238512675234475,0.09238512674256626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.77644462424,595.7070373616444,0.0,0.09238512675234475,0.09238512674977829,0.09238512674977829,0.37500579382627836,0.37500579382627836,0.5,10.00002622084176,0.0,0.0,0.0,0.0,0.0,0.0,25987.12662730379,19801.39230008408,0.7619692851798179,1.05066308767072,0.6536889166202937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503479541132316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.76647136495,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.506020670786,1439.239772806775,0.37500579382627836,6.17534620354742,3.5205268352103016,,,,
1464.0,-29.810966331707455,5.15443690502946,35.01857238246864,24.42507242029535,5.230116898403675,-26.306871890235524,-39.87004179563371,1.7259310500842853,-4.830170923489618,-4.830170923493952,40.03664961702701,42537.17901631081,25832.291060324576,25832.291060324576,68369.47007663539,77715.22365050795,77715.22365050795,25832.291060324576,103547.51471083253,103547.51471083253,103547.51471083253,129534.92385077302,125031.44208085291,4503.481769920115,0.0,91902.7317336261,56724.68709947936,39086.71626016305,25987.40913994049,65074.12540010354,19801.696412964026,1439.2718836948534,0.0,0.8876474558492066,2.9027877924071874,0.0014947054983599872,1.0,1.0,-2.415078518003895,357009.7352445812,1556114.0605082337,4.358744053414025,1556114.0605082337,4.358744053414025,0.7619727040249835,0.0923853319995403,4.028046144702076,101325.0,128481.16832259849,1.268010543524288,1.0,0.0,4.028046144702658,1.2836557008733864,1.2839613542729278,3.1379490169844093,22815.70975906073,2326.554915191297,19393.35737882429,1977.5720943262268,0.85,0.8500001789829338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.764859544698,4632.441516551485,5.5568074189182814,5.15443690502946,-2.1465700459484074,7.301006950977867,3.520579061479359,3.5,1.0058797318512454,0.6,0.00023809927189360938,1.0001358008194627,0.00023806694220777057,198.76620111735423,0.0,6.446302765618724e-06,18.268822037763464,0.01324469055702073,8.002329850678527e-05,0.0001580759733868241,0.0006367373151708248,0.09238533199905738,0.09238533199905738,0.09238533199905738,0.09238533200229337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.62035192613,595.7070865279404,0.0,0.09238533199905738,0.0923853319995403,0.0923853319995403,0.37500579507304677,0.37500579507304677,0.5,10.000026220853739,0.0,0.0,0.0,0.0,0.0,0.0,25987.40913994049,19801.696412964026,0.7619727040249835,1.0506398611778593,0.6536726964023573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503557944687724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.72822679495,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.48615202569,1439.2718836948534,0.37500579507304677,6.17534620354742,3.520579061479359,,,,
1465.0,-29.812269549490313,5.153753410809128,35.0185540109748,24.424463125783973,5.229614801984946,-26.308094946773164,-39.87123153693972,1.7253490479868037,-4.830631157859386,-4.830631157845409,40.03661469923744,42536.47128591258,25832.01930644969,25832.01930644969,68368.49059236227,77714.78497731734,77714.78497731734,25832.01930644969,103546.80428376702,103546.80428376702,103546.80428376702,129534.4836217919,125030.99279853121,4503.490823260685,0.0,91902.61572828358,56724.30203802273,39087.01521140094,25987.679338024875,65074.69454942581,19801.987626073525,1439.302822185588,0.0,0.887645254988171,2.9027386488392315,0.0014947054983599872,1.0,1.0,-2.4192592710816143,357003.34010999283,1556112.5537976476,4.358817912790981,1556112.5537976476,4.358817912790981,0.7619759874864811,0.09238552474622161,4.028046144702076,101325.0,128481.19081574016,1.2680107655143367,1.0,0.0,4.028046144702909,1.2836584854984596,1.2839640980586167,3.137942209868958,22815.680959653186,2326.5519784690173,19393.32562667373,1977.5688565079545,0.85,0.8499998602263292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.805793932872,4632.441516551485,5.556700032546617,5.153753410809128,-2.1470695889294817,7.30082299973861,3.5206307286702656,3.5,1.00589449390579,0.6,0.00023806694220777057,1.0001354398507039,0.00023803470282315789,198.7672759276141,0.0,6.426048837498219e-06,18.211422405469953,0.013251116605858228,8.001253706225336e-05,0.0001580544051455172,0.0006366504372995806,0.09238552474463804,0.09238552474463804,0.09238552474463804,0.09238552474971375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.45152512,595.7071397052459,0.0,0.09238552474463804,0.09238552474622161,0.09238552474622161,0.3750057963202318,0.3750057963202318,0.5,10.000026220990788,0.0,0.0,0.0,0.0,0.0,0.0,25987.679338024875,19801.987626073525,0.7619759874864811,1.0506156204918449,0.6536561036580064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503636112077367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.670827162656,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.46631905224,1439.302822185588,0.3750057963202318,6.17534620354742,3.5206307286702656,,,,
1466.0,-29.813570792985615,5.153072170001641,35.01853576026392,24.42380298106002,5.229055102426823,-26.30932232136113,-39.87242945060132,1.7247156278117755,-4.831090716143365,-4.831090716099886,40.036581441126806,42535.80599889763,25831.748896885038,25831.748896885038,68367.55489578267,77714.37365250567,77714.37365250567,25831.748896885038,103546.12254939071,103546.12254939071,103546.12254939071,129534.07290015407,125030.57290055108,4503.499999602997,0.0,91902.50203199952,56723.93437496589,39087.29739670404,25987.950350763367,65075.24774746741,19802.279643405996,1439.3337638403912,0.0,0.88764305152864,2.9026895781189577,0.0014947054983599872,1.0,1.0,-2.423327050729995,356996.9544595597,1556111.1187037637,4.358891859622401,1556111.1187037637,4.358891859622401,0.7619792779396443,0.09238571968521131,4.028046144702076,101325.0,128481.22021271744,1.268011055639945,1.0,0.0,4.028046144701018,1.2836615100707656,1.2839670819643991,3.1379348162273857,22815.65273349093,2326.5491002014887,19393.305120147266,1977.5667654242038,0.85,0.8500000130033526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.846363819926,4632.441516551485,5.556593372911394,5.153072170001641,-2.1475682172333546,7.300640387234996,3.520681936088848,3.5,1.0059091245968137,0.6,0.00023803470282315789,1.0001352360960087,0.00023800251629201428,198.76834911981393,0.0,6.408134657045067e-06,18.16065361806572,0.013257524740515274,8.000170304882807e-05,0.00015803299977432982,0.0006365642154766933,0.09238571968752435,0.09238571968752435,0.09238571968752435,0.09238571967900898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.290724361,595.7071903544748,0.0,0.09238571968752435,0.09238571968521131,0.09238571968521131,0.37500579756825175,0.37500579756825175,0.5,10.00002622080552,0.0,0.0,0.0,0.0,0.0,0.0,25987.950350763367,19802.279643405996,0.7619792779396443,1.0505923106292498,0.6536403236444541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503714071674336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.62005837525,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.446512378265,1439.3337638403912,0.37500579756825175,6.17534620354742,3.520681936088848,,,,
