time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1467.0,-29.814868631662076,5.152393805458965,35.01851727908732,24.42330450229349,5.22867659727809,-26.310528322935085,-39.87360155498607,1.7242455344874088,-4.831519566678139,-4.831519566692698,40.03653829016843,42535.04829036837,25831.403745089843,25831.403745089843,68366.45203545822,77713.88318791831,77713.88318791831,25831.403745089843,103545.28693300816,103545.28693300816,103545.28693300816,129533.48061224775,125029.9730794161,4503.507532831644,0.0,91902.38153822903,56723.54663537255,39087.5943365072,25988.193679239583,65075.78801574679,19802.5428662438,1439.3622769919389,0.0,0.8876410389047988,2.9026437869020874,0.0014947054983599872,1.0,1.0,-2.4278901373297685,356990.9955800254,1556109.2567333204,4.358959402337343,1556109.2567333204,4.358959402337343,0.7619822720523616,0.09238588290987497,4.028046144702076,101325.0,128481.2373052781,1.2680112243304031,1.0,0.0,4.028046144704056,1.283663771810505,1.2839693029237043,3.1379292873715983,22815.62281978931,2326.546049852836,19393.277715610402,1977.5639709391487,0.85,0.8499999263131879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.886569525036,4632.441516551485,5.556471072971127,5.152393805458965,-2.1480438035805545,7.30043760903952,3.5207326841299382,3.5,1.0059236240371252,0.6,0.00023800251629201428,1.0001348836496902,0.00023797041797351973,198.76941951406937,0.0,6.397663659307159e-06,18.13097881047649,0.01326392240417458,7.999110376890818e-05,0.00015801141252310612,0.0006364772610326269,0.0923858829135535,0.0923858829135535,0.0923858829135535,0.09238588290791722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.08209328155,595.7072560693442,0.0,0.0923858829135535,0.09238588290987497,0.09238588290987497,0.3750057988156486,0.3750057988156486,0.5,10.000026220372654,0.0,0.0,0.0,0.0,0.0,0.0,25988.193679239583,19802.5428662438,0.7619822720523616,1.050566641143326,0.653623253552856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503791913965565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.590383567665,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.42670181526,1439.3622769919389,0.3750057988156486,6.17534620354742,3.5207326841299382,,,,
1468.0,-29.816109445586488,5.151716326531948,35.018499474261425,24.422568606119626,5.228023086558363,-26.311708842194346,-39.87476230887694,1.7235355687503455,-4.832040476264922,-4.8320404762798566,40.036520842021055,42534.49063749035,25831.297470915382,25831.297470915382,68365.78810840573,77713.54506885473,77713.54506885473,25831.297470915382,103544.8425397701,103544.8425397701,103544.8425397701,129533.35919745557,125029.83954679809,4503.519650657493,0.0,91902.27114755918,56723.21606957771,39087.83897553496,25988.516657685475,65076.35563322044,19802.88936422034,1439.397953807607,0.0,0.8876384682592847,2.9025881666968476,0.0014947054983599872,1.0,1.0,-2.4312390871801313,356983.7576446428,1556108.503843377,4.359045672303095,1556108.503843377,4.359045672303095,0.7619861350710878,0.0923861350495299,4.028046144702076,101325.0,128481.27783747403,1.2680116243520754,1.0,0.0,4.028046144699624,1.2836671535859374,1.2839726442983472,3.1379210206085646,22815.59541427659,2326.5432552682714,19393.25776661384,1977.5619367076258,0.85,0.8500000729535524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.926562889551,4632.441516551485,5.556400412326558,5.151716326531948,-2.148586575597111,7.300302902129059,3.5207831644429,3.5,1.0059380469836856,0.6,0.00023797041797351973,1.000128958056742,0.00023793973372783646,198.7704428865673,0.0,6.380164134540693e-06,18.081385157288324,0.013270302568309121,7.998060841032024e-05,0.0001579898095631995,0.000636390243313261,0.09238613509976482,0.09238613509976482,0.09238613509976482,0.09238613494569048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.9977539683,595.7072826344286,0.0,0.09238613509976482,0.0923861350495299,0.0923861350495299,0.37500580006155243,0.37500580006155243,0.5,10.000026215854406,0.0,0.0,0.0,0.0,0.0,0.0,25988.516657685475,19802.88936422034,0.7619861350710878,1.0505472754762881,0.6536089832261163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503869553369653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.54078991448,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.40691608734,1439.397953807607,0.37500580006155243,6.17534620354742,3.5207831644429,,,,
1469.0,-29.817404736693145,5.151042820421752,35.01848106703063,24.422090383619093,5.227667453881986,-26.312911869388156,-39.87592578688634,1.723084032585952,-4.83241621054475,-4.8324162105508774,40.03646785169163,42533.70839724396,25830.820733196793,25830.820733196793,68364.52913044076,77713.04426194503,77713.04426194503,25830.820733196793,103543.86499514183,103543.86499514183,103543.86499514183,129532.58284305091,125029.05788049939,4503.524962551533,0.0,91902.15782236817,56722.82195220198,39088.150966851324,25988.717847909087,65076.86881476041,19803.108377855155,1439.4224851758308,0.0,0.8876367595401046,2.902548048131027,0.0014947054983599872,1.0,1.0,-2.4361797005252015,356978.53696283593,1556106.217304383,4.359103016511003,1556106.217304383,4.359103016511003,0.7619886634556852,0.09238625468455648,4.028046144702076,101325.0,128481.29192352564,1.268011763370596,1.0,0.0,4.028046144704106,1.2836693255828266,1.2839747774216588,3.137915711176798,22815.56728024164,2326.5403863951137,19393.22973675882,1977.559078457865,0.85,0.8499998925537751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.96587195903,4632.441516551485,5.556250883449039,5.151042820421752,-2.1490224720016498,7.300065292423402,3.520832781309015,3.5,1.005952223231147,0.6,0.00023793973372783646,1.0001346216603204,0.00023790770619742512,198.7715111995068,0.0,6.099121104102647e-06,17.2849092090269,0.013276401689413225,7.99700896981848e-05,0.00015796964402965165,0.0006363090156135976,0.09238625469000492,0.09238625469000492,0.09238625469000492,0.09238625466760512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.74154965,595.7073633339679,0.0,0.09238625469000492,0.09238625468455648,0.09238625468455648,0.3750058012898773,0.3750058012898773,0.5,10.000026215484564,0.0,0.0,0.0,0.0,0.0,0.0,25988.717847909087,19803.108377855155,0.7619886634556852,1.0505196450837022,0.6535918087625733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503943782176263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.744313966214,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.388229494,1439.4224851758308,0.3750058012898773,6.17534620354742,3.520832781309015,,,,
1470.0,-29.81869844558038,5.150369933254324,35.01846335307486,24.421344708558195,5.227011026405691,-26.314142087699036,-39.877131558582164,1.722364238621771,-4.832946722859958,-4.832946722882994,40.03645104000349,42533.10864998559,25830.74646009476,25830.74646009476,68363.85511008035,77712.67831578494,77712.67831578494,25830.74646009476,103543.4247758797,103543.4247758797,103543.4247758797,129532.47222933451,125028.9348402474,4503.537389087109,0.0,91902.0475890769,56722.47792705896,39088.41073557549,25989.04745345481,65077.458189030294,19803.462037696903,1439.458852636305,0.0,0.8876341379652716,2.902491404076429,0.0014947054983599872,1.0,1.0,-2.439544005938103,356971.1658023747,1556105.4918794655,4.359190996230076,1556105.4918794655,4.359190996230076,0.7619926075845602,0.09238651298743164,4.028046144702076,101325.0,128481.33484979364,1.2680121870199224,1.0,0.0,4.028046144704854,1.2836727531393504,1.2839781646787685,3.1379073325745095,22815.539913799625,2326.537595794652,19393.206189091783,1977.5566772640793,0.85,0.8499998800099446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.005235737158,4632.441516551485,5.556187861767158,5.150369933254324,-2.1495713515944397,7.299941284848764,3.5208824675099923,3.5,1.0059664192885693,0.6,0.00023790770619742512,1.0001344586314178,0.00023787572175343064,198.77257821757163,0.0,6.366160619850875e-06,18.04169919665738,0.013282767850033076,7.995918996891034e-05,0.00015794851622851478,0.0006362239118556822,0.09238651298708479,0.09238651298708479,0.09238651298708479,0.0923865129874962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.6602655996,595.7073889369204,0.0,0.09238651298708479,0.09238651298743164,0.09238651298743164,0.3750058025207291,0.3750058025207291,0.5,10.000026215530747,0.0,0.0,0.0,0.0,0.0,0.0,25989.04745345481,19803.462037696903,0.7619926075845602,1.050499773846484,0.6535766736070084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504021270726957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.501103953844,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.368410180647,1439.458852636305,0.3750058025207291,6.17534620354742,3.5208824675099923,,,,
1471.0,-29.819982626466896,5.149701088932262,35.01844511192004,24.42077522808688,5.226551171708449,-26.315343697998365,-39.87830292955039,1.7218224896967411,-4.8333165422144475,-4.833316542207012,40.03640040105581,42532.40724705043,25830.26131864926,25830.26131864926,68362.66856569969,77712.22989393433,77712.22989393433,25830.26131864926,103542.49121258358,103542.49121258358,103542.49121258358,129531.73777627181,125028.19503178298,4503.54274448884,0.0,91901.92989501107,56722.10724901846,39088.69182888068,25989.246563688226,65077.9383925689,19803.678743129734,1439.4830424320103,0.0,0.8876324506216039,2.9024519181057054,0.0014947054983599872,1.0,1.0,-2.444295344949353,356966.02744790073,1556103.3068073324,4.359247623457518,1556103.3068073324,4.359247623457518,0.7619951080382272,0.09238663303829121,4.028046144702076,101325.0,128481.35984835953,1.2680124337365855,1.0,0.0,4.028046144704272,1.2836753491385597,1.2839807202358384,3.1379009867293863,22815.51069515078,2326.5346163216573,19393.183415816995,1977.554355036327,0.85,0.8499999704121824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.043857917273,4632.441516551485,5.556037350488873,5.149701088932262,-2.1500020194654135,7.299703108397676,3.5209312179151877,3.5,1.0059803479757679,0.6,0.00023787572175343064,1.0001334697028577,0.0002378439767885222,198.77363738715516,0.0,6.357630395637572e-06,18.017524541236877,0.013289125480428713,7.994860252462942e-05,0.00015792711922880124,0.0006361377237534779,0.09238663303810067,0.09238663303810067,0.09238663303810067,0.09238663303824186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.4154282434,595.7074660560851,0.0,0.09238663303810067,0.09238663303829121,0.09238663303829121,0.37500580375526704,0.37500580375526704,0.5,10.000026215556058,0.0,0.0,0.0,0.0,0.0,0.0,25989.246563688226,19803.678743129734,0.7619951080382272,1.0504737896476735,0.6535610730395711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504098665412661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.47692929843,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.348579388046,1439.4830424320103,0.37500580375526704,6.17534620354742,3.5209312179151877,,,,
1472.0,-29.821264114607374,5.149034023367205,35.01842707781097,24.420171277038776,5.226052302589048,-26.316547032403502,-39.879474440216995,1.7212456658412625,-4.833789368694056,-4.8337893687008755,40.03636989254225,42531.718199402145,25830.04786780762,25830.04786780762,68361.76606720977,77711.79990722398,77711.79990722398,25830.04786780762,103541.8477750316,103541.8477750316,103541.8477750316,129531.37578747529,125027.82328747005,4503.552500005238,0.0,91901.81469239797,56721.73298471154,39088.97967520714,25989.528012443705,65078.50768765085,19803.98204759021,1439.5149929489446,0.0,0.8876301699490317,2.9024014345824725,0.0014947054983599872,1.0,1.0,-2.4482580570660275,356959.45797346917,1556101.9903649983,4.359324163027654,1556101.9903649983,4.359324163027654,0.7619985264106421,0.09238683930365835,4.028046144702076,101325.0,128481.38289826213,1.2680126612214373,1.0,0.0,4.028046144702892,1.2836781084575746,1.2839834394588243,3.1378942416818525,22815.482095028292,2326.531699920798,19393.159959750534,1977.5519631832008,0.85,0.8500000078445191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.082557612263,4632.441516551485,5.555945188694123,5.149034023367205,-2.150507491222194,7.2995415145894,3.5209800664334563,3.5,1.0059943046952733,0.6,0.0002378439767885222,1.0001331912156857,0.00023781230227887666,198.7746943457121,0.0,6.310062143579476e-06,17.882716114904234,0.013295435542572292,7.993801511390108e-05,0.00015790596167462113,0.0006360525001489314,0.0923868393035332,0.0923868393035332,0.0923868393035332,0.09238683930385978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.2679207836,595.7075125181585,0.0,0.0923868393035332,0.09238683930365835,0.09238683930365835,0.3750058049926706,0.3750058049926706,0.5,10.000026215568155,0.0,0.0,0.0,0.0,0.0,0.0,25989.528012443705,19803.98204759021,0.7619985264106421,1.0504507324494465,0.6535447678600176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504175490875806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.34212087209,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.328896349434,1439.5149929489446,0.3750058049926706,6.17534620354742,3.5209800664334563,,,,
1473.0,-29.82254241731352,5.148369201674506,35.018409109492396,24.419561598356836,5.225546645528479,-26.3177481413904,-39.880649373494066,1.720663048511466,-4.834239707806773,-4.834239707818541,40.03633572254723,42531.057207793376,25829.778603124687,25829.778603124687,68360.83581091807,77711.37425758423,77711.37425758423,25829.778603124687,103541.15286070891,103541.15286070891,103541.15286070891,129530.94486523027,125027.38350808961,4503.56135714065,0.0,91901.69980234097,56721.38275232156,39089.24116668823,25989.79200452136,65079.033171209594,19804.267011106876,1439.5452720291883,0.0,0.8876280161204757,2.902353352672558,0.0014947054983599872,1.0,1.0,-2.4523472927998,356953.20102781936,1556100.515930551,4.359396445948318,1556100.515930551,4.359396445948318,0.7620017508282325,0.09238702787622952,4.028046144702076,101325.0,128481.41112604146,1.2680129398079591,1.0,0.0,4.028046144702903,1.2836808946990739,1.2839861857009691,3.1378874308527807,22815.45357250078,2326.528791432424,19393.137836135054,1977.5497072022613,0.85,0.8500001007873625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.120799064306,4632.441516551485,5.555841570802646,5.148369201674506,-2.1509961494297185,7.299365351104225,3.5210283368028845,3.5,1.0060080962293956,0.6,0.00023781230227887666,1.0001328615081255,0.00023778071037509308,198.77574868681052,0.0,6.296090973342297e-06,17.84312181845207,0.013301731633545635,7.9927398073507e-05,0.00015788490420536966,0.0006359676796910958,0.09238702787609789,0.09238702787609789,0.09238702787609789,0.09238702787652057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.10271023464,595.7075645563655,0.0,0.09238702787609789,0.09238702787622952,0.09238702787622952,0.3750058062323139,0.3750058062323139,0.5,10.00002621557838,0.0,0.0,0.0,0.0,0.0,0.0,25989.79200452136,19804.267011106876,0.7620017508282325,1.0504279562831662,0.6535293340314827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45042521560209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.30252657564,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.309224449473,1439.5452720291883,0.3750058062323139,6.17534620354742,3.5210283368028845,,,,
1474.0,-29.823817557558275,5.147706713950313,35.01839120063246,24.418929253611736,5.225015145913704,-26.318948988109938,-39.88182049999011,1.7200574874305117,-4.834684534465055,-4.834684534470814,40.03630150144433,42530.393965245305,25829.498526905263,25829.498526905263,68359.89249215057,77710.96143556268,77710.96143556268,25829.498526905263,103540.45996246795,103540.45996246795,103540.45996246795,129530.51231089584,125026.9422449265,4503.570065969334,0.0,91901.58600556628,56721.01853585815,39089.51941078681,25990.052348427882,65079.57175921469,19804.548129124774,1439.5751672235497,0.0,0.8876258903104903,2.9023058599352605,0.0014947054983599872,1.0,1.0,-2.456410974295352,356947.02075588744,1556099.039291687,4.359467788795156,1556099.039291687,4.359467788795156,0.7620049341810093,0.09238721341653308,4.028046144702076,101325.0,128481.44013328607,1.2680132260872052,1.0,0.0,4.028046144702941,1.2836837879326595,1.2839890390665112,3.1378803585181543,22815.425321390787,2326.5259106209346,19393.107323930606,1977.5465958233044,0.85,0.849999815946821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.158695786929,4632.441516551485,5.5557360410845895,5.147706713950313,-2.1514803247490417,7.299187038699355,3.5210761722978656,3.5,1.006021763513676,0.6,0.00023778071037509308,1.0001325341782377,0.00023774920048018076,198.77680042932522,0.0,6.279704327023262e-06,17.796682062783926,0.013308011337872658,7.991681672955878e-05,0.0001578638936455343,0.000635883048186553,0.09238721341625421,0.09238721341625421,0.09238721341625421,0.09238721341728033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.93725249765,595.7076166724287,0.0,0.09238721341625421,0.09238721341653308,0.09238721341653308,0.3750058074737416,0.3750058074737416,0.5,10.000026215607322,0.0,0.0,0.0,0.0,0.0,0.0,25990.052348427882,19804.548129124774,0.7620049341810093,1.0504047682592719,0.6535137342728962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504328631367525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.25608681997,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.289573648104,1439.5751672235497,0.3750058074737416,6.17534620354742,3.5210761722978656,,,,
1475.0,-29.82509023940377,5.147046824876982,35.018373134869655,24.41843437207865,5.224637516357258,-26.32013236703736,-39.88297007801009,1.719590735944459,-4.835115416630003,-4.83511541662644,40.03626115665195,42529.652215044094,25829.186688770133,25829.186688770133,68358.83890381423,77710.48202769361,77710.48202769361,25829.186688770133,103539.66871646374,103539.66871646374,103539.66871646374,129529.96753627688,125026.38964691186,4503.577889365014,0.0,91901.46660079762,56720.63678227751,39089.81090946679,25990.298819813142,65080.10972927993,19804.81491504086,1439.6039106047172,0.0,0.8876238570284306,2.9022598565927478,0.0014947054983599872,1.0,1.0,-2.4608094919986456,356941.03430411126,1556097.2984186404,4.359536026594399,1556097.2984186404,4.359536026594399,0.7620079727572462,0.09238738202907573,4.028046144702076,101325.0,128481.45650205751,1.268013387634419,1.0,0.0,4.028046144700294,1.2836860327459163,1.2839912439626513,3.137874871229793,22815.39567804402,2326.5228878408043,19393.08557130662,1977.544377672969,0.85,0.8499999669069602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.196272280356,4632.441516551485,5.555624064049533,5.147046824876982,-2.151953768115671,7.299000592992654,3.5211236038371916,3.5,1.0060353153820547,0.6,0.00023774920048018076,1.0001322800222119,0.00023771775517024668,198.7778501539061,0.0,6.2634360925347074e-06,17.75057788624336,0.013314274773965193,7.990643133955404e-05,0.00015784276914062673,0.0006357979577060013,0.09238738203446883,0.09238738203446883,0.09238738203446883,0.09238738201753259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.74218910595,595.7076781136874,0.0,0.09238738203446883,0.09238738202907573,0.09238738202907573,0.375005808716672,0.375005808716672,0.5,10.000026215198549,0.0,0.0,0.0,0.0,0.0,0.0,25990.298819813142,19804.81491504086,0.7620079727572462,1.050379896225946,0.6534969346542104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450440491828433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.209982643435,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.26994359129,1439.6039106047172,0.375005808716672,6.17534620354742,3.5211236038371916,,,,
1476.0,-29.826359151101485,5.14638784338564,35.01835565437998,24.41770773092287,5.2239995049608705,-26.321338173321514,-39.884149411786325,1.7188898946869973,-4.835624553482148,-4.835624553495107,40.036241911771896,42529.05017217116,25829.07777896209,25829.07777896209,68358.12795113325,77710.11880374269,77710.11880374269,25829.07777896209,103539.19658270478,103539.19658270478,103539.19658270478,129529.80894662839,125026.21939657535,4503.58955005303,0.0,91901.35693214703,56720.28830040692,39090.076257489,25990.612363923603,65080.688621412606,19805.151953637527,1439.6387248705387,0.0,0.8876213520302341,2.9022054990929678,0.0014947054983599872,1.0,1.0,-2.464228350138285,356933.96072410827,1556096.4680030746,4.359620095678869,1556096.4680030746,4.359620095678869,0.7620117477927594,0.0923876251112094,4.028046144702076,101325.0,128481.49575370333,1.2680137750180442,1.0,0.0,4.028046144701632,1.2836893706758445,1.2839945423180994,3.137866711929979,22815.36845177931,2326.52011153445,19393.06096773553,1977.5418688069353,0.85,0.849999902860351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.233594886893,4632.441516551485,5.555556039896177,5.14638784338564,-2.1524843168914556,7.298872160277096,3.521170715156654,3.5,1.006048775759044,0.6,0.00023771775517024668,1.0001318895066456,0.0002376864068273139,198.7788967785344,0.0,6.250631106120224e-06,17.714288554744716,0.013320525405071313,7.989577842991534e-05,0.00015782197674033135,0.0006357142049581523,0.0923876251110426,0.0923876251110426,0.0923876251110426,0.09238762511158613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.6491408591,595.7077074221218,0.0,0.0923876251110426,0.0923876251112094,0.0923876251112094,0.37500580995904975,0.37500580995904975,0.5,10.000026215213241,0.0,0.0,0.0,0.0,0.0,0.0,25990.612363923603,19805.151953637527,0.7620117477927594,1.0503596289336483,0.6534818710903808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504481058887702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17369331193,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.250320279734,1439.6387248705387,0.37500580995904975,6.17534620354742,3.521170715156654,,,,
1477.0,-29.827629089577194,5.14573272199012,35.01833767029377,24.417160252947383,5.223562756461013,-26.32252499968257,-39.88530325060708,1.7183699714581124,-4.835994799685864,-4.835994799680195,40.036192420745884,42528.33789296633,25828.61456745993,25828.61456745993,68356.95246042626,77709.66594203048,77709.66594203048,25828.61456745993,103538.2805094904,103538.2805094904,103538.2805094904,129529.092924463,125025.49791098334,4503.595013479659,0.0,91901.23999909921,56719.911943141844,39090.3645066193,25990.812414972595,65081.17692159189,19805.369841137774,1439.6629820824523,0.0,0.8876196582186326,2.9021659706228937,0.0014947054983599872,1.0,1.0,-2.468913676194859,356928.8168596209,1556094.3324732103,4.359676941089399,1556094.3324732103,4.359676941089399,0.7620142658460511,0.09238774714782975,4.028046144702076,101325.0,128481.51240085522,1.2680139393126595,1.0,0.0,4.028046144701386,1.2836918634977499,1.2839969954889159,3.137860618456071,22815.339422060282,2326.5171513269347,19393.034252749054,1977.5391446364513,0.85,0.849999813458739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.270262901746,4632.441516551485,5.555412593145216,5.14573272199012,-2.152912602680616,7.298645324670735,3.5212170004482273,3.5,1.006062000128065,0.6,0.0002376864068273139,1.0001319976076464,0.0002376550369309939,198.77994425978264,0.0,6.23138902401453e-06,17.659756494057177,0.013326756794095328,7.98853570866071e-05,0.00015780104974070678,0.0006356299100379945,0.09238774714819747,0.09238774714819747,0.09238774714819747,0.09238774714362273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.40985404723,595.707782792926,0.0,0.09238774714819747,0.09238774714782975,0.09238774714782975,0.37500581120267945,0.37500581120267945,0.5,10.000026215177266,0.0,0.0,0.0,0.0,0.0,0.0,25990.812414972595,19805.369841137774,0.7620142658460511,1.0503336862328247,0.6534660235816474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504556974694207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.11916125125,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.230730074076,1439.6629820824523,0.37500581120267945,6.17534620354742,3.5212170004482273,,,,
1478.0,-29.82889223734667,5.145079140043745,35.01831990158506,24.416613962408178,5.223126546830309,-26.323705285614956,-39.886452339682705,1.7178513842798202,-4.836470980884769,-4.836470980837098,40.03616266673621,42527.63543499461,25828.42983352886,25828.42983352886,68356.06526852347,77709.21580223467,77709.21580223467,25828.42983352886,103537.64563576353,103537.64563576353,103537.64563576353,129528.74194775597,125025.13702856592,4503.60491919006,0.0,91901.1225597917,56719.54218298076,39090.644863123256,25991.096311992445,65081.741175115705,19805.676050637863,1439.6951927550049,0.0,0.887617357631964,2.90211513287587,0.0014947054983599872,1.0,1.0,-2.47285444670149,356922.201316026,1556093.0485932159,4.35975415050021,1556093.0485932159,4.35975415050021,0.7620177237964144,0.09238795634734744,4.028046144702076,101325.0,128481.53584049054,1.2680141706438741,1.0,0.0,4.028046144701336,1.2836943501339066,1.2839994424446879,3.137854540126235,22815.310266657565,2326.51417830325,19393.01518068457,1977.5371998271146,0.85,0.8500000637302594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.306983136301,4632.441516551485,5.555328982838144,5.145079140043745,-2.1534179089633634,7.298497049007108,3.521263351899555,3.5,1.006075243399873,0.6,0.0002376550369309939,1.0001312930954103,0.0002376238385616859,198.78098614950258,0.0,6.235706241921064e-06,17.671991489604295,0.01333299250033725,7.987497989135777e-05,0.00015778005703963614,0.00063554535046938,0.09238795635292374,0.09238795635292374,0.09238795635292374,0.0923879563389834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.26599712763,595.707828105098,0.0,0.09238795635292374,0.09238795634734744,0.09238795634734744,0.3750058124471077,0.3750058124471077,0.5,10.000026214673035,0.0,0.0,0.0,0.0,0.0,0.0,25991.096311992445,19805.676050637863,0.7620177237964144,1.050310947960005,0.6534495646108381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504632952689456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.13139624679,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.211077001575,1439.6951927550049,0.3750058124471077,6.17534620354742,3.521263351899555,,,,
1479.0,-29.83015600863091,5.144427157132117,35.01830248015297,24.415905447118007,5.22250815882842,-26.32490479763972,-39.887630625721044,1.7171687047706115,-4.836944238878175,-4.8369442388873845,40.03613714916167,42527.05153312098,25828.237949393104,25828.237949393104,68355.28948251408,77708.8463361135,77708.8463361135,25828.237949393104,103537.0842855066,103537.0842855066,103537.0842855066,129528.4658911732,125024.8507816241,4503.615109549094,0.0,91901.01257316601,56719.217763162924,39090.88312222565,25991.3816056666,65082.26472789225,19805.983495684177,1439.72732804685,0.0,0.8876150565235705,2.902064607911143,0.0014947054983599872,1.0,1.0,-2.4765023123395054,356915.6264796005,1556091.9475150947,4.359831377694059,1556091.9475150947,4.359831377694059,0.7620211882605774,0.09238817052946872,4.028046144702076,101325.0,128481.57743053221,1.268014581105672,1.0,0.0,4.028046144701028,1.2836976027768336,1.2840026558093052,3.1378465894061014,22815.282961452576,2326.5113939472276,19392.990304189072,1977.5346631305363,0.85,0.8499999906621531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.343206092552,4632.441516551485,5.555244430126708,5.144427157132117,-2.153920900170275,7.298348057302393,3.5213090758823817,3.5,1.0060883073949662,0.6,0.0002376238385616859,1.000131359267105,0.0002375926285681276,198.78202856314013,0.0,6.201642617303298e-06,17.575455177437547,0.013339194142954553,7.986434031821112e-05,0.0001577594982434748,0.0006354625386897626,0.09238817053036509,0.09238817053036509,0.09238817053036509,0.0923881705255977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.14262091205,595.7078669662558,0.0,0.09238817053036509,0.09238817052946872,0.09238817052946872,0.3750058136902969,0.3750058136902969,0.5,10.000026214642816,0.0,0.0,0.0,0.0,0.0,0.0,25991.3816056666,19805.983495684177,0.7620211882605774,1.0502905786746404,0.6534353361998971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504708525163141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.034859934625,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.191517638275,1439.72732804685,0.3750058136902969,6.17534620354742,3.5213090758823817,,,,
1480.0,-29.83141205932231,5.143778829557,35.01828464025894,24.415340541768842,5.222049985791603,-26.326081023901647,-39.88877154244108,1.7166312587336208,-4.8373198752696,-4.837319875255676,40.03609023260764,42526.34577719573,25827.79930901604,25827.79930901604,68354.14508621178,77708.40980720094,77708.40980720094,25827.79930901604,103536.20911621698,103536.20911621698,103536.20911621698,129527.79616040383,125024.17522807774,4503.620932326087,0.0,91900.89617940063,56718.832149603244,39091.18225533043,25991.587044186843,65082.76929951727,19806.207087526538,1439.752038784292,0.0,0.8876133260954359,2.9020245055110476,0.0014947054983599872,1.0,1.0,-2.481046997228532,356910.4079394999,1556089.9230784583,4.359889452543598,1556089.9230784583,4.359889452543598,0.7620237676851018,0.09238829941934265,4.028046144702076,101325.0,128481.59541391037,1.2680147585878152,1.0,0.0,4.028046144701221,1.2837001771806573,1.2840051907585404,3.1378402965938066,22815.254065615438,2326.5084473918655,19392.967727050393,1977.5323609031009,0.85,0.8500000776356583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.378948050682,4632.441516551485,5.555107380491048,5.143778829557,-2.154351772182601,7.298130601739601,3.5213541929374474,3.5,1.006101197982128,0.6,0.0002375926285681276,1.0001305580652002,0.0002375616129835706,198.78306461803103,0.0,6.203985830960507e-06,17.582095844942078,0.013345398128785513,7.985403942741213e-05,0.00015773858914071547,0.0006353783158590037,0.09238829941907968,0.09238829941907968,0.09238829941907968,0.09238829941996368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.9157813009,595.7079384164127,0.0,0.09238829941907968,0.09238829941934265,0.09238829941934265,0.3750058149343906,0.3750058149343906,0.5,10.00002621466963,0.0,0.0,0.0,0.0,0.0,0.0,25991.587044186843,19806.207087526538,0.7620237676851018,1.0502648523089009,0.6534194262921624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504784135692879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.04150060213,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.17190367897,1439.752038784292,0.3750058149343906,6.17534620354742,3.5213541929374474,,,,
1481.0,-29.832669581879145,5.143132312057446,35.01826697463203,24.414746998250507,5.221560007632579,-26.32726200507468,-39.88992436844853,1.7160646452710233,-4.837779241660542,-4.837779241605355,40.036059580866024,42525.683318431955,25827.582099944037,25827.582099944037,68353.26541837599,77707.98595072661,77707.98595072661,25827.582099944037,103535.56805067064,103535.56805067064,103535.56805067064,129527.42729156185,125023.79696863003,4503.6303229318155,0.0,91900.78178382735,56718.47914481304,39091.44737668256,25991.859240891208,65083.30661757377,19806.500999778447,1439.7830563041064,0.0,0.8876111136540069,2.9019754648116898,0.0014947054983599872,1.0,1.0,-2.4849573608417472,356904.02625918394,1556088.6004631803,4.359963704452994,1556088.6004631803,4.359963704452994,0.7620270953383065,0.09238849822830214,4.028046144702076,101325.0,128481.62007841971,1.2680150020075964,1.0,0.0,4.028046144704703,1.2837028874136245,1.2840078618186042,3.1378336717912134,22815.225665848113,2326.505551421547,19392.93852766664,1977.5293833945987,0.85,0.8499998558723765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.414702544386,4632.441516551485,5.555017943615553,5.143132312057446,-2.1548433751975917,7.297975687255038,3.521399326047507,3.5,1.0061140931564305,0.6,0.0002375616129835706,1.0001307124105057,0.00023753056479087803,198.78410189651444,0.0,6.165372949160382e-06,17.472666937920522,0.013351563501734673,7.984363225985626e-05,0.00015771798072371435,0.0006352953042043539,0.09238849822800982,0.09238849822800982,0.09238849822800982,0.09238849823183004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.76758164895,595.7079850964723,0.0,0.09238849822800982,0.09238849822830214,0.09238849822830214,0.3750058161794364,0.3750058161794364,0.5,10.000026214636048,0.0,0.0,0.0,0.0,0.0,0.0,25991.859240891208,19806.500999778447,0.7620270953383065,1.0502426654505483,0.6534038531310452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504859285050387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.93207169511,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.152402263167,1439.7830563041064,0.3750058161794364,6.17534620354742,3.521399326047507,,,,
1482.0,-29.833920305474585,5.142487990580877,35.01824938964427,24.414129042439185,5.221041768287865,-26.32843934822359,-39.89107293365521,1.7154735113907322,-4.838219740961392,-4.838219740960956,40.03602657625014,42525.03249570233,25827.318577176426,25827.318577176426,68352.35107287875,77707.57774505332,77707.57774505332,25827.318577176426,103534.89632222975,103534.89632222975,103534.89632222975,129527.01369226616,125023.37467136337,4503.639020902792,0.0,91900.6678928134,56718.12264008702,39091.71694747376,25992.117370036412,65083.834317510176,19806.780074245464,1439.8126927349972,0.0,0.8876090050564007,2.901928438926023,0.0014947054983599872,1.0,1.0,-2.4889254605354836,356897.9067712465,1556087.176324404,4.360034471487604,1556087.176324404,4.360034471487604,0.7620302644939048,0.09238868330303122,4.028046144702076,101325.0,128481.6528716387,1.2680153256515045,1.0,0.0,4.028046144701993,1.2837057122428799,1.2840106474601483,3.137826766903068,22815.19739134235,2326.502668224353,19392.920493527527,1977.5275444241945,0.85,0.8500001188193327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.450033421464,4632.441516551485,5.554919053118735,5.142487990580877,-2.155320807396316,7.2978087979771935,3.52144392465107,3.5,1.0061268356145914,0.6,0.00023753056479087803,1.0001300069853787,0.00023749968817239034,198.78513357626645,0.0,6.171887099901827e-06,17.491128041121776,0.013357735388834575,7.983326480373118e-05,0.00015769729998714685,0.0006352120012431536,0.09238868330370918,0.09238868330370918,0.09238868330370918,0.09238868330822722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.6080065867,595.7080353595586,0.0,0.09238868330370918,0.09238868330303122,0.09238868330303122,0.3750058174250019,0.3750058174250019,0.5,10.000026214472555,0.0,0.0,0.0,0.0,0.0,0.0,25992.117370036412,19806.780074245464,0.7620302644939048,1.0502201013453385,0.6533885555704173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504934523213755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.95053279831,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.13282949263,1439.8126927349972,0.3750058174250019,6.17534620354742,3.52144392465107,,,,
1483.0,-29.83516790515585,5.141846179256702,35.018231734282445,24.413568258192413,5.220587115831826,-26.32960785721809,-39.892208751384146,1.7149399975146964,-4.8386441169334375,-4.838644116870224,40.035989375813,42524.34252330281,25827.0173589011,25827.0173589011,68351.3598822039,77707.14365143112,77707.14365143112,25827.0173589011,103534.16101033222,103534.16101033222,103534.16101033222,129526.5227664492,125022.8758251475,4503.646941301698,0.0,91900.5522766097,56717.75114842869,39092.00125353446,25992.361756116974,65084.36300965143,19807.04479226658,1439.8410835541613,0.0,0.8876069930722391,2.901883134869589,0.0014947054983599872,1.0,1.0,-2.4930870959074696,356892.01134908124,1556085.571137618,4.360101996274689,1556085.571137618,4.360101996274689,0.7620332841668473,0.09238885326925428,4.028046144702076,101325.0,128481.66912905796,1.268015486099758,1.0,0.0,4.028046144701988,1.2837082676261609,1.2840131638118084,3.1378205206629675,22815.168688542144,2326.49974135328,19392.89397601042,1977.5248403899823,0.85,0.8500000258928436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.4850353110205,4632.441516551485,5.554812449713248,5.141846179256702,-2.1557859426408124,7.297632121897514,3.5214881081924005,3.5,1.006139459483543,0.6,0.00023749968817239034,1.000129683573836,0.0002374688923577545,198.78616268859759,0.0,6.1378127304590225e-06,17.39456127812087,0.013363873201565034,7.982301363581376e-05,0.0001576766745365766,0.0006351289209765013,0.09238885326908602,0.09238885326908602,0.09238885326908602,0.09238885327027288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.42814413307,595.7080920127886,0.0,0.09238885326908602,0.09238885326925428,0.09238885326925428,0.37500581867046195,0.37500581867046195,0.5,10.000026214474165,0.0,0.0,0.0,0.0,0.0,0.0,25992.361756116974,19807.04479226658,0.7620332841668473,1.050196340894786,0.6533726467753372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450500935533085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.85396603531,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16587.11335101054,1439.8410835541613,0.37500581867046195,6.17534620354742,3.5214881081924005,,,,
1484.0,-29.836411971434067,5.141206166180728,35.01821426990424,24.412962106894724,5.220081193734367,-26.33077818322069,-39.89335239222271,1.714360592074501,-4.8391004356055305,-4.839100435604167,40.03595957545435,42523.70023814752,25826.801569117662,25826.801569117662,68350.50180726519,77706.73337250944,77706.73337250944,25826.801569117662,103533.53494162709,103533.53494162709,103533.53494162709,129526.16745123541,125022.51112689955,4503.656324335851,0.0,91900.4387028262,56717.405568382084,39092.25903827124,25992.632509608316,65084.89154787955,19807.33725627505,1439.8719168149935,0.0,0.8876047928637433,2.901834421408475,0.0014947054983599872,1.0,1.0,-2.496929966926018,356885.6722648379,1556084.2852634965,4.360175838352952,1556084.2852634965,4.360175838352952,0.7620365982150196,0.09238905175123092,4.028046144702076,101325.0,128481.70108713552,1.2680158015014609,1.0,0.0,4.028046144701407,1.2837110371819929,1.284015894490458,3.137813750939197,22815.140492791794,2326.4968661869034,19392.8731488764,1977.5227166133593,0.85,0.8500001634880738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.519786186964,4632.441516551485,5.554724521410851,5.141206166180728,-2.156274078432767,7.297480244613496,3.5215319750939096,3.5,1.0061519928839742,0.6,0.0002374688923577545,1.0001293175841646,0.0002374381874249683,198.78718889565647,0.0,6.121781818325405e-06,17.349129673134197,0.013369994983383359,7.981269309097845e-05,0.00015765619926677606,0.0006350464456449195,0.09238905175108982,0.09238905175108982,0.09238905175108982,0.09238905175156618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.2840606896,595.7081373963123,0.0,0.09238905175108982,0.09238905175123092,0.09238905175123092,0.3750058199164981,0.3750058199164981,0.5,10.000026214485255,0.0,0.0,0.0,0.0,0.0,0.0,25992.632509608316,19807.33725627505,0.7620365982150196,1.0501746285769455,0.6533574724767737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505084001274862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.808534430325,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.093893420075,1439.8719168149935,0.3750058199164981,6.17534620354742,3.5215319750939096,,,,
1485.0,-29.837653753132134,5.140568551092632,35.01819681169686,24.412352253589802,5.2195709843653635,-26.331946805761195,-39.89449198180807,1.7137773932597615,-4.839527755087261,-4.839527755073928,40.03592482473177,42523.051008391696,25826.513810559612,25826.513810559612,68349.5648189513,77706.32544863404,77706.32544863404,25826.513810559612,103532.83925919366,103532.83925919366,103532.83925919366,129525.71988868427,125022.05535926942,4503.664529414842,0.0,91900.32548678845,56717.05104642573,39092.52715595858,25992.880629490614,65085.40778544919,19807.605889948074,1439.900586863036,0.0,0.8876027571008838,2.9017888042882167,0.0014947054983599872,1.0,1.0,-2.5009482454078125,356879.736111428,1556082.7857832457,4.360244161628141,1556082.7857832457,4.360244161628141,0.7620396589470371,0.09238922706608525,4.028046144702076,101325.0,128481.72552894047,1.2680160427233207,1.0,0.0,4.028046144701892,1.2837138242784347,1.2840186428303844,3.137806938369779,22815.112385855162,2326.4940000770052,19392.842657957124,1977.519607404886,0.85,0.84999987420532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.554119239743,4632.441516551485,5.554621614939402,5.140568551092632,-2.1567405776471498,7.297309128739782,3.5215753147814186,3.5,1.006164375651834,0.6,0.0002374381874249683,1.0001290814057944,0.00023740754252563292,198.78821322750855,0.0,6.103747273798937e-06,17.298019773946187,0.013376098730657158,7.980241033284894e-05,0.00015763577709211938,0.0006349641841830272,0.09238922706774223,0.09238922706774223,0.09238922706774223,0.09238922706533108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.11604331783,595.7081903185508,0.0,0.09238922706774223,0.09238922706608525,0.09238922706608525,0.37500582116303316,0.37500582116303316,0.5,10.00002621432081,0.0,0.0,0.0,0.0,0.0,0.0,25992.880629490614,19807.605889948074,0.7620396589470371,1.0501519026240451,0.6533423152016934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505158436539556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.75742453113,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.0744650288,1439.900586863036,0.37500582116303316,6.17534620354742,3.5215753147814186,,,,
1486.0,-29.83889157301197,5.139933371031432,35.01817929919139,24.41179569521921,5.219119969387253,-26.33310606212975,-39.89562263069672,1.7132481014767151,-4.839951711412482,-4.8399517114084265,40.03588834168881,42522.38180574849,25826.22160734475,25826.22160734475,68348.60341309324,77705.8939079765,77705.8939079765,25826.22160734475,103532.11551532125,103532.11551532125,103532.11551532125,129525.2406917628,125021.56819228611,4503.672499476681,0.0,91900.21006258269,56716.69796038289,39092.79122466644,25993.125176441547,65085.916401107985,19807.870874035587,1439.9289720403572,0.0,0.8876007445536092,2.901743546750717,0.0014947054983599872,1.0,1.0,-2.5050639740738347,356873.84675422887,1556081.2115547694,4.360311705963727,1556081.2115547694,4.360311705963727,0.7620426839627631,0.09238939790672938,4.028046144702076,101325.0,128481.75281022619,1.268016311968677,1.0,0.0,4.028046144702035,1.2837163594963676,1.2840211393088996,3.1378007414989817,22815.08373072023,2326.4910780664377,19392.825384893087,1977.5178460425414,0.85,0.8500001846927647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.588180171987,4632.441516551485,5.554518079145119,5.139933371031432,-2.1572041015609797,7.2971374725924125,3.5216183111734773,3.5,1.0061766603352793,0.6,0.00023740754252563292,1.0001286708599253,0.00023737699902304216,198.78923430054914,0.0,6.0918447834187055e-06,17.26428811620861,0.013382190575440576,7.979220945886175e-05,0.00015761533306677116,0.0006348818347055412,0.09238939790660393,0.09238939790660393,0.09238939790660393,0.09238939790681384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.9396494181,595.7082458792369,0.0,0.09238939790660393,0.09238939790672938,0.09238939790672938,0.3750058224092636,0.3750058224092636,0.5,10.0000262143321,0.0,0.0,0.0,0.0,0.0,0.0,25993.125176441547,19807.870874035587,0.7620426839627631,1.050128924848782,0.6533269278056076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505232735839688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.7236928734,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.0550409364,1439.9289720403572,0.3750058224092636,6.17534620354742,3.5216183111734773,,,,
1487.0,-29.840127259971055,5.139299972016398,35.01816200290937,24.411164537910395,5.218585025370045,-26.334271735284528,-39.89675792455671,1.7126433022362753,-4.84040496677585,-4.840404966778135,40.03585955526622,42521.74129415816,25826.0078817926,25826.0078817926,68347.74917595075,77705.49985135961,77705.49985135961,25826.0078817926,103531.5077331522,103531.5077331522,103531.5077331522,129524.90234145122,125021.2204532593,4503.681888191914,0.0,91900.09802836642,56716.339469500344,39093.06506540676,25993.394608299015,65086.45967370577,19808.16200360784,1439.9596247677632,0.0,0.8875985560741284,2.9016951621436364,0.0014947054983599872,1.0,1.0,-2.508826455684016,356867.5504759967,1556079.9694344609,4.360385155105674,1556079.9694344609,4.360385155105674,0.7620459852244004,0.09238959630285068,4.028046144702076,101325.0,128481.77636121368,1.268016544398852,1.0,0.0,4.028046144700587,1.2837192471650039,1.2840239884518023,3.1377936831575197,22815.0559171818,2326.48824187483,19392.798637898708,1977.5151186081596,0.85,0.8500000485773159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.621981005049,4632.441516551485,5.554431733869712,5.139299972016398,-2.1576887019120385,7.296988673928437,3.5216609794401696,3.5,1.00618885126862,0.6,0.00023737699902304216,1.000128450429917,0.00023734651176156708,198.79025362336094,0.0,6.0717194928747265e-06,17.207253042806975,0.01338826229493345,7.978196789017113e-05,0.00015759503113287103,0.0006348000575789647,0.09238959630444302,0.09238959630444302,0.09238959630444302,0.09238959630058852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.8004691602,595.7082897183318,0.0,0.09238959630444302,0.09238959630285068,0.09238959630285068,0.3750058236559534,0.3750058236559534,0.5,10.000026214172344,0.0,0.0,0.0,0.0,0.0,0.0,25993.394608299015,19808.16200360784,0.7620459852244004,1.0501070348363488,0.6533116335921476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505306798815918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.66665779999,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.0356548197,1439.9596247677632,0.3750058236559534,6.17534620354742,3.5216609794401696,,,,
