time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1488.0,-29.841364408627303,5.138669300716598,35.018144538551084,24.41062240339818,5.2181503021249735,-26.335428872720648,-39.89788438249377,1.7121284773171772,-4.840812793128578,-4.840812793144137,40.0358201132841,42521.05782994254,25825.680555978477,25825.680555978477,68346.73838592102,77705.06058628036,77705.06058628036,25825.680555978477,103530.74114225883,103530.74114225883,103530.74114225883,129524.36749065443,125020.67830517146,4503.689185482975,0.0,91899.98227220509,56715.97951949295,39093.336391902376,25993.626348395595,65086.96274029797,19808.41357771664,1439.986801457157,0.0,0.8875966356930381,2.901651627587639,0.0014947054983599872,1.0,1.0,-2.5130557497028008,356861.8853374675,1556078.2675329903,4.360449606607554,1556078.2675329903,4.360449606607554,0.7620488696814431,0.09238975393734081,4.028046144702076,101325.0,128481.79829759446,1.2680167608940978,1.0,0.0,4.028046144701985,1.2837217145122641,1.2840264172455875,3.1377876522346493,22815.027179635807,2326.485311460673,19392.771322658635,1977.5123332288433,0.85,0.8499999219798519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.655368674714,4632.441516551485,5.554321451428247,5.138669300716598,-2.1581395616632966,7.296808862379895,3.521703126355687,3.5,1.006200893244482,0.6,0.00023734651176156708,1.0001286036856847,0.0002373159920503175,198.79127416115065,0.0,6.0605704409121685e-06,17.175656629545085,0.013394322865374363,7.977180723207356e-05,0.0001575747045294935,0.000634718181082595,0.0923897539369868,0.0923897539369868,0.0923897539369868,0.09238975393786605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.60976883926,595.7083497852574,0.0,0.0923897539369868,0.09238975393734081,0.09238975393734081,0.37500582490232504,0.37500582490232504,0.5,10.000026214206736,0.0,0.0,0.0,0.0,0.0,0.0,25993.626348395595,19808.41357771664,0.7620488696814431,1.050083388567843,0.6532960832663964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505380734892075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.63506138673,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16587.016270171855,1439.986801457157,0.37500582490232504,6.17534620354742,3.521703126355687,,,,
1489.0,-29.84259289550319,5.138040236326428,35.01812734998991,24.409985832776897,5.217608324765215,-26.336588641962308,-39.89901883816344,1.7115183956730604,-4.841271520782868,-4.841271520741334,40.035793142018115,42520.44494237523,25825.48772682287,25825.48772682287,68345.9326691981,77704.67333660953,77704.67333660953,25825.48772682287,103530.1610634324,103530.1610634324,103530.1610634324,129524.06170144919,125020.36283026099,4503.698871188196,0.0,91899.86995642213,56715.64156216474,39093.58710473043,25993.900638016785,65087.48774274722,19808.709884209915,1440.017890372271,0.0,0.8875944129267486,2.9016026600473976,0.0014947054983599872,1.0,1.0,-2.5167289519156952,356855.5132104557,1556077.1037369384,4.360524206947704,1556077.1037369384,4.360524206947704,0.7620522275613818,0.09238995805901415,4.028046144702076,101325.0,128481.82580158456,1.2680170323373754,1.0,0.0,4.028046144702509,1.2837246268265272,1.2840292910701696,3.1377805337112967,22814.999296195816,2326.4824681410896,19392.749886046902,1977.5101473027898,0.85,0.8500000212264069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.688571764504,4632.441516551485,5.5542403170073795,5.138040236326428,-2.158627301494389,7.296667537820817,3.521745040466941,3.5,1.0062128687048404,0.6,0.0002373159920503175,1.0001277045103443,0.00023728568959751573,198.7922875628681,0.0,6.067052286334233e-06,17.194026179471216,0.013400389917660696,7.976157564341127e-05,0.00015755441640690623,0.0006346364595886242,0.09238995805870438,0.09238995805870438,0.09238995805870438,0.09238995805878894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.4793638623,595.7083908603106,0.0,0.09238995805870438,0.09238995805901415,0.09238995805901415,0.375005826149219,0.375005826149219,0.5,10.00002621424063,0.0,0.0,0.0,0.0,0.0,0.0,25993.900638016785,19808.709884209915,0.7620522275613818,1.0500625395057435,0.6532813973468093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505454759147922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.65343093666,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.996815051774,1440.017890372271,0.375005826149219,6.17534620354742,3.521745040466941,,,,
1490.0,-29.843818345437214,5.137414007911686,35.01811002127498,24.409384955093287,5.217106283386117,-26.33774161196547,-39.90014459760857,1.7109440974872128,-4.841671719996498,-4.841671719985805,40.03575472111621,42519.80937762066,25825.147409789497,25825.147409789497,68344.95678741016,77704.2687172091,77704.2687172091,25825.147409789497,103529.41612699859,103529.41612699859,103529.41612699859,129523.54431297065,125019.83825669624,4503.70605627441,0.0,91899.7570890093,56715.297754653846,39093.8437048394,25994.128185972066,65087.97189081146,19808.956975905243,1440.044568683384,0.0,0.8875925273769285,2.9015599407424144,0.0014947054983599872,1.0,1.0,-2.520850035256899,356849.9541674234,1556075.4458961403,4.360587489850358,1556075.4458961403,4.360587489850358,0.7620550623657885,0.09239011318401419,4.028046144702076,101325.0,128481.85831642305,1.2680173532338816,1.0,0.0,4.028046144700825,1.2837273715801887,1.2840319975731256,3.137773824783218,22814.97127580857,2326.479610856773,19392.723943158133,1977.5075018643608,0.85,0.8499999280613098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.721326040024,4632.441516551485,5.554128000136239,5.137414007911686,-2.1590717117688656,7.296485719680552,3.521786388210434,3.5,1.0062246823458383,0.6,0.00023728568959751573,1.0001273900715124,0.00023725546560678538,198.79329846841753,0.0,6.023893911230625e-06,17.07171534442759,0.013406413811571927,7.97514236847533e-05,0.00015753426591276243,0.0006345552924683744,0.09239011318074336,0.09239011318074336,0.09239011318074336,0.09239011319060796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.2935992403,595.708449372588,0.0,0.09239011318074336,0.09239011318401419,0.09239011318401419,0.3750058273965292,0.3750058273965292,0.5,10.000026214523736,0.0,0.0,0.0,0.0,0.0,0.0,25994.128185972066,19808.956975905243,0.7620550623657885,1.0500397354838844,0.6532667732979898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450552826584328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.531120101616,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.977492217742,1440.044568683384,0.3750058273965292,6.17534620354742,3.521786388210434,,,,
1491.0,-29.845041717362516,5.136790133246373,35.018092635955846,24.408856371324532,5.216684536809683,-26.338885298670224,-39.90125767942516,1.7104428190926657,-4.842092371270837,-4.842092371267737,40.035718430487805,42519.13001120878,25824.86495982915,25824.86495982915,68343.99497103793,77703.83175189815,77703.83175189815,25824.86495982915,103528.6967117273,103528.6967117273,103528.6967117273,129523.06724512271,125019.35328972465,4503.713955398068,0.0,91899.64133223661,56714.9395907444,39094.11304610246,25994.370533395406,65088.483579497864,19809.219828578036,1440.0727328689727,0.0,0.887590530686563,2.901515038815619,0.0014947054983599872,1.0,1.0,-2.5249382743401725,356844.1111044097,1556073.879976792,4.3606545030569315,1556073.879976792,4.3606545030569315,0.7620580695781342,0.09239028253199269,4.028046144702076,101325.0,128481.8765225056,1.2680175329139463,1.0,0.0,4.028046144700276,1.2837297751459844,1.2840343629078261,3.1377679498350894,22814.9425381108,2326.476680427139,19392.700994497405,1977.5051617522197,0.85,0.8499999928600839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.753927337034,4632.441516551485,5.554028312766937,5.136790133246373,-2.159530521478191,7.296320654724564,3.521827543032531,3.5,1.0062364408664375,0.6,0.00023725546560678538,1.0001271753157657,0.0002372252964048075,198.79430766879148,0.0,6.008326810165839e-06,17.02759818000999,0.013412422138382092,7.974138722579691e-05,0.00015751407838098848,0.0006344739761588412,0.09239028253277264,0.09239028253277264,0.09239028253277264,0.09239028253141181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.1181363414,595.7085046399975,0.0,0.09239028253277264,0.09239028253199269,0.09239028253199269,0.3750058286451719,0.3750058286451719,0.5,10.000026214404755,0.0,0.0,0.0,0.0,0.0,0.0,25994.370533395406,19809.219828578036,0.7620580695781342,1.0500167036087704,0.6532512001032671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450560159153104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.487002937196,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.95818927421,1440.0727328689727,0.3750058286451719,6.17534620354742,3.521827543032531,,,,
1492.0,-29.846261394320823,5.1361677230996365,35.018075544446575,24.408241419028514,5.216166047109677,-26.340034700237506,-39.902379108220316,1.7098543218618103,-4.842553557027259,-4.842553557028816,40.03569213702267,42518.50143858085,25824.689217610605,25824.689217610605,68343.19065619147,77703.43695831738,77703.43695831738,25824.689217610605,103528.12617592799,103528.12617592799,103528.12617592799,129522.77297200773,125019.04920957517,4503.723762432569,0.0,91899.52918737676,56714.59366804084,39094.37279926213,25994.64679607974,65089.01959534187,19809.518358850048,1440.1040151252062,0.0,0.8875882929376995,2.90146581071376,0.0014947054983599872,1.0,1.0,-2.5285825931773616,356837.7050828158,1556072.7454299903,4.360729606947935,1556072.7454299903,4.360729606947935,0.7620614549699335,0.09239048900634783,4.028046144702076,101325.0,128481.90497298927,1.268017813698389,1.0,0.0,4.028046144702605,1.2837325859628401,1.2840371356603941,3.137761079485969,22814.914697104065,2326.4738414345434,19392.67584844119,1977.5025975680985,0.85,0.8499999279376107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.786264165669,4632.441516551485,5.553951891645592,5.1361677230996365,-2.1600187096516437,7.296186432751281,3.521868364188348,3.5,1.0062481040538136,0.6,0.0002372252964048075,1.0001267924499704,0.00023719522184150897,198.7953138300434,0.0,5.997465620112542e-06,16.996817567398942,0.013418419604002205,7.973127668444783e-05,0.00015749401972035967,0.0006343931789482275,0.09239048900600436,0.09239048900600436,0.09239048900600436,0.09239048900682842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.9910085344,595.708544682794,0.0,0.09239048900600436,0.09239048900634783,0.09239048900634783,0.37500582989327114,0.37500582989327114,0.5,10.000026214436522,0.0,0.0,0.0,0.0,0.0,0.0,25994.64679607974,19809.518358850048,0.7620614549699335,1.0499956994448643,0.6532361633792946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505674793585257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.45622232459,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.938887111795,1440.1040151252062,0.37500582989327114,6.17534620354742,3.521868364188348,,,,
1493.0,-29.847478068852457,5.135547882257587,35.01805833168385,24.4077033008449,5.215733120525072,-26.34117315642903,-39.90348380813373,1.709343396109904,-4.842962317197305,-4.842962317174808,40.03565445553093,42517.816342875085,25824.380901046592,25824.380901046592,68342.19724392168,77703.00682300865,77703.00682300865,25824.380901046592,103527.38772405524,103527.38772405524,103527.38772405524,129522.26803294664,125018.53679994986,4503.731232996776,0.0,91899.41405918081,56714.22357934211,39094.656088709664,25994.8803088914,65089.53639760106,19809.771934319633,1440.1313124365636,0.0,0.8875863613323927,2.9014221791993595,0.0014947054983599872,1.0,1.0,-2.5327064260058023,356832.0273452617,1556071.119497977,4.360794436179804,1556071.119497977,4.360794436179804,0.7620643641718872,0.09239064984149771,4.028046144702076,101325.0,128481.92056229539,1.2680179675528782,1.0,0.0,4.028046144704839,1.2837350342975158,1.2840395459661265,3.137755095159726,22814.886115456335,2326.470926917585,19392.649122138635,1977.4998722436956,0.85,0.849999821344747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.818127141052,4632.441516551485,5.553847525843932,5.135547882257587,-2.1604681149703127,7.296015997227899,3.521908587349493,3.5,1.0062595963855694,0.6,0.00023719522184150897,1.0001264815719946,0.00023716522481105243,198.7963175234045,0.0,5.978682249232119e-06,16.943585494323823,0.013424398286251436,7.972131812552246e-05,0.00015747390371598653,0.0006343121507543654,0.09239064984144568,0.09239064984144568,0.09239064984144568,0.09239064984151855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.80882028263,595.7086020685555,0.0,0.09239064984144568,0.09239064984149771,0.09239064984149771,0.3750058311415389,0.3750058311415389,0.5,10.00002621444498,0.0,0.0,0.0,0.0,0.0,0.0,25994.8803088914,19809.771934319633,0.7620643641718872,1.0499721003764977,0.6532204513357407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505747775248141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.40299025151,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.91961819282,1440.1313124365636,0.3750058311415389,6.17534620354742,3.521908587349493,,,,
1494.0,-29.848688794083703,5.134929633142189,35.018041288044245,24.40717772059145,5.215313336291741,-26.342304905333854,-39.90458749523384,1.7088450573883256,-4.843415417043275,-4.843415417052105,40.03562490961097,42517.152844449585,25824.18989381242,25824.18989381242,68341.342738262,77702.57404813824,77702.57404813824,25824.18989381242,103526.76394195066,103526.76394195066,103526.76394195066,129521.9126462777,125018.17209488129,4503.740551396419,0.0,91899.2985417664,56713.87732755497,39094.912460234926,25995.148704327046,65090.06116456197,19810.06237868038,1440.1619360666296,0.0,0.887584176124397,2.9013738154242916,0.0014947054983599872,1.0,1.0,-2.5365305588541105,356825.7338060668,1556069.8446123123,4.360867777148689,1556069.8446123123,4.360867777148689,0.7620676690102134,0.09239084695111464,4.028046144702076,101325.0,128481.94294408493,1.2680181884439667,1.0,0.0,4.028046144702374,1.283737423693179,1.284041897418257,3.1377492549167934,22814.857437181494,2326.4680025474036,19392.63221346109,1977.4981480384322,0.85,0.8500001486687712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.849782208543,4632.441516551485,5.55376863842399,5.134929633142189,-2.1609496181352044,7.295879251277393,3.521948548233974,3.5,1.0062710137811355,0.6,0.00023716522481105243,1.0001258643134991,0.00023713537792950296,198.79731631775863,0.0,5.96329919139687e-06,16.89998990841873,0.013430361585442833,7.97113698451271e-05,0.00015745385496592534,0.0006342313934639753,0.0923908469592256,0.0923908469592256,0.0923908469592256,0.0923908469245457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.6659695312,595.7086470637431,0.0,0.0923908469592256,0.09239084695111464,0.09239084695111464,0.3750058323898483,0.3750058323898483,0.5,10.000026213958044,0.0,0.0,0.0,0.0,0.0,0.0,25995.148704327046,19810.06237868038,0.7620676690102134,1.0499505072745297,0.6532049914188417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505820577953388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.359394665604,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.900368766557,1440.1619360666296,0.3750058323898483,6.17534620354742,3.521948548233974,,,,
1495.0,-29.849900690169306,5.13431289199384,35.018024607206975,24.40646889097991,5.214688306369087,-26.343458315410075,-39.90571692176161,1.7081614718208697,-4.843872159743967,-4.843872159755529,40.03560129012181,42516.59134975245,25824.008937786373,25824.008937786373,68340.60028753882,77702.23046233834,77702.23046233834,25824.008937786373,103526.23940012472,103526.23940012472,103526.23940012472,129521.66347011086,125017.91300047925,4503.75046963161,0.0,91899.19124752635,56713.552133277815,39095.15457138726,25995.424069986148,65090.57864137341,19810.35990247926,1440.192992105361,0.0,0.8875819511002428,2.9013250634561514,0.0014947054983599872,1.0,1.0,-2.5399836918898018,356819.389755911,1556068.8254465235,4.360942454699509,1556068.8254465235,4.360942454699509,0.7620710417781547,0.09239105517091777,4.028046144702076,101325.0,128481.98130491316,1.2680185670359059,1.0,0.0,4.028046144703053,1.28374067799306,1.2840451141723344,3.137741300680239,22814.830800386335,2326.465286350215,19392.60380292008,1977.4952509695033,0.85,0.8499998957954882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.880999157091,4632.441516551485,5.55369243696078,5.13431289199384,-2.1614336014008213,7.295746493394661,3.5219879562212584,3.5,1.0062822732060739,0.6,0.00023713537792950296,1.0001259872899313,0.0002371055056494184,198.7983160868641,0.0,5.933479952489775e-06,16.81548218535602,0.013436295065395324,7.970119074592775e-05,0.0001574341871835752,0.000634152170729105,0.09239105517239461,0.09239105517239461,0.09239105517239461,0.09239105517343743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.55177147524,595.7086830338966,0.0,0.09239105517239461,0.09239105517091777,0.09239105517091777,0.3750058336362048,0.3750058336362048,0.5,10.000026213744068,0.0,0.0,0.0,0.0,0.0,0.0,25995.424069986148,19810.35990247926,0.7620710417781547,1.049930753635974,0.6531911720128373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505893025359902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.27488694254,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.881197968796,1440.192992105361,0.3750058336362048,6.17534620354742,3.5219879562212584,,,,
1496.0,-29.85110829908774,5.133699954704503,35.018007367031245,24.40598445190119,5.2143147165429165,-26.344582442616247,-39.90680807093156,1.7077047092469262,-4.8442199644945845,-4.844219964490319,40.035551790116635,42515.88951030282,25823.552474720924,25823.552474720924,68339.44198502375,77701.77735736567,77701.77735736567,25823.552474720924,103525.3298320866,103525.3298320866,103525.3298320866,129520.93877839319,125017.183433831,4503.755344562182,0.0,91899.07410127996,56713.18625436427,39095.430941017425,25995.608946306584,65091.039887324005,19810.56230178121,1440.2156994209815,0.0,0.8875803702888023,2.9012879397803455,0.0014947054983599872,1.0,1.0,-2.5445719479748163,356814.55888796115,1556066.68955739,4.360995510965098,1556066.68955739,4.360995510965098,0.7620734079628423,0.09239116513679266,4.028046144702076,101325.0,128481.9950012322,1.2680187022080651,1.0,0.0,4.028046144699949,1.2837428729673992,1.2840472713168836,3.1377359356949426,22814.80171773877,2326.462320745491,19392.58105551973,1977.4929313802095,0.85,0.84999998226773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.911760078589,4632.441516551485,5.553557531226028,5.133699954704503,-2.1618371410773576,7.29553709578186,3.5220267886967433,3.5,1.0062933681990696,0.6,0.0002371055056494184,1.0001255428164169,0.0002370757424930017,198.79931232802258,0.0,5.938558978485166e-06,16.82987614502696,0.01344223362437381,7.969135776753116e-05,0.00015741414788188724,0.0006340714514971984,0.09239116513670778,0.09239116513670778,0.09239116513670778,0.09239116513694329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.31244132697,595.7087584182274,0.0,0.09239116513670778,0.09239116513679266,0.09239116513679266,0.3750058348820889,0.3750058348820889,0.5,10.00002621375139,0.0,0.0,0.0,0.0,0.0,0.0,25995.608946306584,19810.56230178121,0.7620734079628423,1.049905518537158,0.6531757609634145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505965543519603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.289280902216,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.86196335741,1440.2156994209815,0.3750058348820889,6.17534620354742,3.5220267886967433,,,,
1497.0,-29.8523133651663,5.133087973745932,35.01799062443859,24.40531589034947,5.2137341921563705,-26.345724990367906,-39.90792838213963,1.7070618537042754,-4.844698573605456,-4.844698573559261,40.035531666314895,42515.31954523439,25823.43771503786,25823.43771503786,68338.75726027225,77701.41665511041,77701.41665511041,25823.43771503786,103524.85437014827,103524.85437014827,103524.85437014827,129520.75539852513,125016.98926846149,4503.766130063635,0.0,91898.96497872936,56712.867870167705,39095.66345395739,25995.901028376866,65091.56448233426,19810.87761119629,1440.2483813205,0.0,0.887578022000496,2.9012368550378214,0.0014947054983599872,1.0,1.0,-2.5479055716002676,356807.9112840151,1556065.821231547,4.361074326048046,1556065.821231547,4.361074326048046,0.762076974734245,0.09239139044141505,4.028046144702076,101325.0,128482.03041122753,1.2680190516775478,1.0,0.0,4.0280461447027465,1.2837459368881305,1.2840502977538049,3.1377284468500655,22814.774627048482,2326.4595582638804,19392.56113514209,1977.4909000670045,0.85,0.85000011843864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.942615600727,4632.441516551485,5.5534959997999325,5.133087973745932,-2.1623360165325356,7.295423990278467,3.522065740767783,3.5,1.0063044973622237,0.6,0.0002370757424930017,1.0001252796838977,0.00023704604543935986,198.8003064801775,0.0,5.916895028349704e-06,16.76848051034306,0.01344815051940216,7.968126315993537e-05,0.00015739447933306634,0.0006339922256749485,0.0923913904397915,0.0923913904397915,0.0923913904397915,0.09239139044423261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.21514311025,595.7087890652733,0.0,0.0923913904397915,0.09239139044141505,0.09239139044141505,0.37500583612848015,0.37500583612848015,0.5,10.000026213880522,0.0,0.0,0.0,0.0,0.0,0.0,25995.901028376866,19810.87761119629,0.762076974734245,1.0498865375838258,0.6531617404398534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506037805829493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.22788526753,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16586.842774235738,1440.2483813205,0.37500583612848015,6.17534620354742,3.522065740767783,,,,
1498.0,-29.85351506212414,5.132479289868428,35.01797347861595,24.40483351182195,5.213361931706862,-26.346843941580786,-39.90901114940641,1.7066070915920777,-4.845067032939085,-4.845067032932055,40.03548654690753,42514.60856372181,25823.042065300993,25823.042065300993,68337.6506290228,77700.96656578763,77700.96656578763,25823.042065300993,103524.00863108863,103524.00863108863,103524.00863108863,129520.1111933412,125016.33927738415,4503.771915957054,0.0,91898.84813562871,56712.49013366326,39095.953335517166,25996.102562252578,65092.055897769744,19811.097642457058,1440.2726568321837,0.0,0.8875763208818122,2.9011975277075712,0.0014947054983599872,1.0,1.0,-2.552313850534972,356802.7936630156,1556063.8743650613,4.361131420497494,1556063.8743650613,4.361131420497494,0.7620795307687236,0.09239151821358008,4.028046144702076,101325.0,128482.04082265697,1.2680191544303674,1.0,0.0,4.028046144701267,1.28374812217508,1.2840524454333382,3.137723105586536,22814.74561965967,2326.4566003334135,19392.531890007096,1977.4879178931742,0.85,0.8499999173033241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.9728902963525,4632.441516551485,5.553374756052659,5.132479289868428,-2.1627537619363273,7.295233051804756,3.522103959769788,3.5,1.0063154170770823,0.6,0.00023704604543935986,1.0001249306361362,0.00023701643482538237,198.80129786160174,0.0,5.903783365558793e-06,16.73132205799362,0.013454054302767717,7.967150796683293e-05,0.00015737453747252694,0.0006339118989404845,0.09239151821374153,0.09239151821374153,0.09239151821374153,0.09239151821230587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.9969929654,595.708857778305,0.0,0.09239151821374153,0.09239151821358008,0.09239151821358008,0.3750058373757657,0.3750058373757657,0.5,10.000026213887873,0.0,0.0,0.0,0.0,0.0,0.0,25996.102562252578,19811.097642457058,0.7620795307687236,1.049861610399131,0.6531458866577065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506109916662844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.190726815184,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.823595801998,1440.2726568321837,0.3750058373757657,6.17534620354742,3.522103959769788,,,,
1499.0,-29.854714024933585,5.131871554461559,35.01795681097647,24.40418639397251,5.212804586581001,-26.347978818083167,-39.910122694540746,1.7059858605138774,-4.845543500395593,-4.845543500441614,40.0354660520695,42514.0288057884,25822.928248826585,25822.928248826585,68336.95705461499,77700.59892652265,77700.59892652265,25822.928248826585,103523.52717534924,103523.52717534924,103523.52717534924,129519.92005166895,125016.13743806173,4503.782613607214,0.0,91898.73837495635,56712.168255472476,39096.189021648745,25996.39287631971,65092.581897968455,19811.41119097099,1440.305180176805,0.0,0.887573984687774,2.9011466728064335,0.0014947054983599872,1.0,1.0,-2.5556638271643237,356796.1759764133,1556062.9900286777,4.361209830151163,1556062.9900286777,4.361209830151163,0.762083081496177,0.09239174179158938,4.028046144702076,101325.0,128482.07289208674,1.2680194709310313,1.0,0.0,4.028046144701304,1.2837510848056768,1.2840553707516147,3.1377158643739778,22814.7183705497,2326.453821697491,19392.508212822762,1977.4855034923,0.85,0.8499998947107545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.003144780967,4632.441516551485,5.55331414728386,5.131871554461559,-2.1632502349899516,7.29512178945151,3.522142153422984,3.5,1.006326329549424,0.6,0.00023701643482538237,1.0001246475961878,0.0002369868949785953,198.80228699607156,0.0,5.886628489202121e-06,16.68270513839881,0.013459940931256919,7.96614946479948e-05,0.00015735494017738756,0.0006338329601313518,0.09239174179096084,0.09239174179096084,0.09239174179096084,0.09239174179348167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.8979012868,595.7088889902443,0.0,0.09239174179096084,0.09239174179158938,0.09239174179158938,0.37500583862327963,0.37500583862327963,0.5,10.000026213919773,0.0,0.0,0.0,0.0,0.0,0.0,25996.39287631971,19811.41119097099,0.762083081496177,1.0498424714775032,0.6531317020490667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506181826570206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.14210989558,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.804444694102,1440.305180176805,0.37500583862327963,6.17534620354742,3.522142153422984,,,,
1500.0,-29.855909825279642,5.1312668683284075,35.01793982541483,24.40369032500314,5.212416363944477,-26.34909393457099,-39.911204868089385,1.7055171835508045,-4.845921182066149,-4.845921182119903,40.03542354392213,42513.340836448915,25822.562335978448,25822.562335978448,68335.90317242737,77700.15798457534,77700.15798457534,25822.562335978448,103522.7203205538,103522.7203205538,103522.7203205538,129519.32263892767,125015.53377696339,4503.788861964282,0.0,91898.62239419519,56711.80524608959,39096.46349789511,25996.602318373865,65093.06581626897,19811.6396005415,1440.3301762798997,0.0,0.8875722274556792,2.9011063621294784,0.0014947054983599872,1.0,1.0,-2.5599518880366077,356790.93040024786,1556061.155838072,4.3612688082975755,1556061.155838072,4.3612688082975755,0.76208572789295,0.09239187852548454,4.028046144702076,101325.0,128482.08770192754,1.2680196170927958,1.0,0.0,4.028046144702948,1.2837533347767094,1.2840575833321042,3.137710365054434,22814.68957724471,2326.4508855974987,19392.483973023143,1977.4830317206329,0.85,0.849999904989509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.032822186496,4632.441516551485,5.55320001458321,5.1312668683284075,-2.1636739518380352,7.294940820166443,3.5221796187250263,3.5,1.0063370339214361,0.6,0.0002369868949785953,1.0001243200156695,0.00023695743642638574,198.80327353016693,0.0,5.872589098786611e-06,16.642917505961258,0.013465813520355705,7.965174703988176e-05,0.0001573351479387135,0.0006337532360806657,0.09239187852534457,0.09239187852534457,0.09239187852534457,0.09239187852630848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.6923764963,595.7089537265246,0.0,0.09239187852534457,0.09239187852548454,0.09239187852548454,0.3750058398710748,0.3750058398710748,0.5,10.000026213924018,0.0,0.0,0.0,0.0,0.0,0.0,25996.602318373865,19811.6396005415,0.76208572789295,1.049818476292261,0.6531162774917784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450625357354335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.10232226315,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.785308303748,1440.3301762798997,0.3750058398710748,6.17534620354742,3.5221796187250263,,,,
1501.0,-29.857102822664377,5.130663323416823,35.01792322801231,24.403070972207956,5.211889469621632,-26.350220357094248,-39.912303735595174,1.7049239191088668,-4.846386405335693,-4.84638640535871,40.03540077218215,42512.734524572195,25822.425389391163,25822.425389391163,68335.15991396336,77699.77938358787,77699.77938358787,25822.425389391163,103522.20477297904,103522.20477297904,103522.20477297904,129519.08828751661,125015.2892152378,4503.799072278804,0.0,91898.51173343824,56711.46687452169,39096.71650990727,25996.88351453758,65093.60002444485,19811.943636318196,1440.3618510108706,0.0,0.8875699562669032,2.901056708580701,0.0014947054983599872,1.0,1.0,-2.5633974564457844,356784.46905232494,1556060.1732576021,4.361345036656837,1556060.1732576021,4.361345036656837,0.7620891798526259,0.09239209256452816,4.028046144702076,101325.0,128482.11503888936,1.2680198868876325,1.0,0.0,4.028046144703767,1.2837561664942028,1.2840603779011455,3.1377034438730123,22814.662104680352,2326.44808417557,19392.463644174986,1977.4809587550271,0.85,0.8500000374845212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.062425775829,4632.441516551485,5.553135210885449,5.130663323416823,-2.1641614068583093,7.294824730275133,3.5222169909989614,3.5,1.006347711713989,0.6,0.00023695743642638574,1.0001240298037153,0.000236928050286814,198.80425776041247,0.0,5.856456612717011e-06,16.59719804044001,0.013471669976968421,7.96418501903298e-05,0.00015731558623605595,0.0006336744406396921,0.09239209256422971,0.09239209256422971,0.09239209256422971,0.09239209256579174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.5822762075,595.7089884059552,0.0,0.09239209256422971,0.09239209256452816,0.09239209256452816,0.3750058411189843,0.3750058411189843,0.5,10.000026213938215,0.0,0.0,0.0,0.0,0.0,0.0,25996.88351453758,19811.943636318196,0.7620891798526259,1.049798442370697,0.6531016030547891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506325131946547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.05660279763,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.76619530265,1440.3618510108706,0.3750058411189843,6.17534620354742,3.5222169909989614,,,,
1502.0,-29.858293489632622,5.130062512656831,35.01790647745219,24.402501142490678,5.211417915222221,-26.35133916665507,-39.91339394180102,1.7043806788366072,-4.846776558423414,-4.846776558515491,40.03536315838017,42512.10221580645,25822.097291189075,25822.097291189075,68334.19950699553,77699.37729638572,77699.37729638572,25822.097291189075,103521.47458757479,103521.47458757479,103521.47458757479,129518.5793286221,125014.77326680046,4503.8060618216405,0.0,91898.39911035394,56711.12402899725,39096.97231261855,25997.10474104731,65094.07705366586,19812.18441741843,1440.3878617867617,0.0,0.8875681182560876,2.9010150678333186,0.0014947054983599872,1.0,1.0,-2.5674298614520126,356779.05040266045,1556058.5502552737,4.3614067263733896,1556058.5502552737,4.3614067263733896,0.7620919565760953,0.09239224351978315,4.028046144702076,101325.0,128482.1424872034,1.26802015778143,1.0,0.0,4.028046144703439,1.2837587644272381,1.2840629387231342,3.1376970941259583,22814.634144949938,2326.4452330765284,19392.442463224812,1977.4787988991973,0.85,0.850000150781176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.091503633501,4632.441516551485,5.553029928768527,5.130062512656831,-2.164593504717134,7.294656017373965,3.5222536997311806,3.5,1.0063581999231945,0.6,0.000236928050286814,1.0001237887151244,0.00023689872489804427,198.80524007660537,0.0,5.842089666001537e-06,16.556482113448357,0.013477512066634422,7.963203247139306e-05,0.00015729601781542095,0.0006335956181383954,0.09239224352190648,0.09239224352190648,0.09239224352190648,0.09239224351146859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.40041603637,595.7090456883266,0.0,0.09239224352190648,0.09239224351978315,0.09239224351978315,0.3750058423670252,0.3750058423670252,0.5,10.000026213800883,0.0,0.0,0.0,0.0,0.0,0.0,25997.10474104731,19812.18441741843,0.7620919565760953,1.049775994990426,0.6530871031592931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506396523287892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.015886870635,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.747098594198,1440.3878617867617,0.3750058423670252,6.17534620354742,3.5222536997311806,,,,
1503.0,-29.859480520113006,5.129463790879413,35.017889751073945,24.401956528332107,5.210974027179597,-26.35245202212787,-39.914479468110926,1.703862878613459,-4.847194952817858,-4.8471949528268885,40.03533035497705,42511.46628133665,25821.8466132909,25821.8466132909,68333.31289462755,77698.96518343531,77698.96518343531,25821.8466132909,103520.81179672622,103520.81179672622,103520.81179672622,129518.15966149351,125014.34546424967,4503.8141972438525,0.0,91898.28547678846,56710.78657471567,39097.2210023031,25997.347864767293,65094.5688670704,19812.448407777672,1440.4159813697236,0.0,0.8875661200254646,2.9009704134370273,0.0014947054983599872,1.0,1.0,-2.5712929530172346,356773.2395947543,1556057.134819549,4.361473793794113,1556057.134819549,4.361473793794113,0.7620949841052187,0.09239241701261632,4.028046144702076,101325.0,128482.16459061245,1.2680203759251167,1.0,0.0,4.028046144702541,1.283761243422231,1.2840653806567437,3.1376910351056964,22814.60593435815,2326.442356396746,19392.413687001717,1977.4758645410734,0.85,0.8499999405116742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.1204379126575,4632.441516551485,5.552941468518565,5.129463790879413,-2.165045762920827,7.29450955380024,3.5222902273576113,3.5,1.006368636387889,0.6,0.00023689872489804427,1.000123411822361,0.00023686949240232517,198.80621940115535,0.0,5.8300409547087025e-06,16.522336065644463,0.013483342107589131,7.962225800834204e-05,0.00015727646688970222,0.0006335168661074287,0.0923924170124561,0.0923924170124561,0.0923924170124561,0.09239241701352637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.2418131999,595.7090956451005,0.0,0.0923924170124561,0.09239241701261632,0.09239241701261632,0.3750058436145639,0.3750058436145639,0.5,10.000026213811186,0.0,0.0,0.0,0.0,0.0,0.0,25997.347864767293,19812.448407777672,0.7620949841052187,1.0497544431728398,0.6530723994523923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506467775841088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.981740822834,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.72800880518,1440.4159813697236,0.3750058436145639,6.17534620354742,3.5222902273576113,,,,
1504.0,-29.860664697063875,5.128866858544502,35.01787317115808,24.4013778976165,5.210491760162179,-26.353566090745634,-39.91556513411922,1.7033107112927153,-4.84762629681768,-4.847626296825879,40.03530112803494,42510.84331914071,25821.63188018999,25821.63188018999,68332.4751993307,77698.57096357676,77698.57096357676,25821.63188018999,103520.20284376675,103520.20284376675,103520.20284376675,129517.80491858706,125013.98194422985,4503.822974357218,0.0,91898.17349574606,56710.44585131516,39097.475160478774,25997.602074820315,65095.07723529909,19812.724087819504,1440.4451089651695,0.0,0.8875640433685472,2.900924377523508,0.0014947054983599872,1.0,1.0,-2.574990065922975,356767.2490159246,1556055.8737059324,4.361543493686767,1556055.8737059324,4.361543493686767,0.7620981362357606,0.09239260294963904,4.028046144702076,101325.0,128482.18407724511,1.2680205682432284,1.0,0.0,4.0280461447019125,1.2837638827540998,1.2840679830843233,3.1376845842247714,22814.578134020623,2326.439521551256,19392.392497851666,1977.473703849089,0.85,0.850000047510593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.149078058426,4632.441516551485,5.552861090417188,5.128866858544502,-2.165507157458715,7.294374016003216,3.522326383809185,3.5,1.0063789668026242,0.6,0.00023686949240232517,1.0001231163266195,0.00023684033349047047,198.80719637994957,0.0,5.811601957574214e-06,16.470079947765324,0.013489153709546705,7.961248339675957e-05,0.0001572570090055656,0.0006334384888522482,0.09239260294955981,0.09239260294955981,0.09239260294955981,0.09239260294963256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.10050238535,595.7091401552216,0.0,0.09239260294955981,0.09239260294963904,0.09239260294963904,0.3750058448622914,0.3750058448622914,0.5,10.00002621381991,0.0,0.0,0.0,0.0,0.0,0.0,25997.602074820315,19812.724087819504,0.7620981362357606,1.0497333761864878,0.653057729165553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506538811442486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.92948470495,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16586.708952178236,1440.4451089651695,0.3750058448622914,6.17534620354742,3.522326383809185,,,,
1505.0,-29.862672148996534,5.128424758526929,35.01843880894236,24.526760691683762,5.257951473540148,-26.35065272787204,-39.957244182564295,1.745792314542969,-4.8408083249834135,-4.840808324999399,40.052067830820334,42675.19024980527,25803.052002078537,25803.052002078537,68478.24225188381,78014.05564384483,78014.05564384483,25803.052002078537,103817.10764592336,103817.10764592336,103817.10764592336,129823.51454764587,125318.44285495856,4505.071692687317,0.0,92233.81239480295,56894.94700020764,39265.40599399479,26006.40690172251,65271.8128957173,19820.875650668724,1440.4725942311754,0.0,0.8875381151618705,2.9016521045494237,0.0014947054983599872,1.0,1.0,-1.403264568380905,356861.9474043406,1556779.467647534,4.362413754032545,1556779.467647534,4.362413754032545,0.7621535618346381,0.09241484422423898,4.028046144702076,101325.0,128585.37247833089,1.269038958582096,1.0,0.0,4.028046144701465,1.2835655537396469,1.2838695696600084,3.1381694008275858,22897.903619131648,2334.9363563634524,19463.219374553148,1984.6960352977978,0.85,0.8500000566991315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.177355256016,4632.441516551485,5.548831803783525,5.128424758526929,-2.160626738686452,7.289051497213381,3.522362082206286,3.5,1.0063891663446531,0.6,0.00023684033349047047,1.000208722112057,0.00023679090999162113,198.8088526027296,0.0,5.797001515322914e-06,16.428702294425136,0.013494950711062027,7.923807075793501e-05,0.00015760226273253545,0.000634829186796113,0.09241484422903523,0.09241484422903523,0.09241484422903523,0.09241484421553424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.1679274044,595.6836049600006,0.0,0.09241484422903523,0.09241484422423898,0.09241484422423898,0.3750058461101637,0.3750058461101637,0.5,10.000026213399597,0.0,0.0,0.0,0.0,0.0,0.0,26006.40690172251,19820.875650668724,0.7621535618346381,1.049124257683624,0.653807338214829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506609676941313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.888107051614,25750.0,,,,,,,,,,,,,,,,,5.0,1.0,-3.0,0.0,-3.0,-33.0,16636.708952178236,1440.4725942311754,0.3750058461101637,6.17534620354742,3.522362082206286,,,,
1506.0,-29.86480717486081,5.127740381075766,35.01917819079153,24.539581790473335,5.254833909580649,-26.352890285188785,-39.96838355725629,1.7427684304052848,-4.852539317897708,-4.852539317886032,40.058213020513165,42712.18548456879,25832.12529412187,25832.12529412187,68544.31077869066,78078.57967706746,78078.57967706746,25832.12529412187,103910.70497118933,103910.70497118933,103910.70497118933,129929.47220953062,125423.57181812663,4505.900391403989,0.0,92297.95584397209,56931.56164803672,39295.9935510393,26018.76723834129,65314.76078938058,19833.699641839936,1441.4725942311754,0.0,0.8874565990415539,2.9004000678011237,0.0014947054983599872,1.0,1.0,-1.0798160138983803,356699.0217124923,1557044.7368329603,4.36515000618077,1557044.7368329603,4.36515000618077,0.7622843718980263,0.09243060620020499,4.028046144702076,101325.0,128606.30568725141,1.269245553291403,1.0,0.0,4.028046144702372,1.2835797752202627,1.2838837310667135,3.1381346313366945,22913.827828255595,2336.5601737857064,19476.757828899583,1986.07657343737,0.85,0.8500001821992536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.241841819404,4632.441516551485,5.555006851861939,5.127740381075766,-2.1693553155670853,7.297095696642851,3.5224434934652256,3.5,1.0064124267043502,0.6,0.00023679090999162113,1.0002219916764898,0.00023673835604707277,198.81061410542955,0.0,9.825829097849035e-06,27.846399663304165,0.013504776540159876,7.913827918990897e-05,0.00015765263080171218,0.0006350320717029765,0.09243060620335744,0.09243060620335744,0.09243060620335744,0.09243060619194571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.88071093115,595.6742455377349,0.0,0.09243060620335744,0.09243060620020499,0.09243060620020499,0.3750058473564317,0.3750058473564317,0.5,10.000026213153706,0.0,0.0,0.0,0.0,0.0,0.0,26018.76723834129,19833.699641839936,0.7622843718980263,1.0494459437695003,0.6539438400808366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506729811748849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.305804420495,25750.0,,,,,,,,,,,,,,,,,5.0,1.0,-3.0,0.0,-3.0,-33.0,16646.854341705697,1441.4725942311754,0.3750058473564317,6.17534620354742,3.5224434934652256,,,,
1507.0,-29.866958141082005,5.126825541361067,35.01996041944831,24.529558920208387,5.243714961976672,-26.35593883799266,-39.971874096058286,1.7325459918756911,-4.864121527180714,-4.864121527167607,40.06092829691093,42717.357198998114,25859.78076576926,25859.78076576926,68577.13796476737,78083.00973064956,78083.00973064956,25859.78076576926,103942.79049641882,103942.79049641882,103942.79049641882,129971.08723536956,125464.6540138094,4506.433221560162,0.0,92298.754799198,56933.10226893211,39295.16947807321,26028.296738950736,65323.466217023946,19843.79141077005,1442.3602325152747,0.0,0.8873881617800229,2.899164329209961,0.0014947054983599872,1.0,1.0,-0.9952375393904163,356538.2196641086,1557161.9579534244,4.36744750512417,1557161.9579534244,4.36744750512417,0.7623930067261866,0.09244098934896414,4.028046144702076,101325.0,128607.66346013933,1.269258953467943,1.0,0.0,4.028046144704621,1.2836276179062396,1.2839315176187867,3.1380176684514884,22914.02617633732,2336.580399661181,19476.92093206505,1986.0932053315917,0.85,0.8499999424884278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.247851834119,4632.441516551485,5.560946768798532,5.126825541361067,-2.1780665776091586,7.304892118970226,3.522451080865003,3.5,1.006414594532858,0.6,0.00023673835604707277,1.0002236532021769,0.00023668542059484814,198.81238878751336,0.0,1.0448281989321925e-05,29.610431157738336,0.013515224822149199,7.910703327654255e-05,0.00015763132277053023,0.0006349462419701228,0.09244098934823722,0.09244098934823722,0.09244098934823722,0.09244098934917865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.0095301405,595.6701099583853,0.0,0.09244098934823722,0.09244098934896414,0.09244098934896414,0.37500584860211167,0.37500584860211167,0.5,10.000026213228926,0.0,0.0,0.0,0.0,0.0,0.0,26028.296738950736,19843.79141077005,0.7623930067261866,1.0498086206407629,0.6539358621460529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450685758322879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.069835914925,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16646.916147615917,1442.3602325152747,0.37500584860211167,6.17534620354742,3.522451080865003,,,,
1508.0,-29.869087917566617,5.126044348579173,35.02066113314507,24.533865611907117,5.248674853961711,-26.357359290244684,-39.97309753959996,1.7367980639902492,-4.858850821074498,-4.858850821065596,40.060140332264105,42713.20897881551,25843.743133826472,25843.743133826472,68556.95211264199,78080.35749311738,78080.35749311738,25843.743133826472,103924.10062694385,103924.10062694385,103924.10062694385,129948.41724007939,125442.18836377036,4506.228876309029,0.0,92298.96693433242,56931.81841985036,39296.831682757846,26024.316613135543,65321.14829589339,19839.542402224273,1441.9696334915548,0.0,0.8874176953776092,2.899726624148605,0.0014947054983599872,1.0,1.0,-1.053317293058285,356611.38866115134,1557127.9400673339,4.366456006672579,1557127.9400673339,4.366456006672579,0.7623463354350077,0.09243695630171751,4.028046144702076,101325.0,128607.27383883827,1.2692551082046708,1.0,0.0,4.028046144702895,1.2836078713891395,1.2839116984747847,3.1380659424773274,22914.07884086171,2336.585769948118,19476.963182313797,1986.0975136579564,0.85,0.8499998327482993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.197888873603,4632.441516551485,5.557557710750776,5.126044348579173,-2.174448175785403,7.300492524364576,3.522388004852862,3.5,1.0063965728151034,0.6,0.00023668542059484814,1.000221453572234,0.0002366330173678435,198.81414601422406,0.0,1.0524223708327825e-05,29.825649989401057,0.013525749045857526,7.909608419674095e-05,0.0001575893363981072,0.0006347771189245542,0.0924369563019593,0.0924369563019593,0.0924369563019593,0.09243695630060084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.19958127866,595.6713100956531,0.0,0.0924369563019593,0.09243695630171751,0.09243695630171751,0.3750058498486063,0.3750058498486063,0.5,10.000026213217886,0.0,0.0,0.0,0.0,0.0,0.0,26024.316613135543,19839.542402224273,0.7623463354350077,1.0495368483433722,0.653895562051851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506986310837908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.285054746586,25750.0,,,,,,,,,,,,,,,,,5.0,1.0,-3.0,0.0,-3.0,-33.0,16646.977563020122,1441.9696334915548,0.3750058498486063,6.17534620354742,3.522388004852862,,,,
