time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1509.0,-29.87122037158396,5.12521249273819,35.02134605180788,24.531004030164354,5.24559036629555,-26.359587510139356,-39.97545159710569,1.7338091868298995,-4.86208710753391,-4.862087107494059,40.06108594040946,42713.74291860858,25849.82270093683,25849.82270093683,68563.5656195454,78081.25254449648,78081.25254449648,25849.82270093683,103931.07524543331,103931.07524543331,103931.07524543331,129958.19950459554,125451.80584045565,4506.393664139886,0.0,92299.47350667218,56931.963883274526,39297.23291488628,26027.12425916223,65324.357174048506,19842.505899916156,1442.2232902496146,0.0,0.8873978966844502,2.8993813570722744,0.0014947054983599872,1.0,1.0,-1.0390515579722432,356566.4604887781,1557168.7637827531,4.367120681087616,1557168.7637827531,4.367120681087616,0.7623779600979572,0.0924401461469826,4.028046144702076,101325.0,128607.76401116388,1.2692599458293992,1.0,0.0,4.028046144701695,1.2836219364764057,1.2839256996217916,3.138031557608953,22914.20460216671,2336.5985940322853,19477.071830856792,1986.1085927260372,0.85,0.8499999091836289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.178653311196,4632.441516551485,5.558888083263265,5.12521249273819,-2.177047766471372,7.302260259209563,3.522363720932592,3.5,1.0063896345521692,0.6,0.0002366330173678435,1.000221735881171,0.00023658055896913258,198.81590547750787,0.0,1.0418502825315957e-05,29.526037006945423,0.013536167548682842,7.90750207468814e-05,0.0001575579966209621,0.0006346508808560491,0.09244014614413017,0.09244014614413017,0.09244014614413017,0.09244014615308621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.7717639045,595.6698698537938,0.0,0.09244014614413017,0.0924401461469826,0.0924401461469826,0.37500585109540757,0.37500585109540757,0.5,10.000026213479378,0.0,0.0,0.0,0.0,0.0,0.0,26027.12425916223,19842.505899916156,0.7623779600979572,1.0495865338080013,0.6538716149139164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507113772465494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.98544176413,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.03933122651,1442.2232902496146,0.37500585109540757,6.17534620354742,3.522363720932592,,,,
1510.0,-29.873344133247304,5.124421518711051,35.0219853384514,24.531582311633997,5.246365700555467,-26.361421099633535,-39.97725300779564,1.7342949852177632,-4.861076151969314,-4.8610761519436565,40.061138923124474,42712.02010561652,25844.91688329318,25844.91688329318,68556.9369889097,78080.44714986338,78080.44714986338,25844.91688329318,103925.36403315655,103925.36403315655,103925.36403315655,129951.8853608718,125445.51351200344,4506.371848868371,0.0,92299.83898156289,56931.411946493274,39298.25226118846,26026.521327715254,65324.773588903714,19841.847646521164,1442.1544863799227,0.0,0.8874028253655446,2.8994892085837294,0.0014947054983599872,1.0,1.0,-1.0602197591513232,356580.4947353257,1557171.051170995,4.3669552153345235,1557171.051170995,4.3669552153345235,0.7623703297371469,0.09243968797119285,4.028046144702076,101325.0,128607.82970895401,1.2692605942161759,1.0,0.0,4.028046144704084,1.283619776179619,1.2839234714736372,3.1380368388297755,22914.29533471484,2336.6078461773227,19477.147803232256,1986.1163397523371,0.85,0.8499998589843016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.146280194115,4632.441516551485,5.557871801446709,5.124421518711051,-2.1765376182622895,7.30095913697334,3.522322851668194,3.5,1.006377957619484,0.6,0.00023658055896913258,1.0002208357847633,0.00023652832505085124,198.8176577960875,0.0,1.0429564039612162e-05,29.55738448826087,0.013546597112722455,7.905890572912174e-05,0.00015752165324001084,0.000634504488040523,0.09243968796563455,0.09243968796563455,0.09243968796563455,0.09243968797840815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.02794258733,595.6697891571839,0.0,0.09243968796563455,0.09243968797119285,0.09243968797119285,0.3750058523435467,0.3750058523435467,0.5,10.000026213982485,0.0,0.0,0.0,0.0,0.0,0.0,26026.521327715254,19841.847646521164,0.7623703297371469,1.0494783712584503,0.6538410737465108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507241396478145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.01678924545,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.100974800447,1442.1544863799227,0.3750058523435467,6.17534620354742,3.522322851668194,,,,
1511.0,-29.875465496258165,5.123626780541686,35.02259593874417,24.530638649035268,5.245432341375537,-26.363423997157145,-39.97929442031307,1.733243354920468,-4.8621138502362555,-4.862113850237815,40.061589670697465,42711.30434863337,25845.368580326376,25845.368580326376,68556.67292895974,78080.39779302312,78080.39779302312,25845.368580326376,103925.7663733495,103925.7663733495,103925.7663733495,129953.30357322961,125446.86632445909,4506.43724877052,0.0,92300.26709691242,56931.17365207229,39298.992716489025,26027.537199880117,65326.52991636914,19842.911207755897,1442.2402476837763,0.0,0.8873959445369027,2.8993785041304543,0.0014947054983599872,1.0,1.0,-1.064141451594537,356566.08924819634,1557190.5111131961,4.367186218960033,1557190.5111131961,4.367186218960033,0.7623814368363402,0.09244093873168405,4.028046144702076,101325.0,128608.07908217599,1.2692630553385245,1.0,0.0,4.02804614470427,1.2836247947319965,1.283928424161125,3.1380245701338896,22914.401618340737,2336.6186840909727,19477.23689050505,1986.125424125981,0.85,0.8499998042678726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.122577663041,4632.441516551485,5.557997267529062,5.123626780541686,-2.1775219819038076,7.301148762445494,3.522292928657904,3.5,1.0063694081879726,0.6,0.00023652832505085124,1.0002205901710002,0.00023647616073411745,198.81940816269247,0.0,1.0385025290208927e-05,29.4311616724521,0.013556982138012664,7.90406473784614e-05,0.00015748767767238982,0.000634367632886353,0.0924409387313689,0.0924409387313689,0.0924409387313689,0.09244093873196262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.2073903202,595.669102627741,0.0,0.0924409387313689,0.09244093873168405,0.09244093873168405,0.37500585359372746,0.37500585359372746,0.5,10.000026214018385,0.0,0.0,0.0,0.0,0.0,0.0,26027.537199880117,19842.911207755897,0.7623814368363402,1.0494461134967037,0.6538125383869658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507368502397078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.89056642964,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.162721429402,1442.2402476837763,0.37500585359372746,6.17534620354742,3.522292928657904,,,,
1512.0,-29.877581553439356,5.122847444264213,35.023172900596066,24.530333862081193,5.245215486683042,-26.365350262734317,-39.98123392285777,1.732837107370847,-4.862253146538308,-4.862253146551596,40.061840147691804,42710.18853735703,25843.520353297827,25843.520353297827,68553.70889065486,78080.03423067275,78080.03423067275,25843.520353297827,103923.55458397057,103923.55458397057,103923.55458397057,129951.37743512428,125444.91523153304,4506.462203591233,0.0,92300.66896046342,56930.82326688685,39299.8285484184,26027.822851153698,65327.6513995721,19843.199867106057,1442.2574538368847,0.0,0.8873943357183695,2.8993636438789494,0.0014947054983599872,1.0,1.0,-1.075204921596253,356564.15555024636,1557201.324934872,4.367240230672693,1557201.324934872,4.367240230672693,0.7623841602343815,0.09244140017762943,4.028046144702076,101325.0,128608.26053056418,1.2692648460948845,1.0,0.0,4.028046144704401,1.2836267994132415,1.2839303623535578,3.138019669380022,22914.501384712956,2336.628857429699,19477.324319203166,1986.1343393720758,0.85,0.849999918924579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.096931339086,4632.441516551485,5.557630461233348,5.122847444264213,-2.177846313819349,7.300693758083562,3.522260551841331,3.5,1.0063601576689518,0.6,0.00023647616073411745,1.0002200422001875,0.00023642413744673626,198.82115417842334,0.0,1.037127858022176e-05,29.39220349634847,0.013567353416592886,7.902330411972961e-05,0.00015745285661438786,0.0006342273720579138,0.09244140017744405,0.09244140017744405,0.09244140017744405,0.09244140017817658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.4184936516,595.6687211279504,0.0,0.09244140017744405,0.09244140017762943,0.09244140017762943,0.37500585484367294,0.37500585484367294,0.5,10.00002621403322,0.0,0.0,0.0,0.0,0.0,0.0,26027.822851153698,19843.199867106057,0.7623841602343815,1.049382725721315,0.6537842341235122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507495466880123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.851608253535,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.22444531931,1442.2574538368847,0.37500585484367294,6.17534620354742,3.522260551841331,,,,
1513.0,-29.87969323154124,5.1220749013233755,35.02372066093377,24.529752681870036,5.244687985251358,-26.36730365586788,-39.98321135351432,1.7321516552321161,-4.862777174195685,-4.862777174224301,40.06215139423525,42709.24920107977,25842.70515290173,25842.70515290173,68551.9543539815,78079.80939614832,78079.80939614832,25842.70515290173,103922.51454905006,103922.51454905006,103922.51454905006,129950.91598996385,125444.41363835314,4506.502351610701,0.0,92301.08225497075,56930.52206041106,39300.62243839966,26028.40144091379,65329.02387931345,19843.80119758998,1442.3032719795588,0.0,0.887390559204853,2.8993077406882892,0.0014947054983599872,1.0,1.0,-1.0828549121948754,356556.88112209976,1557214.762433171,4.36736701738177,1557214.762433171,4.36736701738177,0.7623903159261138,0.0924421610406575,4.028046144702076,101325.0,128608.46630940509,1.2692668769741435,1.0,0.0,4.028046144702946,1.2836301076229435,1.2839336045634786,3.1380115819823726,22914.603988926636,2336.63932014772,19477.413806443194,1986.143464531027,0.85,0.8500000181480576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.073916099077,4632.441516551485,5.5574826592393265,5.1220749013233755,-2.178448787878115,7.300523689201491,3.522231496698529,3.5,1.0063518561995797,0.6,0.00023642413744673626,1.0002195905840128,0.0002363722323301945,198.8228966077826,0.0,1.034333004128556e-05,29.312997337003278,0.013577696746634171,7.900562532541369e-05,0.00015741851212132255,0.0006340890308550303,0.09244216104045214,0.09244216104045214,0.09244216104045214,0.09244216104116146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.923429975,595.66824706988,0.0,0.09244216104045214,0.0924421610406575,0.0924421610406575,0.37500585609334613,0.37500585609334613,0.5,10.000026214049539,0.0,0.0,0.0,0.0,0.0,0.0,26028.40144091379,19843.80119758998,0.7623903159261138,1.049333822599615,0.6537561204033806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507622115920011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.77240209419,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.286204790576,1442.3032719795588,0.37500585609334613,6.17534620354742,3.522231496698529,,,,
1514.0,-29.881800289223428,5.121312340673869,35.024239585345114,24.529255844559543,5.244254609053425,-26.369243484031585,-39.98517160126937,1.7315514001856263,-4.8631416451775635,-4.863141645138846,40.06241479450632,42708.25878835447,25841.50727794297,25841.50727794297,68549.76606629744,78079.54501920805,78079.54501920805,25841.50727794297,103921.052297151,103921.052297151,103921.052297151,129949.8929908054,125443.35871891146,4506.534271893931,0.0,92301.4921575826,56930.205927324496,39301.42914473123,26028.840693654394,65330.26983838562,19844.25548044019,1442.336547030125,0.0,0.8873877632770748,2.8992688594813965,0.0014947054983599872,1.0,1.0,-1.0915300145872493,356551.8216906885,1557226.1343266198,4.3674608839259434,1557226.1343266198,4.3674608839259434,0.7623949031766923,0.0924427627642371,4.028046144702076,101325.0,128608.6693044413,1.2692688803793861,1.0,0.0,4.028046144700916,1.283633017754601,1.2839364487526073,3.1380044677786088,22914.705751070647,2336.6496969985315,19477.503036114667,1986.1525634252948,0.85,0.8500001373661373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.051495218272,4632.441516551485,5.5572518507625634,5.121312340673869,-2.1789316156168237,7.300243956290693,3.5222031919851506,3.5,1.0063437691386146,0.6,0.0002363722323301945,1.0002191138444818,0.00023632045124759196,198.82463525146028,0.0,1.0319925619598173e-05,29.24666920594122,0.01358801667225377,7.898810376003752e-05,0.00015738412857015696,0.0006339505323243166,0.09244276276392828,0.09244276276392828,0.09244276276392828,0.09244276276465668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.1970210603,595.667845885743,0.0,0.09244276276392828,0.0924427627642371,0.0924427627642371,0.37500585734280756,0.37500585734280756,0.5,10.00002621408044,0.0,0.0,0.0,0.0,0.0,0.0,26028.840693654394,19844.25548044019,0.7623949031766923,1.0492803142536564,0.6537284920758233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507748504969649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.70607396313,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.34798145415,1442.336547030125,0.37500585734280756,6.17534620354742,3.5222031919851506,,,,
1515.0,-29.883902747529074,5.120558304411931,35.02473147424536,24.528769903723173,5.243832868213605,-26.371178017417314,-39.98712350204585,1.7309620833483217,-4.863561240193292,-4.863561240201879,40.062672483832706,42707.253592944486,25840.48435143352,25840.48435143352,68547.73794437801,78079.27745292532,78079.27745292532,25840.48435143352,103919.76180435884,103919.76180435884,103919.76180435884,129949.07233944326,125442.5051973476,4506.567142095659,0.0,92301.90169654616,56929.87783689815,39302.24873294224,26029.31053508442,65331.559268026656,19844.743499832268,1442.3734907842197,0.0,0.8873847087007665,2.8992240982368593,0.0014947054983599872,1.0,1.0,-1.099621544613683,356545.99712060514,1557237.2597174218,4.367563434433037,1557237.2597174218,4.367563434433037,0.7623998904267522,0.09244338512312827,4.028046144702076,101325.0,128608.86806809448,1.2692708420241252,1.0,0.0,4.028046144702422,1.2836358765639662,1.283939241766235,3.137997479070421,22914.807422935577,2336.6600646434385,19477.59026247542,1986.1614580387209,0.85,0.8500001725076762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.030439700271,4632.441516551485,5.557057031458729,5.120558304411931,-2.1794517653028374,7.3000100697147685,3.5221766110247548,3.5,1.0063361745785013,0.6,0.00023632045124759196,1.0002186392689751,0.00023626879361127515,198.82637012664554,0.0,1.0295354861373924e-05,29.1770356771337,0.013598312027115143,7.897066037322425e-05,0.00015734979087436772,0.0006338122185011748,0.09244338512290114,0.09244338512290114,0.09244338512290114,0.09244338512423603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.4429993232,595.6674533994417,0.0,0.09244338512290114,0.09244338512312827,0.09244338512312827,0.37500585859215824,0.37500585859215824,0.5,10.000026214092763,0.0,0.0,0.0,0.0,0.0,0.0,26029.31053508442,19844.743499832268,0.7623998904267522,1.049228561393381,0.6537002035683154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507874619570877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.63644043432,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.409780290865,1442.3734907842197,0.37500585859215824,6.17534620354742,3.5221766110247548,,,,
1516.0,-29.886000701790124,5.119812330294339,35.02519779279438,24.528248235024535,5.243370583522297,-26.37311255654814,-39.98907533297313,1.7303367255912674,-4.8639912268754415,-4.863991226862112,40.06291838754669,42706.26779345549,25839.516894112032,25839.516894112032,68545.78468756752,78079.02964530526,78079.02964530526,25839.516894112032,103918.5465394173,103918.5465394173,103918.5465394173,129948.3242212326,125441.72494118684,4506.599280045767,0.0,92302.3127661913,56929.55091425291,39303.06872437599,26029.777681815307,65332.8464061913,19845.22966221342,1442.410806232452,0.0,0.8873816439363418,2.8991782290041423,0.0014947054983599872,1.0,1.0,-1.107365096824708,356540.0283770077,1557247.8763364346,4.367666327467139,1557247.8763364346,4.367666327467139,0.762404885081962,0.09244399483445255,4.028046144702076,101325.0,128609.0622106319,1.2692727580619976,1.0,0.0,4.02804614470294,1.2836389034351419,1.2839422030395558,3.1379900795485667,22914.909474806478,2336.670471038171,19477.673279538816,1986.1699234232706,0.85,0.8500000098605369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.010414356149,4632.441516551485,5.556872908141611,5.119812330294339,-2.1799768241151494,7.299789154409488,3.522151330653527,3.5,1.0063289516152933,0.6,0.00023626879361127515,1.000218174584223,0.00023621725700944085,198.82810131183112,0.0,1.0270900318194163e-05,29.107731501762256,0.013608582927433338,7.895322117171449e-05,0.00015731557243956065,0.0006336743850667724,0.09244399483424051,0.09244399483424051,0.09244399483424051,0.09244399483511045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.6319923965,595.6670788633736,0.0,0.09244399483424051,0.09244399483445255,0.09244399483445255,0.3750058598413461,0.3750058598413461,0.5,10.000026214106638,0.0,0.0,0.0,0.0,0.0,0.0,26029.777681815307,19845.22966221342,0.762404885081962,1.049177993277693,0.6536722359827937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508000460969528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.56713625895,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.47160103317,1442.410806232452,0.3750058598413461,6.17534620354742,3.522151330653527,,,,
1517.0,-29.88809407957551,5.119074562865831,35.02563973486593,24.527712212316715,5.24289160233406,-26.375044681083992,-39.9910343583673,1.7296968384206617,-4.864403613518391,-4.864403613511045,40.06314760672568,42705.33160842296,25838.53209142354,25838.53209142354,68543.8636998465,78078.79125999655,78078.79125999655,25838.53209142354,103917.32335142008,103917.32335142008,103917.32335142008,129947.54380848697,125440.91426871237,4506.629539774596,0.0,92302.72448729888,56929.264836702074,39303.84405621867,26030.22045706688,65334.06451328556,19845.690851513158,1442.4463971966934,0.0,0.8873787284322892,2.899134237810493,0.0014947054983599872,1.0,1.0,-1.1149975922761541,356534.30401723064,1557257.7726693207,4.367764209847424,1557257.7726693207,4.367764209847424,0.7624096339962154,0.09244456937770949,4.028046144702076,101325.0,128609.27066192536,1.2692748153163125,1.0,0.0,4.028046144702007,1.2836419979203142,1.283945232097906,3.1379825147728835,22915.011688409002,2336.680893924939,19477.757425056283,1986.1785038781118,0.85,0.8499998904608297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.991319991109,4632.441516551485,5.556683940535387,5.119074562865831,-2.180486336977232,7.299560899843063,3.522127225635406,3.5,1.0063220644672588,0.6,0.00023621725700944085,1.0002177023422272,0.00023616584315223256,198.82982874707747,0.0,1.0246924690777677e-05,29.039784573663937,0.013618829852124115,7.893572126921138e-05,0.00015728153574022947,0.000633537283671253,0.09244456937732311,0.09244456937732311,0.09244456937732311,0.09244456937843872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.7403128356,595.666729739193,0.0,0.09244456937732311,0.09244456937770949,0.09244456937770949,0.37500586109041006,0.37500586109041006,0.5,10.00002621414113,0.0,0.0,0.0,0.0,0.0,0.0,26030.22045706688,19845.690851513158,0.7624096339962154,1.0491290295571345,0.6536457195271987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508126034858173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.499189330854,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.533441924556,1442.4463971966934,0.37500586109041006,6.17534620354742,3.522127225635406,,,,
1518.0,-29.890182559815184,5.118344858517889,35.02605843340703,24.527251382265263,5.242496550967029,-26.376963885435213,-39.99297253377733,1.7291328804791248,-4.864811773894587,-4.864811773858721,40.06336077029377,42704.33024354233,25837.56452176261,25837.56452176261,68541.89476530494,78078.51749013843,78078.51749013843,25837.56452176261,103916.08201190105,103916.08201190105,103916.08201190105,129946.7298895136,125440.07156626103,4506.658323252577,0.0,92303.13321909803,56928.945974359456,39304.652494153976,26030.64787761256,65335.300371766534,19846.136797735133,1442.4812138607938,0.0,0.8873758921883791,2.8990906979714612,0.0014947054983599872,1.0,1.0,-1.1226062206491747,356528.6383934901,1557266.9758580222,4.367859431643504,1557266.9758580222,4.367859431643504,0.76241424689255,0.09244511687128211,4.028046144702076,101325.0,128609.46892449367,1.2692767720157283,1.0,0.0,4.02804614470243,1.2836447375883477,1.2839479064125667,3.1379758174132997,22915.113159887842,2336.691241136152,19477.846135305896,1986.1875498060904,0.85,0.8499999977919039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.973201797186,4632.441516551485,5.556497510948353,5.118344858517889,-2.1809900980561596,7.299334956574048,3.5221043530116303,3.5,1.0063155294318944,0.6,0.00023616584315223256,1.0002171966816904,0.0002361145598533336,198.83155216726243,0.0,1.0222608423950212e-05,28.9708722734749,0.013629052460548066,7.891841114779579e-05,0.0001572474320044368,0.0006333999122497734,0.09244511687002063,0.09244511687002063,0.09244511687002063,0.09244511687356531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.7710011361,595.6664050691821,0.0,0.09244511687002063,0.09244511687128211,0.09244511687128211,0.37500586233945765,0.37500586233945765,0.5,10.000026214273738,0.0,0.0,0.0,0.0,0.0,0.0,26030.64787761256,19846.136797735133,0.76241424689255,1.0490790487729063,0.6536180288534532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508251336888034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.43027703066,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.595304566195,1442.4812138607938,0.37500586233945765,6.17534620354742,3.5221043530116303,,,,
1519.0,-29.89226706588116,5.117621994361434,35.02645548498292,24.526667198538803,5.2419625687011075,-26.378893509302298,-39.9949235265143,1.7284443205227111,-4.865267040839285,-4.86526704082547,40.06357352162589,42703.39934824575,25836.743698777893,25836.743698777893,68540.14304702365,78078.30687478388,78078.30687478388,25836.743698777893,103915.05057356178,103915.05057356178,103915.05057356178,129946.15548394591,125439.46718557121,4506.688298374713,0.0,92303.54709511486,56928.63956925466,39305.45280651133,26031.104910384143,65336.55771689548,19846.615004205247,1442.5192999285498,0.0,0.887372818767637,2.899042133725681,0.0014947054983599872,1.0,1.0,-1.129475581566794,356522.31897263025,1557276.1612896884,4.36796261669452,1557276.1612896884,4.36796261669452,0.7624192316280888,0.09244568889219454,4.028046144702076,101325.0,128609.67080600809,1.2692787644313652,1.0,0.0,4.028046144702614,1.2836480588738892,1.2839511626493891,3.1379676982768743,22915.215908466675,2336.7017185753216,19477.929786302833,1986.1960798338714,0.85,0.8499998369688571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.956036299794,4632.441516551485,5.556341500238678,5.117621994361434,-2.1815259809057457,7.2991479752671795,3.5220826831381107,3.5,1.00630933803946,0.6,0.0002361145598533336,1.0002167870365888,0.00023606338437178855,198.83327233418896,0.0,1.0196737920336088e-05,28.897555266232473,0.013639249198468402,7.890099009729534e-05,0.00015721356975603826,0.0006332635135506608,0.09244568889191444,0.09244568889191444,0.09244568889191444,0.09244568889162177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.79969703004,595.6660810266028,0.0,0.09244568889191444,0.09244568889219454,0.09244568889219454,0.37500586358888593,0.37500586358888593,0.5,10.000026214317762,0.0,0.0,0.0,0.0,0.0,0.0,26031.104910384143,19846.615004205247,0.7624192316280888,1.0490320494692935,0.6535912028497182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508376347827054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.35696002342,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.65719554274,1442.5192999285498,0.37500586358888593,6.17534620354742,3.5220826831381107,,,,
1520.0,-29.89434742671613,5.116907261749186,35.026831458157595,24.526166135352128,5.241521376808483,-26.380810137817424,-39.99686121297998,1.7278397130820076,-4.865652361008699,-4.865652361022289,40.06375938924213,42702.43136511366,25835.767913480217,25835.767913480217,68538.19927859388,78078.05708873487,78078.05708873487,25835.767913480217,103913.82500221509,103913.82500221509,103913.82500221509,129945.32125054105,125438.60708637166,4506.714164169393,0.0,92303.9575851353,56928.331863294334,39306.25080204552,26031.496248325966,65337.74705037149,19847.024211884815,1442.5517100976242,0.0,0.8873701965604858,2.899001031345968,0.0014947054983599872,1.0,1.0,-1.1368001587361505,356516.97053018806,1557284.1860640505,4.368050653376085,1557284.1860640505,4.368050653376085,0.7624234897047509,0.09244618203263777,4.028046144702076,101325.0,128609.87625079244,1.2692807920137423,1.0,0.0,4.028046144702306,1.2836509879039877,1.2839540266762328,3.1379605380737328,22915.31781644034,2336.7121102966194,19478.01892361114,1986.2051693097176,0.85,0.8499999467446553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.939541927052,4632.441516551485,5.556151360792366,5.116907261749186,-2.1820081953188066,7.298915457067993,3.522061860548443,3.5,1.0063033887281265,0.6,0.00023606338437178855,1.0002163595783777,0.00023601232084555844,198.834989106546,0.0,1.0175388458881442e-05,28.837050892470007,0.013649424586927283,7.888369138185301e-05,0.00015717969298993553,0.0006331270563735657,0.09244618203054235,0.09244618203054235,0.09244618203054235,0.09244618204044672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.6984045234,595.6657979306534,0.0,0.09244618203054235,0.09244618203263777,0.09244618203263777,0.3750058648382648,0.3750058648382648,0.5,10.00002621446257,0.0,0.0,0.0,0.0,0.0,0.0,26031.496248325966,19847.024211884815,0.7624234897047509,1.0489832045441516,0.653564490556931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450850112293283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.29645564966,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16647.719096519224,1442.5517100976242,0.3750058648382648,6.17534620354742,3.522061860548443,,,,
1521.0,-29.896422870421002,5.116199309884632,35.02718772341925,24.525704292487376,5.241123650306952,-26.382717940743273,-39.99878625674171,1.7272747152199133,-4.866090674712268,-4.866090674737275,40.063942649965526,42701.43216160604,25834.95422374698,25834.95422374698,68536.38638535302,78077.7901144826,78077.7901144826,25834.95422374698,103912.74433822959,103912.74433822959,103912.74433822959,129944.66355200093,125437.9223639074,4506.741188093522,0.0,92304.36650086455,56928.0085479167,39307.06439216427,26031.919213771343,65338.98360593562,19847.46806291642,1442.5877338389878,0.0,0.8873673152705127,2.898954276667401,0.0014947054983599872,1.0,1.0,-1.1436643068701642,356510.8865867363,1557292.0983172546,4.368147388784935,1557292.0983172546,4.368147388784935,0.7624281521439557,0.09244669945565613,4.028046144702076,101325.0,128610.06727546864,1.2692826772807169,1.0,0.0,4.028046144702333,1.283653731742584,1.2839567056112842,3.1379538306128145,22915.419333581543,2336.722462164097,19478.10419840608,1986.2138649188132,0.85,0.8499999024613863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.924036299348,4632.441516551485,5.5559948984258645,5.116199309884632,-2.1825268337213295,7.298726143605961,3.5220422862010174,3.5,1.0062977960574335,0.6,0.00023601232084555844,1.0002158518094564,0.0002359613881529638,198.8367018471713,0.0,1.0153215681705813e-05,28.774213241954275,0.013659577802608989,7.88665090063666e-05,0.00015714581183919185,0.0006329905815349345,0.09244669945546422,0.09244669945546422,0.09244669945546422,0.09244669945681956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.58450812916,595.6655188048322,0.0,0.09244669945546422,0.09244669945565613,0.09244669945565613,0.3750058660880087,0.3750058660880087,0.5,10.000026214468452,0.0,0.0,0.0,0.0,0.0,0.0,26031.919213771343,19847.46806291642,0.7624281521439557,1.0489356063250261,0.6535368290872356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508625651954248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.23361799914,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.78101105497,1442.5877338389878,0.3750058660880087,6.17534620354742,3.5220422862010174,,,,
1522.0,-29.898494029219805,5.115497420682065,35.02752551763032,24.525160586368315,5.240633599094386,-26.384631112196928,-40.000723384413845,1.7266270025071873,-4.8665542651446,-4.866554265203267,40.06412218829541,42700.50170268222,25834.226704308596,25834.226704308596,68534.72840699082,78077.5655030253,78077.5655030253,25834.226704308596,103911.7922073339,103911.7922073339,103911.7922073339,129944.14749027784,125437.37893672986,4506.768553547983,0.0,92304.77887511298,56927.715074827465,39307.84866698391,26032.35528294394,65340.20394992785,19847.926541151945,1442.6254078123281,0.0,0.8873643193073394,2.898904826382221,0.0014947054983599872,1.0,1.0,-1.1500461008686216,356504.4518823181,1557299.8498870616,4.36824797464556,1557299.8498870616,4.36824797464556,0.7624329925366395,0.09244722463378797,4.028046144702076,101325.0,128610.27489162062,1.2692847262928262,1.0,0.0,4.028046144700782,1.2836568615956714,1.2839597708195898,3.1379461795537362,22915.52170933237,2336.7329015853907,19478.191738018853,1986.2227914750556,0.85,0.849999925163665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.9092073683705,4632.441516551485,5.555856158088203,5.115497420682065,-2.18306198142964,7.298559402111705,3.5220235661581256,3.5,1.0062924474737502,0.6,0.0002359613881529638,1.0002154097765743,0.00023591057070963573,198.83841107763024,0.0,1.0127288611716804e-05,28.70073592560542,0.013669705091220705,7.88492222661747e-05,0.0001571121658867891,0.0006328550540860739,0.09244722463374849,0.09244722463374849,0.09244722463374849,0.09244722463389195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.45261347515,595.6652453484003,0.0,0.09244722463374849,0.09244722463378797,0.09244722463378797,0.3750058673374889,0.3750058673374889,0.5,10.000026214475914,0.0,0.0,0.0,0.0,0.0,0.0,26032.35528294394,19847.926541151945,0.7624329925366395,1.048890641044081,0.6535103829091946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508749888672678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.16014068279,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.842954751857,1442.6254078123281,0.3750058673374889,6.17534620354742,3.5220235661581256,,,,
1523.0,-29.900560711429147,5.1148024214529,35.02784548755629,24.524607660155766,5.240132692881053,-26.38654134912466,-40.0026562512852,1.7259699900813914,-4.866971119990012,-4.866971119960409,40.06428344995022,42699.57305804043,25833.39990750239,25833.39990750239,68532.97296554281,78077.34760387534,78077.34760387534,25833.39990750239,103910.74751137773,103910.74751137773,103910.74751137773,129943.49471722366,125436.70157072973,4506.793146493938,0.0,92305.19166766596,56927.417122472834,39308.638383547914,26032.747205845917,65341.38558939383,19848.33867436493,1442.6592798969577,0.0,0.8873616259582633,2.898860361859635,0.0014947054983599872,1.0,1.0,-1.1565744581855597,356498.6659526429,1557306.8123852045,4.368338400997204,1557306.8123852045,4.368338400997204,0.762437345448804,0.09244769662069438,4.028046144702076,101325.0,128610.47983532013,1.2692867489298805,1.0,0.0,4.028046144700812,1.2836600346550435,1.2839628793920033,3.1379384229131415,22915.6241889312,2336.7433515962334,19478.279642627498,1986.2317552505187,0.85,0.8499999599415659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.89489249434,4632.441516551485,5.555695452213673,5.1148024214529,-2.1835608450513986,7.298363266504299,3.5220054950984925,3.5,1.006287284313855,0.6,0.00023591057070963573,1.0002149477827331,0.00023585987315286579,198.84011663957241,0.0,1.0104459686379384e-05,28.636038751199173,0.013679809550907085,7.883197704042065e-05,0.00015707859366921508,0.0006327198236445057,0.09244769662031536,0.09244769662031536,0.09244769662031536,0.09244769662119597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.2323473819,595.6649997291936,0.0,0.09244769662031536,0.09244769662069438,0.09244769662069438,0.37500586858676466,0.37500586858676466,0.5,10.000026214512822,0.0,0.0,0.0,0.0,0.0,0.0,26032.747205845917,19848.33867436493,0.762437345448804,1.048844807121247,0.6534843525719692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508873870919818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.095443508384,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.904915108244,1442.6592798969577,0.37500586858676466,6.17534620354742,3.5220054950984925,,,,
1524.0,-29.90262365461504,5.114114160249664,35.02814837964348,24.52420798307287,5.239803191276145,-26.388431249042526,-40.0045634136535,1.7254677311133317,-4.867386202084333,-4.867386202119821,40.06443060445379,42698.554030707055,25832.59134435485,25832.59134435485,68531.1453750619,78077.05610941631,78077.05610941631,25832.59134435485,103909.64745377116,103909.64745377116,103909.64745377116,129942.77432102153,125435.9578287197,4506.81649230184,0.0,92305.59828370897,56927.096198799685,39309.44676101032,26033.126867250365,65342.57362826068,19848.738750808025,1442.6926064690645,0.0,0.8873589924268492,2.8988160869657422,0.0014947054983599872,1.0,1.0,-1.1632531340373475,356492.9047018982,1557313.1658241514,4.3684268193959905,1557313.1658241514,4.3684268193959905,0.7624415942050246,0.09244814587121997,4.028046144702076,101325.0,128610.66813186777,1.2692886072723195,1.0,0.0,4.028046144705256,1.2836624847865505,1.2839652650196125,3.137932433518041,22915.72513515386,2336.753645246222,19478.369269043244,1986.2408946014434,0.85,0.850000126732296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.88129738228,4632.441516551485,5.555537806717279,5.114114160249664,-2.1840562370699885,7.298170397319653,3.521988332698831,3.5,1.0062823807710946,0.6,0.00023585987315286579,1.0002145624871581,0.0002358092773278274,198.84181914153342,0.0,1.0080708101476814e-05,28.56872675958529,0.013689890259008563,7.881496457046359e-05,0.0001570449085824022,0.0006325841385604351,0.09244814587642701,0.09244814587642701,0.09244814587642701,0.09244814586034528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.94387284614,595.6647755957971,0.0,0.09244814587642701,0.09244814587121997,0.09244814587121997,0.3750058698359949,0.3750058698359949,0.5,10.000026214051267,0.0,0.0,0.0,0.0,0.0,0.0,26033.126867250365,19848.738750808025,0.7624415942050246,1.048797767975,0.653456875966084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508997587208472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.028131516774,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16647.966896107006,1442.6926064690645,0.3750058698359949,6.17534620354742,3.521988332698831,,,,
1525.0,-29.904682621330767,5.113430506885021,35.02843579636368,24.523652053345018,5.239298130517985,-26.390334889108438,-40.00649142600594,1.7248076448007035,-4.867893446082348,-4.867893446069288,40.06458984507904,42697.63891264485,25832.038403697246,25832.038403697246,68529.6773163421,78076.84274888574,78076.84274888574,25832.038403697246,103908.881152583,103908.881152583,103908.881152583,129942.45572863135,125435.61246217402,4506.843266457331,0.0,92306.01124519705,56926.80739141425,39310.22650420311,26033.574576048348,65343.801080251455,19849.21184204697,1442.7327160029295,0.0,0.8873558483620281,2.898761982311461,0.0014947054983599872,1.0,1.0,-1.1688783708830215,356485.86436281755,1557320.0411083072,4.368532378953818,1557320.0411083072,4.368532378953818,0.762446654571548,0.09244866301536844,4.028046144702076,101325.0,128610.87335394775,1.2692906326567752,1.0,0.0,4.028046144699986,1.2836656717705983,1.2839683878038761,3.137924642906491,22915.827656692407,2336.7640995337256,19478.451284693117,1986.249257870233,0.85,0.8499999029711925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.86839482281,4632.441516551485,5.555434307013673,5.113430506885021,-2.184617425968999,7.29804793285402,3.521972044604943,3.5,1.0062777270299839,0.6,0.0002358092773278274,1.0002141524725208,0.00023575878900024448,198.84351838741068,0.0,1.0060565891601657e-05,28.511643736799094,0.013699950824900164,7.879776956237716e-05,0.00015701150776545022,0.0006324495985284818,0.09244866302522198,0.09244866302522198,0.09244866302522198,0.09244866299102875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.7138392578,595.664533053154,0.0,0.09244866302522198,0.09244866301536844,0.09244866301536844,0.3750058710831905,0.3750058710831905,0.5,10.000026213224675,0.0,0.0,0.0,0.0,0.0,0.0,26033.574576048348,19849.21184204697,0.762446654571548,1.0487556001246077,0.653430596426524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509121081679093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.971048493986,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.028883121468,1442.7327160029295,0.3750058710831905,6.17534620354742,3.521972044604943,,,,
1526.0,-29.906735710113107,5.112753294105721,35.02870796649478,24.52306532012301,5.238757764594112,-26.392236741742522,-40.008415387105174,1.7241164831648899,-4.868308713147371,-4.86830871313756,40.064724738386275,42696.73238331341,25831.265533530164,25831.265533530164,68527.99791684357,78076.64777206822,78076.64777206822,25831.265533530164,103907.91330559838,103907.91330559838,103907.91330559838,129941.85793532128,125434.99236074803,4506.865574573253,0.0,92306.42546768842,56926.51008129933,39311.01709598787,26033.944629722897,65344.96172571076,19849.602653705995,1442.7656909349403,0.0,0.8873532580157681,2.8987176888750037,0.0014947054983599872,1.0,1.0,-1.1749364523828945,356480.1007071439,1557325.865204708,4.368619348220182,1557325.865204708,4.368619348220182,0.7624508285634036,0.0924490934431175,4.028046144702076,101325.0,128611.07952252138,1.269292667382397,1.0,0.0,4.02804614470085,1.283669003670704,1.2839716556760403,3.1379164980876797,22915.93049128677,2336.774585744038,19478.53757925848,1986.2580574669719,0.85,0.8499998543225082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.855684675643,4632.441516551485,5.5552832787179405,5.112753294105721,-2.185109535168996,7.297862829274717,3.5219559994403586,3.5,1.0062731426972453,0.6,0.00023575878900024448,1.000213544640556,0.00023570845472300464,198.84521280776207,0.0,1.0039276694081423e-05,28.451310151026753,0.013709990101594245,7.87806141427379e-05,0.00015697817485750657,0.0006323153320371477,0.09244909344034676,0.09244909344034676,0.09244909344034676,0.09244909345205307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.36607643747,595.6643275956787,0.0,0.09244909344034676,0.0924490934431175,0.0924490934431175,0.3750058723272904,0.3750058723272904,0.5,10.000026213420528,0.0,0.0,0.0,0.0,0.0,0.0,26033.944629722897,19849.602653705995,0.7624508285634036,1.0487112717961913,0.6534051173300154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509244340106149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.91071490821,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.09088103311,1442.7656909349403,0.3750058723272904,6.17534620354742,3.5219559994403586,,,,
1527.0,-29.90878497375696,5.1120826875906715,35.02896547395454,24.52257511848586,5.238325206662224,-26.394124566001082,-40.010325867310144,1.723522778295542,-4.868707852841453,-4.868707852825172,40.06484598918776,42695.78667446292,25830.47278180638,25830.47278180638,68526.2594562693,78076.40719408267,78076.40719408267,25830.47278180638,103906.87997588905,103906.87997588905,103906.87997588905,129941.17363253984,125434.28733160014,4506.886300939699,0.0,92306.8360021033,56926.21548252139,39311.80057731324,26034.29365665079,65346.09423396403,19849.971829446924,1442.7971335790064,0.0,0.8873507985394894,2.8986751161285222,0.0014947054983599872,1.0,1.0,-1.181145966879285,356474.5609585341,1557331.1002911886,4.368701923928706,1557331.1002911886,4.368701923928706,0.762454787183212,0.09244949417439775,4.028046144702076,101325.0,128611.28079159874,1.2692946537537502,1.0,0.0,4.0280461447007365,1.2836718801420453,1.2839744682095102,3.1379094665969864,22916.032410281772,2336.7849785891995,19478.6247748287,1986.2669489406371,0.85,0.8499998789532691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.843610988258,4632.441516551485,5.5551272134755685,5.1120826875906715,-2.1855877545701463,7.297670442160818,3.5219407577634114,3.5,1.0062687879324033,0.6,0.00023570845472300464,1.0002131503203682,0.00023565822409704097,198.84690409658617,0.0,1.0008730069281181e-05,28.36474101634287,0.013719998831663527,7.876358234524396e-05,0.0001569448723777607,0.0006321811881119983,0.09244949417430433,0.09244949417430433,0.09244949417430433,0.09244949417471744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.9523502261,595.6641429168799,0.0,0.09244949417430433,0.09244949417439775,0.09244949417439775,0.3750058735730053,0.3750058735730053,0.5,10.000026213426874,0.0,0.0,0.0,0.0,0.0,0.0,26034.29365665079,19849.971829446924,0.762454787183212,1.0486664927657199,0.6533793209062452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509367248645753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.82414577353,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.152928067128,1442.7971335790064,0.3750058735730053,6.17534620354742,3.5219407577634114,,,,
1528.0,-29.910829896946467,5.111417268385678,35.02920948632915,24.52203881638127,5.237840467116899,-26.396013608010275,-40.01224025906993,1.7228824861316971,-4.869165621130094,-4.869165621099926,40.06497160676177,42694.87609873962,25829.850304599822,25829.850304599822,68524.72640333945,78076.19113332793,78076.19113332793,25829.850304599822,103906.04143792775,103906.04143792775,103906.04143792775,129940.72476973748,125433.81584402129,4506.908925716193,0.0,92307.24840656303,56925.93337200229,39312.57226062304,26034.683331809727,65347.25559243277,19850.38490767031,1442.832792418767,0.0,0.8873480262407918,2.8986262905896685,0.0014947054983599872,1.0,1.0,-1.1867409109731852,356468.2075737793,1557336.523930568,4.368795002870604,1557336.523930568,4.368795002870604,0.7624592415693681,0.092449932967604,4.028046144702076,101325.0,128611.48573529827,1.2692966763908045,1.0,0.0,4.028046144705176,1.2836749739777606,1.2839774982913525,3.1379019037975424,22916.134793532834,2336.795418775304,19478.71836087984,1986.276492062003,0.85,0.8500001652275554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.8322218587355,4632.441516551485,5.555006949105475,5.111417268385678,-2.186107100810035,7.297524369195712,3.5219263802882144,3.5,1.006264680082347,0.6,0.00023565822409704097,1.000212702373742,0.00023560810969283646,198.84859182843476,0.0,9.988204463708834e-06,28.306571450150834,0.013729987036127236,7.874651909114127e-05,0.00015691170500589972,0.0006320475884076437,0.09244993296747878,0.09244993296747878,0.09244993296747878,0.09244993296814633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.5597384386,595.6639515868849,0.0,0.09244993296747878,0.092449932967604,0.092449932967604,0.3750058748192543,0.3750058748192543,0.5,10.000026213434037,0.0,0.0,0.0,0.0,0.0,0.0,26034.683331809727,19850.38490767031,0.7624592415693681,1.0486243956551808,0.6533537745643859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509489930174826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.76597620734,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.214983295125,1442.832792418767,0.3750058748192543,6.17534620354742,3.5219263802882144,,,,
1529.0,-29.91287051566493,5.110757460372116,35.029440517429194,24.521508276835107,5.237361762603568,-26.397898146275136,-40.0141426367685,1.7222480271475717,-4.8695971000787495,-4.869597100049891,40.06508506145382,42693.93426395093,25829.176961628382,25829.176961628382,68523.11122557931,78075.97407218283,78075.97407218283,25829.176961628382,103905.15103381121,103905.15103381121,103905.15103381121,129940.19772596151,125433.26789518676,4506.929830774758,0.0,92307.66063081834,56925.62082298799,39313.37756425594,26035.046692150303,65348.424256406244,19850.770470580715,1442.866256274091,0.0,0.8873454309552917,2.898580269664883,0.0014947054983599872,1.0,1.0,-1.192407236083568,356462.21914118336,1557341.4224402257,4.368882139016848,1557341.4224402257,4.368882139016848,0.7624634096226077,0.09245033893439422,4.028046144702076,101325.0,128611.68533409284,1.2692986462777482,1.0,0.0,4.028046144699379,1.2836780403466463,1.2839805010487815,3.1378944081760065,22916.23713204647,2336.8058543994607,19478.797101425364,1986.284521363092,0.85,0.8499998053426437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.821186930457,4632.441516551485,5.554875321706578,5.110757460372116,-2.186605537350791,7.297362997722907,3.5219124499740255,3.5,1.0062606999925787,0.6,0.00023560810969283646,1.000212258148006,0.00023555811056454027,198.85027603284684,0.0,9.965178706387482e-06,28.241316453902126,0.013739952214833623,7.872956630551906e-05,0.0001568785433873174,0.0006319140118777612,0.09245033893430084,0.09245033893430084,0.09245033893430084,0.09245033893442917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.1083165675,595.6637787822752,0.0,0.09245033893430084,0.09245033893439422,0.09245033893439422,0.3750058760659339,0.3750058760659339,0.5,10.000026213447676,0.0,0.0,0.0,0.0,0.0,0.0,26035.046692150303,19850.770470580715,0.7624634096226077,1.0485809260942025,0.6533276777483361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450961235383163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.70072121109,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.277057168103,1442.866256274091,0.3750058760659339,6.17534620354742,3.5219124499740255,,,,
