time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1530.0,-29.914913372096915,5.1101030180760665,35.02965924511102,24.52098618904131,5.236892997135716,-26.39978396875715,-40.01605269787831,1.7216220956544115,-4.870033259543902,-4.870033259540432,40.06519211416694,42693.014789755005,25828.533075515144,25828.533075515144,68521.54786527014,78075.75100059719,78075.75100059719,25828.533075515144,103904.28407611232,103904.28407611232,103904.28407611232,129939.69202166359,125432.74170899254,4506.950312671044,0.0,92308.0725625305,56925.33633305458,39314.151366084356,26035.407945551266,65349.55931163562,19851.154356649116,1442.8998551519142,0.0,0.8873428350032294,2.8985337501095434,0.0014947054983599872,1.0,1.0,-1.197954753119859,356456.16582863056,1557346.0445490486,4.368969297890492,1557346.0445490486,4.368969297890492,0.7624675748566917,0.09245073751191896,4.028046144702076,101325.0,128611.88938697487,1.2693006601231174,1.0,0.0,4.028046144701258,1.2836810666675336,1.2839834638964558,3.137887010485384,22916.339397933545,2336.816282617769,19478.885248005023,1986.2935098127316,0.85,0.8499998586057558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.810614347112,4632.441516551485,5.5547494764239485,5.1101030180760665,-2.1871057198482458,7.297208737924312,3.5218991033372444,3.5,1.0062568866677841,0.6,0.00023555811056454027,1.000212494484885,0.00023550806639928453,198.8519621093124,0.0,9.942340463100328e-06,28.17659287242633,0.013749894555296724,7.871254844478996e-05,0.0001568455621197503,0.0006317811618100902,0.09245073751388518,0.09245073751388518,0.09245073751388518,0.09245073750633634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.6259406302,595.6636157282835,0.0,0.09245073751388518,0.09245073751191896,0.09245073751191896,0.375005877312984,0.375005877312984,0.5,10.000026213296543,0.0,0.0,0.0,0.0,0.0,0.0,26035.407945551266,19851.154356649116,0.7624675748566917,1.0485387902695427,0.6533022600223324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450973452175793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.635997629615,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.339149109877,1442.8998551519142,0.375005877312984,6.17534620354742,3.5218991033372444,,,,
1531.0,-29.916944901480655,5.109453675595875,35.02986637331424,24.520435847248905,5.236390971734785,-26.401662416434554,-40.01795797431839,1.7209678051943222,-4.8704754608010035,-4.870475460775656,40.06529487305705,42692.12434666488,25827.921097626007,25827.921097626007,68520.04544429088,78075.5481580411,78075.5481580411,25827.921097626007,103903.4692556671,103903.4692556671,103903.4692556671,129939.23887145566,125432.26828477997,4506.9705866756885,0.0,92308.48487936686,56925.06106830227,39314.91534562733,26035.769615788544,65350.68496141587,19851.539130720532,1442.9337474214524,0.0,0.8873402238817554,2.8984865867553955,0.0014947054983599872,1.0,1.0,-1.2032787207354545,356450.02874638693,1557350.4812773908,4.369056966426676,1557350.4812773908,4.369056966426676,0.7624717618749481,0.09245113268805957,4.028046144702076,101325.0,128612.09884043795,1.2693027272680775,1.0,0.0,4.028046144702142,1.2836842255353,1.283986559264108,3.1378792888277247,22916.44175943129,2336.8267205856528,19478.97493770648,1986.3026556170028,0.85,0.849999975658956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.80045285891,4632.441516551485,5.554630001755413,5.109453675595875,-2.18760874098822,7.297062416584095,3.521886275678556,3.5,1.0062532216224445,0.6,0.00023550806639928453,1.0002113196653075,0.00023545830942814228,198.85363886195637,0.0,9.951380453225896e-06,28.20221220444219,0.01375984593574995,7.869557660154738e-05,0.00015681248979773713,0.0006316479449709086,0.09245113268774037,0.09245113268774037,0.09245113268774037,0.09245113268800405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.12280228885,595.6634592145114,0.0,0.09245113268774037,0.09245113268805957,0.09245113268805957,0.37500587855967005,0.37500587855967005,0.5,10.000026213338026,0.0,0.0,0.0,0.0,0.0,0.0,26035.769615788544,19851.539130720532,0.7624717618749481,1.0484977393082606,0.6532773814363387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509856825618839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.66161696163,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.401128202164,1442.9337474214524,0.37500587855967005,6.17534620354742,3.521886275678556,,,,
1532.0,-29.91898064381995,5.1088096387796735,35.03006231659303,24.51995591344314,5.235968659954524,-26.403537304722633,-40.019851236697264,1.7203843771218013,-4.870901786838431,-4.870901786799197,40.065386395755496,42691.166065820435,25827.284417949417,25827.284417949417,68518.45048376985,78075.30753607665,78075.30753607665,25827.284417949417,103902.59195402607,103902.59195402607,103902.59195402607,129938.70428010165,125431.71478910091,4506.989491000748,0.0,92308.89526033758,56924.7537987789,39315.7127350652,26036.11232607558,65351.825061140786,19851.90430074107,1442.9661977324674,0.0,0.8873377336812627,2.898441117160272,0.0014947054983599872,1.0,1.0,-1.2087554000258933,356444.1120665954,1557354.4328792333,4.369140575362537,1557354.4328792333,4.369140575362537,0.7624757510689901,0.09245150203130555,4.028046144702076,101325.0,128612.29270459492,1.2693046405585484,1.0,0.0,4.0280461447033415,1.283687052887226,1.2839893234062278,3.1378723775723447,22916.543640332344,2336.8371095463126,19479.060811048603,1986.3114122609254,0.85,0.8499999440040388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.790646010038,4632.441516551485,5.554504790470874,5.1088096387796735,-2.1880985488757227,7.296908187655396,3.5218738957271585,3.5,1.0062496844934739,0.6,0.00023545830942814228,1.0002117614699333,0.00023540845898683248,198.8553191168191,0.0,9.894354770385363e-06,28.040601419272118,0.013769740290520334,7.867871512854111e-05,0.0001567795942996012,0.0006315154403864641,0.0924515020305313,0.0924515020305313,0.0924515020305313,0.09245150203271107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.56533441355,595.6633198147669,0.0,0.0924515020305313,0.09245150203130555,0.09245150203130555,0.37500587980683564,0.37500587980683564,0.5,10.000026213411614,0.0,0.0,0.0,0.0,0.0,0.0,26036.11232607558,19851.90430074107,0.7624757510689901,1.0484550419160672,0.653251321227527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450997845329201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.50000617646,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.46326611778,1442.9661977324674,0.37500587980683564,6.17534620354742,3.5218738957271585,,,,
1533.0,-29.921003199464245,5.108169891381013,35.03024807232991,24.519325768947624,5.235375848782091,-26.40541687981727,-40.02176031991837,1.7196495254510633,-4.871369758957201,-4.871369758963366,40.065484328341775,42690.330693157215,25826.769687872733,25826.769687872733,68517.10038102994,78075.14925563688,78075.14925563688,25826.769687872733,103901.9189435096,103901.9189435096,103901.9189435096,129938.40540891662,125431.39538355372,4507.010025362899,0.0,92309.31074786458,56924.49219357215,39316.465060324925,26036.486465407015,65352.95152573194,19852.30319838641,1443.0017427412467,0.0,0.8873350093004876,2.8983912064712642,0.0014947054983599872,1.0,1.0,-1.2135369719874234,356437.6174987932,1557358.6612427814,4.369232047310647,1557358.6612427814,4.369232047310647,0.7624801151554328,0.09245190351621783,4.028046144702076,101325.0,128612.50627808894,1.2693067483650524,1.0,0.0,4.028046144702445,1.283690587619005,1.2839927949744585,3.1378637372213767,22916.646788983595,2336.8476277815153,19479.146109843987,1986.3201103173853,0.85,0.8499998402562076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.781249726088,4632.441516551485,5.554405315173515,5.108169891381013,-2.1886174465993906,7.296787337980403,3.521862034080264,3.5,1.006246295451504,0.6,0.00023540845898683248,1.0002103931187551,0.00023535894108519064,198.85698851246593,0.0,9.91302541477606e-06,28.093514025475358,0.01377965331593511,7.866171613647923e-05,0.00015674674285035326,0.0006313831132329731,0.09245190351144525,0.09245190351144525,0.09245190351144525,0.09245190352376896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.0388579714,595.6631706525529,0.0,0.09245190351144525,0.09245190351621783,0.09245190351621783,0.375005881054514,0.375005881054514,0.5,10.000026213873916,0.0,0.0,0.0,0.0,0.0,0.0,26036.486465407015,19852.30319838641,0.7624801151554328,1.0484163114507867,0.6532272788987719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510100335147342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.55291878266,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.525251916195,1443.0017427412467,0.375005881054514,6.17534620354742,3.521862034080264,,,,
1534.0,-29.923029814475505,5.107536185649634,35.030423381060814,24.518910410720878,5.235025328826278,-26.407276064914555,-40.02363608507437,1.7191313149713128,-4.871749935130367,-4.871749935097508,40.06555440002017,42689.339428211155,25826.044687743954,25826.044687743954,68515.38411595511,78074.87953243115,78074.87953243115,25826.044687743954,103900.9242201751,103900.9242201751,103900.9242201751,129937.70714538239,125430.68124349044,4507.025901891941,0.0,92309.71865082283,56924.17852730479,39317.26680390893,26036.782925207284,65354.04972911622,19852.619982675547,1443.0303360385235,0.0,0.8873328302291912,2.898350659993984,0.0014947054983599872,1.0,1.0,-1.2192489882207838,356432.34144100256,1557361.6866830476,4.369305210595838,1557361.6866830476,4.369305210595838,0.762483600209126,0.09245221507534819,4.028046144702076,101325.0,128612.69808223042,1.2693086413247512,1.0,0.0,4.028046144702174,1.283693109925669,1.283995254305827,3.1378575716865194,22916.74805469496,2336.857954010285,19479.23833211402,1986.3295143717803,0.85,0.8500001084631771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.772028163455,4632.441516551485,5.554260409180664,5.107536185649634,-2.1890704374509515,7.296606623100585,3.521850393012967,3.5,1.0062429694322763,0.6,0.00023535894108519064,1.000210818927789,0.0002353093334238195,198.85866128344406,0.0,9.846980797951238e-06,27.90634358139381,0.013789500296733061,7.86450171245627e-05,0.00015671392396062795,0.0006312509172307417,0.0924522150783562,0.0924522150783562,0.0924522150783562,0.09245221506881356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.37767157605,595.663063924573,0.0,0.0924522150783562,0.09245221507534819,0.09245221507534819,0.3750058823041618,0.3750058823041618,0.5,10.000026213575966,0.0,0.0,0.0,0.0,0.0,0.0,26036.782925207284,19852.619982675547,0.762483600209126,1.0483724329240836,0.6532011345150415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451022142943818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.36574833858,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.587434029996,1443.0303360385235,0.3750058823041618,6.17534620354742,3.521850393012967,,,,
1535.0,-29.925045209975796,5.106905653394811,35.030589762243444,24.518339218944334,5.234497802645226,-26.409142827452197,-40.02552809016777,1.7184559631474101,-4.872258201475972,-4.872258201419531,40.06564742114484,42688.464302809734,25825.663870563825,25825.663870563825,68514.12817337355,78074.6955969422,78074.6955969422,25825.663870563825,103900.35946750603,103900.35946750603,103900.35946750603,129937.53814119022,125430.49107443447,4507.047066755749,0.0,92310.13191185192,56923.900614038386,39318.034775348366,26037.178673684193,65355.213449032555,19853.042979498063,1443.068543091141,0.0,0.8873299193021638,2.8982964531676374,0.0014947054983599872,1.0,1.0,-1.2236727705064823,356425.2878526639,1557365.7030018866,4.369402946644059,1557365.7030018866,4.369402946644059,0.7624882568234459,0.09245263048894084,4.028046144702076,101325.0,128612.90569838244,1.269310690336861,1.0,0.0,4.02804614470177,1.2836963663114003,1.283998447773528,3.137849611802164,22916.85065059735,2336.86841588079,19479.32224720304,1986.3380713294591,0.85,0.8499999648378951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.763405717745,4632.441516551485,5.554188808576021,5.106905653394811,-2.189615928670737,7.296521582065548,3.5218395082696365,3.5,1.0062398595056103,0.6,0.0002353093334238195,1.0002096551641049,0.0002352600099478266,198.86032481841556,0.0,9.864913129665521e-06,27.95716380947209,0.013799365209862727,7.862817685657768e-05,0.00015668115656724185,0.0006311189286581409,0.09245263049211132,0.09245263049211132,0.09245263049211132,0.09245263048018548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.8274504849,595.6629222419463,0.0,0.09245263049211132,0.09245263048894084,0.09245263048894084,0.3750058835523414,0.3750058835523414,0.5,10.000026213370461,0.0,0.0,0.0,0.0,0.0,0.0,26037.178673684193,19853.042979498063,0.7624882568234459,1.0483345483494517,0.6531761132736633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451034276870633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.41656856666,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.649467402618,1443.068543091141,0.3750058835523414,6.17534620354742,3.5218395082696365,,,,
1536.0,-29.927055991153786,5.106280195469653,35.03074700278827,24.5178417879157,5.2340530581221545,-26.41099695549395,-40.027406823914475,1.7178549126000047,-4.872673478727904,-4.8726734786873,40.06571643935379,42687.55404476088,25825.054951021335,25825.054951021335,68512.60899578221,78074.47523451652,78074.47523451652,25825.054951021335,103899.53018553785,103899.53018553785,103899.53018553785,129937.02668386503,125429.96291586211,4507.063768002924,0.0,92310.54308792889,56923.621898622456,39318.801321451596,26037.496498327182,65356.297819778774,19853.383242582266,1443.0995526667093,0.0,0.8873275660917904,2.8982521642629075,0.0014947054983599872,1.0,1.0,-1.22879224132123,356419.5248241268,1557368.6829679338,4.369481957354633,1557368.6829679338,4.369481957354633,0.7624920177659084,0.09245295917439737,4.028046144702076,101325.0,128613.10535285312,1.2693126607732852,1.0,0.0,4.028046144705014,1.2836992751218084,1.2840012939486352,3.1378425015624165,22916.952728890945,2336.8788249698873,19479.412369141144,1986.3472612096023,0.85,0.8500001112531789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.754704960981,4632.441516551485,5.554068244388829,5.106280195469653,-2.190092103885103,7.296372299354756,3.521828524682181,3.5,1.006236721337766,0.6,0.0002352600099478266,1.0002091785492124,0.00023521080889206346,198.86198456910515,0.0,9.808482457123751e-06,27.79723928348871,0.01380917369231985,7.861145801235547e-05,0.00015664855193547113,0.0006309875956968374,0.0924529591742283,0.0924529591742283,0.0924529591742283,0.09245295917390631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.1611688452,595.6628171189667,0.0,0.0924529591742283,0.09245295917439737,0.09245295917439737,0.37500588479971414,0.37500588479971414,0.5,10.000026213402142,0.0,0.0,0.0,0.0,0.0,0.0,26037.496498327182,19853.383242582266,0.7624920177659084,1.0482939101707844,0.653151348359306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510463438151269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.25664404067,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.711657985616,1443.0995526667093,0.37500588479971414,6.17534620354742,3.521828524682181,,,,
1537.0,-29.92906911615548,5.105658742789776,35.030895867161824,24.517328675743215,5.233590985045203,-26.41285535758914,-40.02928611645473,1.7172379769973078,-4.873133224821913,-4.873133224863507,40.065789234802374,42686.63612016703,25824.574321578242,25824.574321578242,68511.21044174526,78074.2614497356,78074.2614497356,25824.574321578242,103898.83577131384,103898.83577131384,103898.83577131384,129936.68122665593,125429.59927852516,4507.081948130774,0.0,92310.95500045351,56923.32965399687,39319.583718285154,26037.845455342096,65357.42917362725,19853.757160226956,1443.1337746764802,0.0,0.8873249738834309,2.898203133423902,0.0014947054983599872,1.0,1.0,-1.2335021558391759,356413.14476252726,1557371.8260245805,4.369568992923182,1557371.8260245805,4.369568992923182,0.7624961594567583,0.09245331743599827,4.028046144702076,101325.0,128613.30834788932,1.2693146641785278,1.0,0.0,4.028046144703381,1.2837022578797526,1.284004214245545,3.137835210600208,22917.054990014534,2336.8892527024555,19479.495995614794,1986.3557887367037,0.85,0.8499999674522943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.746384327029,4632.441516551485,5.553974816481503,5.105658742789776,-2.1905995247753642,7.296258267565141,3.5218180209637495,3.5,1.006233720275357,0.6,0.00023521080889206346,1.0002094258498886,0.00023516155998250297,198.86364627890586,0.0,9.784219591953704e-06,27.728478323596796,0.013818957911911805,7.859473748349211e-05,0.00015661607140857135,0.0006308567626356808,0.09245331743674777,0.09245331743674777,0.09245331743674777,0.09245331743574738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.5131516585,595.6627062425633,0.0,0.09245331743674777,0.09245331743599827,0.09245331743599827,0.37500588604739055,0.37500588604739055,0.5,10.000026213307265,0.0,0.0,0.0,0.0,0.0,0.0,26037.845455342096,19853.757160226956,0.7624961594567583,1.0482543653872882,0.6531259974557224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510583833228385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.187883080784,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.773873829017,1443.1337746764802,0.37500588604739055,6.17534620354742,3.5218180209637495,,,,
1538.0,-29.931071916715464,5.105041399794123,35.03103676663229,24.51678287414836,5.2330907180802875,-26.41470794215728,-40.03116460572926,1.7165882385536473,-4.873583638812988,-4.873583638816212,40.06585714515716,42685.75951520164,25824.081159464742,25824.081159464742,68509.84067466638,78074.0700507704,78074.0700507704,25824.081159464742,103898.15121023514,103898.15121023514,103898.15121023514,129936.3358101889,125429.23634082913,4507.099469359779,0.0,92311.36747063478,56923.05693342602,39320.34504134306,26038.184599953755,65358.52964129682,19854.120875332803,1443.1672008611897,0.0,0.8873224465383625,2.89815509846703,0.0014947054983599872,1.0,1.0,-1.2381157661883435,356406.8942927759,1557374.7581644536,4.369653850986182,1557374.7581644536,4.369653850986182,0.762500196552415,0.09245366316664425,4.028046144702076,101325.0,128613.51039643202,1.2693166582426056,1.0,0.0,4.028046144702876,1.2837053939484446,1.2840072878275306,3.1378275449264397,22917.15738958158,2336.8996945523277,19479.585631779373,1986.3649290817327,0.85,0.8500000807532538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.738195038788,4632.441516551485,5.553878536004179,5.105041399794123,-2.191098950887222,7.296140350681345,3.5218076830644365,3.5,1.006230766589839,0.6,0.00023516155998250297,1.0002083551102656,0.00023511257307641482,198.86529949080645,0.0,9.793817730457743e-06,27.755679448117245,0.013828751729642262,7.85780273873339e-05,0.00015658353259516907,0.0006307256947938026,0.09245366316847672,0.09245366316847672,0.09245366316847672,0.09245366316466025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.84151445073,595.6626028065645,0.0,0.09245366316847672,0.09245366316664425,0.09245366316664425,0.3750058872948027,0.3750058872948027,0.5,10.000026213117293,0.0,0.0,0.0,0.0,0.0,0.0,26038.184599953755,19854.120875332803,0.762500196552415,1.048215757769716,0.6531015882620257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510704370551957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.21508420531,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.835975691774,1443.1672008611897,0.3750058872948027,6.17534620354742,3.5218076830644365,,,,
1539.0,-29.933076585532742,5.104428480491777,35.03116992407105,24.516293790098302,5.232654745569084,-26.416555987068993,-40.03303097616879,1.715995535860899,-4.874014601684962,-4.874014601675679,40.065915556919926,42684.82466796487,25823.55031627468,25823.55031627468,68508.37498423955,78073.84775971681,78073.84775971681,25823.55031627468,103897.39807599148,103897.39807599148,103897.39807599148,129935.90197670046,125428.78630070455,4507.115675995913,0.0,92311.77844389786,56922.755335694725,39321.13678689237,26038.503900708976,65359.64068760135,19854.46385175623,1443.1989881199443,0.0,0.8873200519822826,2.8981091384874413,0.0014947054983599872,1.0,1.0,-1.2429061545627178,356400.9138299543,1557377.2801913281,4.369734250834112,1557377.2801913281,4.369734250834112,0.7625040181826895,0.09245398384392563,4.028046144702076,101325.0,128613.70576384354,1.2693185863690455,1.0,0.0,4.028046144701983,1.2837082631169465,1.2840100947826159,3.137820531685024,22917.259417524736,2336.9100985071086,19479.667375122703,1986.3732645829823,0.85,0.8499998634316056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.730167342425,4632.441516551485,5.553773958249763,5.104428480491777,-2.191582883834408,7.296011364326185,3.521797549165397,3.5,1.0062278711901134,0.6,0.00023511257307641482,1.0002085529111775,0.0002350635498887738,198.86695426911876,0.0,9.741795750348527e-06,27.608249156487727,0.01383849352539261,7.856142834708143e-05,0.0001565511447293334,0.0006305952349756881,0.09245398384281234,0.09245398384281234,0.09245398384281234,0.0924539838573423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.12394897756,595.6625138382,0.0,0.09245398384281234,0.09245398384392563,0.09245398384392563,0.3750058885416213,0.3750058885416213,0.5,10.00002621302329,0.0,0.0,0.0,0.0,0.0,0.0,26038.503900708976,19854.46385175623,0.7625040181826895,1.0481755141783622,0.6530761830834565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45108242915891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.06765391368,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.898217283353,1443.1989881199443,0.3750058885416213,6.17534620354742,3.521797549165397,,,,
1540.0,-29.93507027580854,5.103819167948081,35.031296032121205,24.515733948815637,5.2321377992339,-26.418401885873887,-40.0349046109244,1.7153315878047788,-4.874479139031678,-4.874479138990659,40.06597847044918,42683.96754956316,25823.11750524647,25823.11750524647,68507.08505480964,78073.66702617767,78073.66702617767,25823.11750524647,103896.78453142414,103896.78453142414,103896.78453142414,129935.63250191229,125428.49936237064,4507.133139541645,0.0,92312.19158589921,56922.49211023263,39321.8883062962,26038.84797048815,65360.736276784344,19854.83350072917,1443.2332502740671,0.0,0.8873174710046118,2.8980595986070132,0.0014947054983599872,1.0,1.0,-1.2472378839499356,356394.46754302783,1557379.9965928923,4.369820910322825,1557379.9965928923,4.369820910322825,0.7625081387330268,0.09245432939573357,4.028046144702076,101325.0,128613.91265620633,1.269320628237911,1.0,0.0,4.028046144706024,1.28371146511188,1.2840132345955133,3.1378127049375677,22917.361983877385,2336.920557364379,19479.753328775245,1986.3820294162886,0.85,0.8499998098594186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.722381702992,4632.441516551485,5.5536901744634015,5.103819167948081,-2.1920902736587142,7.2959094416067956,3.5217877208421795,3.5,1.0062250630977656,0.6,0.0002350635498887738,1.0002074140514883,0.00023501480451600942,198.86860000913214,0.0,9.74909201473491e-06,27.628926769758735,0.013848242617407344,7.854476796047098e-05,0.0001565187819283028,0.0006304648761197651,0.09245432939553995,0.09245432939553995,0.09245432939553995,0.09245432939495869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.42814995244,595.6624180132812,0.0,0.09245432939553995,0.09245432939573357,0.09245432939573357,0.375005889788348,0.375005889788348,0.5,10.000026213063055,0.0,0.0,0.0,0.0,0.0,0.0,26038.84797048815,19854.83350072917,0.7625081387330268,1.0481382089195168,0.653052122436451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510944326386135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.088331526946,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16648.96035468749,1443.2332502740671,0.375005889788348,6.17534620354742,3.5217877208421795,,,,
1541.0,-29.937060265226936,5.10321427300747,35.03141509799799,24.51526477178561,5.231722215140242,-26.420234621191682,-40.036761097703106,1.71475903149399,-4.874901507782624,-4.87490150779109,40.066027493785576,42683.0553471244,25822.58739287416,25822.58739287416,68505.64273999856,78073.4431178452,78073.4431178452,25822.58739287416,103896.03051071937,103896.03051071937,103896.03051071937,129935.18485647367,125428.03653332317,4507.148323150504,0.0,92312.60192795246,56922.21415747145,39322.653078312236,26039.154345754294,65361.80742406653,19855.16332564117,1443.2641585982674,0.0,0.8873151537853574,2.898014556313042,0.0014947054983599872,1.0,1.0,-1.2519548220280967,356388.6065002355,1557382.113262508,4.36989871409225,1557382.113262508,4.36989871409225,0.7625118336025598,0.09245463097816363,4.028046144702076,101325.0,128614.11141985952,1.2693225898826501,1.0,0.0,4.028046144706638,1.2837142397176449,1.284015947275134,3.137805922903879,22917.463855116817,2336.9309453398273,19479.846284026236,1986.3915082139404,0.85,0.8500000875828562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.714648739128,4632.441516551485,5.5535854011765045,5.10321427300747,-2.192565616517036,7.295779889524507,3.521777959025651,3.5,1.0062222740073288,0.6,0.00023501480451600942,1.000207032369309,0.00023496615891542173,198.87024271812325,0.0,9.693924038574563e-06,27.47258072532031,0.013857936541445919,7.85282632756417e-05,0.00015648654124036772,0.0006303350091410256,0.0924546309780781,0.0924546309780781,0.0924546309780781,0.09245463097792253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.66518885136,595.6623433447581,0.0,0.0924546309780781,0.09245463097816363,0.09245463097816363,0.3750058910355366,0.3750058910355366,0.5,10.000026213075992,0.0,0.0,0.0,0.0,0.0,0.0,26039.154345754294,19855.16332564117,0.7625118336025598,1.0480989654330528,0.6530274640387055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511063705694496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.93198548251,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.022645206114,1443.2641585982674,0.3750058910355366,6.17534620354742,3.521777959025651,,,,
1542.0,-29.93904701064727,5.102612569203369,35.03152792353819,24.514692497346573,5.231190643504604,-26.422075962500823,-40.038626350555546,1.7140823056172314,-4.875376830207188,-4.87537683020807,40.06608556906234,42682.193700006035,25822.204456476968,25822.204456476968,68504.398156483,78073.27124239768,78073.27124239768,25822.204456476968,103895.47569887465,103895.47569887465,103895.47569887465,129934.97704349714,125427.81138828976,4507.165655207391,0.0,92313.01645786937,56921.938913812715,39323.41949339628,26039.50134462249,65362.92083801877,19855.536723556183,1443.2990290601076,0.0,0.8873125355159064,2.8979638675887935,0.0014947054983599872,1.0,1.0,-1.2560468587743117,356382.01073085907,1557384.6207700097,4.36998662636244,1557384.6207700097,4.36998662636244,0.7625160121453946,0.09245497480966501,4.028046144702076,101325.0,128614.32131873134,1.2693246614234526,1.0,0.0,4.028046144699916,1.2837175006395645,1.2840191465129986,3.137797952193728,22917.566766032432,2336.941439332742,19479.93610806413,1986.4006677167156,0.85,0.850000190113401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.707166980423,4632.441516551485,5.553511980249334,5.102612569203369,-2.1930786930214303,7.295691262224799,3.5217685143318134,3.5,1.0062195755233752,0.6,0.00023496615891542173,1.0002066982048166,0.00023491760186883565,198.87188277309903,0.0,9.674162396042656e-06,27.416576230384887,0.013867610703841961,7.85116838870656e-05,0.00015645447502835613,0.0006302058449593571,0.09245497481344055,0.09245497481344055,0.09245497481344055,0.09245497479509626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.94599705155,595.6622548886504,0.0,0.09245497481344055,0.09245497480966501,0.09245497480966501,0.37500589228298764,0.37500589228298764,0.5,10.000026212864332,0.0,0.0,0.0,0.0,0.0,0.0,26039.50134462249,19855.536723556183,0.7625160121453946,1.048062070638633,0.6530031576431581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511182865270775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.87598098757,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.084943408907,1443.2990290601076,0.37500589228298764,6.17534620354742,3.5217685143318134,,,,
1543.0,-29.94103505189204,5.1020152763596025,35.03163434353456,24.514218151476257,5.2307692121334055,-26.423907720153633,-40.04047882100565,1.7135045237550413,-4.875791282627972,-4.875791282590554,40.06612639718778,42681.27350769371,25821.675141246913,25821.675141246913,68502.94864894063,78073.049975066,78073.049975066,25821.675141246913,103894.72511631291,103894.72511631291,103894.72511631291,129934.52128926755,125427.34135406344,4507.179935204119,0.0,92313.42692847403,56921.65044533528,39324.19609237638,26039.796172954644,65363.99226533103,19855.85478888181,1443.3291418932386,0.0,0.8873102878988206,2.897919670656899,0.0014947054983599872,1.0,1.0,-1.260680773228728,356376.25969685294,1557386.3836005381,4.370062093713284,1557386.3836005381,4.370062093713284,0.7625195933562807,0.09245525950815853,4.028046144702076,101325.0,128614.5149045078,1.2693265719665217,1.0,0.0,4.02804614470074,1.2837202992873509,1.2840218834814952,3.137791111458018,22917.668669185954,2336.951830562522,19480.01634931055,1986.4088500467083,0.85,0.8499999118803252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.699649171125,4632.441516551485,5.553407120791124,5.1020152763596025,-2.193546095005858,7.29556137136546,3.5217590241392553,3.5,1.0062168640397873,0.6,0.00023491760186883565,1.0002068364011134,0.00023486902240550827,198.8735239216412,0.0,9.656631276473626e-06,27.366893037526253,0.013877267335118435,7.849522131841116e-05,0.00015642238055042448,0.0006300765669212583,0.09245525950852129,0.09245525950852129,0.09245525950852129,0.09245525950719434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.14341067354,595.6621927022818,0.0,0.09245525950852129,0.09245525950815853,0.09245525950815853,0.3750058935297481,0.3750058935297481,0.5,10.000026212796019,0.0,0.0,0.0,0.0,0.0,0.0,26039.796172954644,19855.85478888181,0.7625195933562807,1.0480227151803654,0.652978375837851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511301832461758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.826297794716,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.14724026681,1443.3291418932386,0.3750058935297481,6.17534620354742,3.5217590241392553,,,,
1544.0,-29.94301229648991,5.101421063727664,35.031735123275375,24.51368817072364,5.230283883871564,-26.42573569847998,-40.04233453944323,1.7128707051026477,-4.876263610867113,-4.876263610899356,40.06617649581954,42680.41355397006,25821.305515833705,25821.305515833705,68501.71906980376,78072.86216128661,78072.86216128661,25821.305515833705,103894.16767712032,103894.16767712032,103894.16767712032,129934.3025832064,125427.10607266438,4507.19651054202,0.0,92313.83902867927,56921.39042189601,39324.94289642585,26040.134906086085,65365.077802511936,19856.220000665915,1443.3635666855316,0.0,0.8873077134899303,2.897869302535069,0.0014947054983599872,1.0,1.0,-1.2647314477589475,356369.7056538966,1557388.5467053193,4.370148533943686,1557388.5467053193,4.370148533943686,0.7625236993693582,0.09245558942206057,4.028046144702076,101325.0,128614.71823360065,1.269328578668647,1.0,0.0,4.028046144703242,1.2837233597081186,1.2840248822554086,3.137783630904665,22917.770976903004,2336.962263046301,19480.107981173318,1986.4181938963172,0.85,0.8500001156659506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.692391026225,4632.441516551485,5.553336295034936,5.101421063727664,-2.1940548553213057,7.29547591904897,3.521749861746725,3.5,1.0062142462133499,0.6,0.00023486902240550827,1.0002057163396176,0.00023482071594735718,198.87515618112042,0.0,9.66116906213995e-06,27.379753122104617,0.013886928504180576,7.847873308523156e-05,0.0001563902893202767,0.0006299473019653828,0.09245558942181993,0.09245558942181993,0.09245558942181993,0.0924555894229359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.385648926,595.6621163959071,0.0,0.09245558942181993,0.09245558942206057,0.09245558942206057,0.3750058947765289,0.3750058947765289,0.5,10.000026212811884,0.0,0.0,0.0,0.0,0.0,0.0,26040.134906086085,19856.220000665915,0.7625236993693582,1.047986499408271,0.6529543754682088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451142087911133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.839157879294,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.20944494019,1443.3635666855316,0.3750058947765289,6.17534620354742,3.521749861746725,,,,
1545.0,-29.94498591388242,5.100830588873604,35.031830318950036,24.513177258800738,5.229819619567455,-26.427558574758933,-40.04417806919662,1.7122559759210922,-4.876701861349488,-4.876701861355031,40.06621693545529,42679.51878396904,25820.856982488163,25820.856982488163,68500.3757664572,78072.66644263253,78072.66644263253,25820.856982488163,103893.52342512069,103893.52342512069,103893.52342512069,129933.96783260272,125426.75645600366,4507.211376599071,0.0,92314.25122521586,56921.10356671183,39325.71962056004,26040.444407482035,65366.164028042076,19856.554228166722,1443.3953277514738,0.0,0.8873053465867782,2.8978225690143185,0.0014947054983599872,1.0,1.0,-1.268989860420902,356363.62455966836,1557390.2927665408,4.37022800711181,1557390.2927665408,4.37022800711181,0.7625274713998915,0.09245588621974116,4.028046144702076,101325.0,128614.91766536696,1.2693305469071499,1.0,0.0,4.028046144701453,1.2837263304235913,1.284027791653146,3.1377763696511085,22917.87330853521,2336.972697968747,19480.193915308762,1986.4269567394333,0.85,0.850000069947757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.685080360276,4632.441516551485,5.553248561188033,5.100830588873604,-2.194537720263516,7.29536830913712,3.5217406330633563,3.5,1.0062116094466733,0.6,0.00023482071594735718,1.0002053422416455,0.00023477250723444494,198.87678546981275,0.0,9.606954409354588e-06,27.226108796110903,0.01389653545858993,7.84623563201673e-05,0.0001563583596271899,0.0006298186876882429,0.0924558862195849,0.0924558862195849,0.0924558862195849,0.09245588622007625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.58118375303,595.66205480136,0.0,0.0924558862195849,0.09245588621974116,0.09245588621974116,0.37500589602366285,0.37500589602366285,0.5,10.000026212825535,0.0,0.0,0.0,0.0,0.0,0.0,26040.444407482035,19856.554228166722,0.7625274713998915,1.0479485340010246,0.6529298363853742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511539281092374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.6855135533,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.271799638344,1443.3953277514738,0.37500589602366285,6.17534620354742,3.5217406330633563,,,,
1546.0,-29.9469550227102,5.100243534743784,35.03192028780783,24.512671620491915,5.22936072544457,-26.429376797770473,-40.04602086553348,1.711646533072243,-4.877151078568943,-4.877151078531705,40.06625651509045,42678.640622849474,25820.446495589622,25820.446495589622,68499.0871184391,78072.47014976662,78072.47014976662,25820.446495589622,103892.91664535625,103892.91664535625,103892.91664535625,129933.67677635587,125426.45032140896,4507.2264549469055,0.0,92314.66318948548,56920.83366295425,39326.47725170137,26040.760130999628,65367.237382701,19856.895382934472,1443.4278282058801,0.0,0.8873029271652506,2.897774666656243,0.0014947054983599872,1.0,1.0,-1.2731199027834919,356357.3913772339,1557392.0016967524,4.370309243980641,1557392.0016967524,4.370309243980641,0.7625313271595434,0.09245618754403623,4.028046144702076,101325.0,128615.12205230554,1.2693325640494009,1.0,0.0,4.028046144705014,1.283729276261106,1.2840306762922822,3.1377691692393763,22917.975582504976,2336.9831270112604,19480.279032782386,1986.4356363062195,0.85,0.8499999907344851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.677878379075,4632.441516551485,5.553168879860316,5.100243534743784,-2.1950276292775697,7.295271164021354,3.5217315415885944,3.5,1.0062090118824556,0.6,0.00023477250723444494,1.0002048764141982,0.00023472441773741412,198.8784110599815,0.0,9.58759385562304e-06,27.1712409868357,0.013906123052445553,7.844598922793297e-05,0.00015632651800651196,0.0006296904281708302,0.09245618754280895,0.09245618754280895,0.09245618754280895,0.09245618754371625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.7725596109,595.6619945169119,0.0,0.09245618754280895,0.09245618754403623,0.09245618754403623,0.3750058972710706,0.3750058972710706,0.5,10.00002621298072,0.0,0.0,0.0,0.0,0.0,0.0,26040.760130999628,19856.895382934472,0.7625313271595434,1.0479116123173797,0.6529056807614771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511657467707475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.63064574402,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.334161093368,1443.4278282058801,0.3750058972710706,6.17534620354742,3.5217315415885944,,,,
1547.0,-29.94884202874487,5.099659800116832,35.03200542582367,24.51214485280218,5.228865972171833,-26.431122426143162,-40.04779636217279,1.7110157507677641,-4.87760155974928,-4.877601559741926,40.066297065965244,42677.83835695178,25820.048154534245,25820.048154534245,68497.88651148602,78072.33359101026,78072.33359101026,25820.048154534245,103892.38174554451,103892.38174554451,103892.38174554451,129933.45903809136,125426.21739925894,4507.24163883242,0.0,92315.07610492012,56920.579475920764,39327.218476665956,26041.07729254685,65368.295769212804,19857.238088826605,1443.4604414910634,0.0,0.887300497788537,2.8977266301434956,0.0014947054983599872,1.0,1.0,-1.2769570537697632,356351.1407424233,1557393.7525645706,4.37039081541844,1557393.7525645706,4.37039081541844,0.7625352002818215,0.09245649092732088,4.028046144702076,101325.0,128615.32042622607,1.2693345218477776,1.0,0.0,4.0280461447016895,1.2837323215311738,1.2840336605400773,3.13776172582273,22918.078092610325,2336.9935801329025,19480.367630337005,1986.444670742507,0.85,0.8500000546127046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.670714251185,4632.441516551485,5.553091765271915,5.099659800116832,-2.195517550961062,7.295177351077895,3.5217224979075543,3.5,1.006206427973587,0.6,0.00023472441773741412,1.0001963362706652,0.00023467834186696607,198.87996889248762,0.0,9.563962758163698e-06,27.10427045663592,0.013915687015203716,7.843022285442421e-05,0.00015629419488298992,0.0006295602291377425,0.09245649103510954,0.09245649103510954,0.09245649103510954,0.0924564907048046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.9686790302,595.6619327377297,0.0,0.09245649103510954,0.09245649092732088,0.09245649092732088,0.3750058985192649,0.3750058985192649,0.5,10.000026203307613,0.0,0.0,0.0,0.0,0.0,0.0,26041.07729254685,19857.238088826605,0.7625352002818215,1.0478762786370086,0.652882836469055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451177538616668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.56367521382,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.396547082717,1443.4604414910634,0.3750058985192649,6.17534620354742,3.5217224979075543,,,,
1548.0,-29.950809934093606,5.099079700434572,35.032085745437556,24.511637922283285,5.228406330640991,-26.432942117463583,-40.049638494942315,1.7104026797088114,-4.87803372654912,-4.878033726520056,40.06632831539899,42676.96297347857,25819.611961870953,25819.611961870953,68496.57493534952,78072.13550468163,78072.13550468163,25819.611961870953,103891.74746655258,103891.74746655258,103891.74746655258,129933.12311170241,125425.86754287724,4507.255568825171,0.0,92315.4979952525,56920.32546399987,39327.96947916959,26041.37564514983,65369.345124319414,19857.561127587865,1443.4915104650809,0.0,0.88729819475247,2.8976805471535454,0.0014947054983599872,1.0,1.0,-1.2811056680920956,356345.1443089731,1557395.1018221646,4.3704681449841996,1557395.1018221646,4.3704681449841996,0.7625388688437551,0.09245677037529561,4.028046144702076,101325.0,128615.52609371477,1.2693365516280757,1.0,0.0,4.028046144700102,1.2837352799401816,1.2840365604912323,3.1377544947504843,22918.18283081769,2337.004260457719,19480.45197820811,1986.4532718316768,0.85,0.8499998504250119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.663568304028,4632.441516551485,5.553006488013217,5.099079700434572,-2.195993095064977,7.295072795499549,3.5217134771863305,3.5,1.0062038506246658,0.6,0.00023467834186696607,1.0002047576507922,0.0002346302995180321,198.88159353496815,0.0,9.163567681401661e-06,25.969550809092308,0.013924850582885118,7.841386785003178e-05,0.0001562644740169343,0.00062944051211781,0.09245677037529848,0.09245677037529848,0.09245677037529848,0.09245677037542323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.11977724114,595.661885140944,0.0,0.09245677037529848,0.09245677037529561,0.09245677037529561,0.37500589972868326,0.37500589972868326,0.5,10.000026203303888,0.0,0.0,0.0,0.0,0.0,0.0,26041.37564514983,19857.561127587865,0.7625388688437551,1.0478393932979249,0.652858964585243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511888389684504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.42895556628,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16649.460512227735,1443.4915104650809,0.37500589972868326,6.17534620354742,3.5217134771863305,,,,
1549.0,-29.952767933535178,5.098502751436591,35.03216155916014,24.51120737185704,5.228030261101395,-26.43474203648245,-40.05145967295391,1.7098692368701902,-4.878484914233184,-4.8784849142743765,40.06635894460427,42676.04332329846,25819.233879719548,25819.233879719548,68495.277203018,78071.907835605,78071.907835605,25819.233879719548,103891.14171532454,103891.14171532454,103891.14171532454,129932.82714184994,125425.55720655456,4507.269935295377,0.0,92315.90621806444,56920.041697525674,39328.73835615419,26041.685426525393,65370.42378267958,19857.896770324835,1443.523881766212,0.0,0.8872957975113245,2.8976324365383097,0.0014947054983599872,1.0,1.0,-1.2851887516611669,356338.88403998775,1557396.4243024082,4.370548637985968,1557396.4243024082,4.370548637985968,0.7625426866610596,0.09245705890637908,4.028046144702076,101325.0,128615.71550378429,1.2693384209601213,1.0,0.0,4.028046144702689,1.2837378705147038,1.2840390899967444,3.137748162782691,22918.284175935714,2337.0145947837145,19480.54159079991,1986.4624097729509,0.85,0.8500000018000715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.656520302032,4632.441516551485,5.552933591327384,5.098502751436591,-2.19648165039996,7.294984401836551,3.52170458011571,3.5,1.0062013086044885,0.6,0.0002346302995180321,1.0002037301261886,0.00023458250799407681,198.88321002265687,0.0,9.554738913153116e-06,27.07813007987593,0.01393440532179827,7.839770198770516e-05,0.00015623259753032694,0.0006293121121588245,0.09245705891407684,0.09245705891407684,0.09245705891407684,0.09245705888027062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.26787903445,595.6618384880196,0.0,0.09245705891407684,0.09245705890637908,0.09245705890637908,0.3750059009457583,0.3750059009457583,0.5,10.000026202778006,0.0,0.0,0.0,0.0,0.0,0.0,26041.685426525393,19857.896770324835,0.7625426866610596,1.0478022512249092,0.6528341236577055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451200623965448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.537534837065,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.522793789623,1443.523881766212,0.3750059009457583,6.17534620354742,3.52170458011571,,,,
1550.0,-29.954722574406794,5.097928009267416,35.032233592989634,24.510541569348447,5.227390217895025,-26.436565268785372,-40.05331437857819,1.7090980435876661,-4.878977698858193,-4.878977698845017,40.06640150967049,42675.27750760829,25818.96906028177,25818.96906028177,68494.24656789006,78071.79667544863,78071.79667544863,25818.96906028177,103890.7657357304,103890.7657357304,103890.7657357304,129932.79660617869,125425.510205342,4507.286400836682,0.0,92316.32478619445,56919.8056160065,39329.46574465328,26042.030870448285,65371.49661510157,19858.270368884867,1443.559512375984,0.0,0.887293146325488,2.8975798911185313,0.0014947054983599872,1.0,1.0,-1.2884999004186852,356332.04670837265,1557398.2621394563,4.370637658122436,1557398.2621394563,4.370637658122436,0.7625469176222902,0.09245738808812907,4.028046144702076,101325.0,128615.93865356632,1.2693406232772397,1.0,0.0,4.028046144705349,1.283741571004771,1.2840427299999437,3.137739117966996,22918.388089375374,2337.0251910056313,19480.632038614167,1986.4716328832137,0.85,0.8500000943628797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.649459319999,4632.441516551485,5.552885069331171,5.097928009267416,-2.197000033789137,7.294928043056553,3.52169566666871,3.5,1.0061987619053456,0.6,0.00023458250799407681,1.000203383889788,0.00023453480739265865,198.88482376067813,0.0,9.50493169609961e-06,26.936976426746295,0.01394391025349437,7.838124168109722e-05,0.0001562012663129796,0.0006291859085695798,0.09245738808894222,0.09245738808894222,0.09245738808894222,0.09245738809720004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4736922339,595.6617736556829,0.0,0.09245738808894222,0.09245738808812907,0.09245738808812907,0.3750059021668651,0.3750059021668651,0.5,10.000026202509423,0.0,0.0,0.0,0.0,0.0,0.0,26042.030870448285,19858.270368884867,0.7625469176222902,1.0477692895907649,0.652811694963548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512123498213008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.396381183935,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.585208203007,1443.559512375984,0.3750059021668651,6.17534620354742,3.52169566666871,,,,
