time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1551.0,-29.956672004247423,5.097358369350039,35.03230091351777,24.510136374179297,5.22704189645287,-26.438354673061976,-40.0551263364963,1.70859008193961,-4.879331795713142,-4.879331795671084,40.06640958320615,42674.35679330616,25818.356790085945,25818.356790085945,68492.7135833921,78071.55950316173,78071.55950316173,25818.356790085945,103889.91629324768,103889.91629324768,103889.91629324768,129932.17769069174,125424.88136963965,4507.296321052087,0.0,92316.73269262517,56919.52998314072,39330.2252327605,26042.261397444057,65372.486630204556,19858.521547149532,1443.5844418072616,0.0,0.8872913224884423,2.897542134382691,0.0014947054983599872,1.0,1.0,-1.2931864839368359,356327.1337176324,1557398.6107323202,4.370698898182882,1557398.6107323202,4.370698898182882,0.7625498125557777,0.09245758995342682,4.028046144702076,101325.0,128616.12733984661,1.2693424854660411,1.0,0.0,4.0280461447012765,1.2837440418872144,1.2840451402234923,3.1377330786131643,22918.48935594881,2337.035517322308,19480.71851799431,1986.480451325816,0.85,0.8500001119374748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.642163962468,4632.441516551485,5.5527621007469765,5.097358369350039,-2.19741575799403,7.29477412734407,3.5216864573667364,3.5,1.0061961306762104,0.6,0.00023453480739265865,1.000202844860767,0.000234487242860529,198.88643321950224,0.0,9.486925706330997e-06,26.885947451742044,0.0139533971792007,7.836516384115635e-05,0.0001561696435515023,0.0006290585306271262,0.09245758995331707,0.09245758995331707,0.09245758995331707,0.09245758995371386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.5127295904,595.6617613586958,0.0,0.09245758995331707,0.09245758995342682,0.09245758995342682,0.3750059033922239,0.3750059033922239,0.5,10.000026202519862,0.0,0.0,0.0,0.0,0.0,0.0,26042.261397444057,19858.521547149532,0.7625498125557777,1.0477299719503999,0.652787724516341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45122405574416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.34535220893,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.647624633093,1443.5844418072616,0.3750059033922239,6.17534620354742,3.5216864573667364,,,,
1552.0,-29.958617662540444,5.096790470114259,35.03236493292814,24.50954000176864,5.226478627671119,-26.440162212014478,-40.056959773041285,1.7078889790742573,-4.879838699414847,-4.8798386994125895,40.06644897634262,42673.54168999428,25818.1479082969,25818.1479082969,68491.68959829118,78071.41858214275,78071.41858214275,25818.1479082969,103889.56649043965,103889.56649043965,103889.56649043965,129932.17966114986,125424.86677730817,4507.31288384169,0.0,92317.14856724991,56919.27167568415,39330.97432396196,26042.61317071021,65373.58749467217,19858.90247319245,1443.6209627043424,0.0,0.8872886110958011,2.8974880847930926,0.0014947054983599872,1.0,1.0,-1.2964136889009978,356320.1006689041,1557400.311616653,4.370789940542265,1557400.311616653,4.370789940542265,0.762554139364459,0.09245792176616459,4.028046144702076,101325.0,128616.33612519654,1.269344546017237,1.0,0.0,4.028046144702365,1.283747414580089,1.284048452643398,3.1377248350834197,22918.592600700682,2337.0460453570468,19480.801429925887,1986.4889059899035,0.85,0.8499999004882309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.635329068731,4632.441516551485,5.552725338885443,5.096790470114259,-2.1979425111965307,7.29473298131079,3.52167782934044,3.5,1.0061936655258399,0.6,0.000234487242860529,1.0002024556080396,0.00023443977921247986,198.88803958741588,0.0,9.459940143021703e-06,26.809470365323506,0.013962857119343723,7.834889852079813e-05,0.00015613834433973086,0.0006289324559578181,0.09245792176515892,0.09245792176515892,0.09245792176515892,0.09245792177108822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7032042855,595.6617013580824,0.0,0.09245792176515892,0.09245792176616459,0.09245792176616459,0.3750059046221005,0.3750059046221005,0.5,10.000026202564648,0.0,0.0,0.0,0.0,0.0,0.0,26042.61317071021,19858.90247319245,0.762554139364459,1.0476966650158694,0.6527642634492423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451235730638857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.268875122514,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.710080302808,1443.6209627043424,0.3750059046221005,6.17534620354742,3.52167782934044,,,,
1553.0,-29.960559938177994,5.096226698112668,35.03242496753346,24.509079206641786,5.2260671464525945,-26.44195156328859,-40.0587716261856,1.7073248312543663,-4.8802317800528385,-4.880231780044018,40.066462040761515,42672.65167562928,25817.65264018074,25817.65264018074,68490.30431581002,78071.21208875865,78071.21208875865,25817.65264018074,103888.86472893938,103888.86472893938,103888.86472893938,129931.73693006489,125424.41268696298,4507.324243101908,0.0,92317.55892454801,56918.99851006871,39331.73379386588,26042.87220112551,65374.60599499139,19859.184451998997,1443.6487605369994,0.0,0.8872865715901257,2.8974461723564513,0.0014947054983599872,1.0,1.0,-1.3006268750738172,356314.6469362505,1557400.875701602,4.37085842272502,1557400.875701602,4.37085842272502,0.7625573822514374,0.09245815214614353,4.028046144702076,101325.0,128616.53010070568,1.2693464604066684,1.0,0.0,4.028046144700198,1.283750147418715,1.2840511251882358,3.1377181555160254,22918.69447572479,2337.056433718425,19480.890472845575,1986.4979858407892,0.85,0.8500000073511823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.628158053138,4632.441516551485,5.552627384937153,5.096226698112668,-2.1983850992193092,7.294611797331977,3.5216687770198964,3.5,1.0061910791485418,0.6,0.00023443977921247986,1.000202106808009,0.0002343924069112975,198.88964318536986,0.0,9.439951912159353e-06,26.752823719059606,0.013972297071255883,7.833282774372057e-05,0.0001561069514687593,0.0006288060040249299,0.092458152147381,0.092458152147381,0.092458152147381,0.09245815214532704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.76637444645,595.6616814591132,0.0,0.092458152147381,0.09245815214614353,0.09245815214614353,0.3750059058557292,0.3750059058557292,0.5,10.000026202424614,0.0,0.0,0.0,0.0,0.0,0.0,26042.87220112551,19859.184451998997,0.7625573822514374,1.047659152562347,0.6527404796733857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512473831250452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.212228476244,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.772546548196,1443.6487605369994,0.3750059058557292,6.17534620354742,3.5216687770198964,,,,
1554.0,-29.962498396041557,5.095665251613088,35.03248171566389,24.508647818025224,5.225688146320665,-26.443734331242414,-40.060578694660194,1.7067904272177115,-4.880705399326189,-4.880705399341862,40.06648728471834,42671.75843081966,25817.37357991054,25817.37357991054,68489.1320107302,78070.99326849497,78070.99326849497,25817.37357991054,103888.36684840551,103888.36684840551,103888.36684840551,129931.55854225447,125424.21980753966,4507.3387347148155,0.0,92317.96803979718,56918.733192279,39332.483163909084,26043.19169384896,65375.674857758044,19859.531490460577,1443.6825384319145,0.0,0.8872840798712187,2.8973956730799744,0.0014947054983599872,1.0,1.0,-1.304296747114904,356308.07587053964,1557401.9656654745,4.370942089539779,1557401.9656654745,4.370942089539779,0.762561352844902,0.09245844432924061,4.028046144702076,101325.0,128616.7258021738,1.2693483918299906,1.0,0.0,4.028046144701585,1.2837527411580514,1.2840536587181919,3.137711815959547,22918.796042398677,2337.066790636831,19480.981075639877,1986.5072247546184,0.85,0.8500001937100445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.621223534367,4632.441516551485,5.552575648363395,5.095665251613088,-2.1988858310124133,7.294551082625501,3.521660023249607,3.5,1.0061885780713162,0.6,0.0002343924069112975,1.0002017127087588,0.0002343451365190258,198.8912436539922,0.0,9.421860079027479e-06,26.701551463963874,0.01398171893133491,7.831680244124621e-05,0.0001560756044700513,0.0006286797368676363,0.09245844433583313,0.09245844433583313,0.09245844433583313,0.09245844431518832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8884374096,595.6616430085537,0.0,0.09245844433583313,0.09245844432924061,0.09245844432924061,0.3750059070916189,0.3750059070916189,0.5,10.000026201886987,0.0,0.0,0.0,0.0,0.0,0.0,26043.19169384896,19859.531490460577,0.762561352844902,1.0476240919844622,0.6527161444017715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512590155308078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.16095622115,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.835015704175,1443.6825384319145,0.3750059070916189,6.17534620354742,3.521660023249607,,,,
1555.0,-29.96443213470904,5.095105793129093,35.03253566325049,24.50798690496015,5.22505107993759,-26.445538498542405,-40.06241153748704,1.7060241423051896,-4.881193223940386,-4.881193223934302,40.06651997650529,42670.992617510914,25817.135018082918,25817.135018082918,68488.12763559383,78070.88982184957,78070.88982184957,25817.135018082918,103888.02483993249,103888.02483993249,103888.02483993249,129931.55080496235,125424.19657458803,4507.354230374312,0.0,92318.38651442018,56918.48931138298,39333.21911448578,26043.525965029858,65376.74507951563,19859.894084544092,1443.717531348042,0.0,0.8872814892215312,2.8973436598971647,0.0014947054983599872,1.0,1.0,-1.3073967228824586,356301.3078171877,1557403.377207523,4.371029078587051,1557403.377207523,4.371029078587051,0.7625654879147745,0.09245875560214692,4.028046144702076,101325.0,128616.94087892224,1.2693505144724622,1.0,0.0,4.028046144703238,1.2837564177308263,1.2840572754659438,3.1377028298110234,22918.89993262435,2337.07738449158,19481.062115344695,1986.5154885047082,0.85,0.8499998766351784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.6141003966295,4632.441516551485,5.552532846947582,5.095105793129093,-2.199396510289971,7.294502303419064,3.5216510313857547,3.5,1.0061860089673584,0.6,0.0002343451365190258,1.0002012247786713,0.0002342979899578534,198.89284024888363,0.0,9.401667106931469e-06,26.644324581043783,0.013991120598441842,7.830055166483776e-05,0.00015604458485418804,0.000628554788423548,0.09245875560219452,0.09245875560219452,0.09245875560219452,0.09245875559899304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.0465095331,595.661593214927,0.0,0.09245875560219452,0.09245875560214692,0.09245875560214692,0.37500590832772196,0.37500590832772196,0.5,10.00002620193652,0.0,0.0,0.0,0.0,0.0,0.0,26043.525965029858,19859.894084544092,0.7625654879147745,1.0475915794262,0.6526937455453243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512706252492098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.10372933823,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.897496600366,1443.717531348042,0.37500590832772196,6.17534620354742,3.5216510313857547,,,,
1556.0,-29.966361829646996,5.094551161331842,35.03258584223866,24.507589043956273,5.2247088432844455,-26.447309554823963,-40.064205474313326,1.7055235701187463,-4.8815453584902,-4.8815453583962505,40.06651913584692,42670.082919004744,25816.55581567083,25816.55581567083,68486.63873467557,78070.65789773167,78070.65789773167,25816.55581567083,103887.2137134025,103887.2137134025,103887.2137134025,129930.9617719492,125423.59843146833,4507.363340480871,0.0,92318.79440084915,56918.21942250355,39333.97219816178,26043.748058546706,65377.72025670848,19860.13707132603,1443.742060043816,0.0,0.887279707338555,2.897306114815154,0.0014947054983599872,1.0,1.0,-1.311868174478775,356296.4223834293,1557403.340909343,4.371088911000458,1557403.340909343,4.371088911000458,0.762568314924571,0.09245894264584098,4.028046144702076,101325.0,128617.13117980925,1.269352392596193,1.0,0.0,4.0280461447009275,1.2837588530115287,1.2840596507894058,3.13769687761281,22919.001194232165,2337.087710301904,19481.154667084444,1986.5249261556642,0.85,0.8500001593432049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.606711059404,4632.441516551485,5.552417101055966,5.094551161331842,-2.19980681210255,7.294357973434392,3.5216417034957717,3.5,1.0061833438559347,0.6,0.0002342979899578534,1.0002008071232913,0.0002342509506983154,198.8944335275917,0.0,9.377113459549019e-06,26.57473954436192,0.014000497711901391,7.828464886481076e-05,0.00015601334109304263,0.0006284289371119203,0.0924589426457946,0.0924589426457946,0.0924589426457946,0.09245894264555833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.04244470666,595.6615944953717,0.0,0.0924589426457946,0.09245894264584098,0.09245894264584098,0.3750059095663448,0.3750059095663448,0.5,10.000026201946534,0.0,0.0,0.0,0.0,0.0,0.0,26043.748058546706,19860.13707132603,0.762568314924571,1.047553179672827,0.6526700954309632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512822068803313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.03414430155,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16649.960007422527,1443.742060043816,0.3750059095663448,6.17534620354742,3.5216417034957717,,,,
1557.0,-29.96828857506392,5.093997972897451,35.032633627413304,24.506998573802434,5.22415001704164,-26.44909972483475,-40.06602102946488,1.7048283955569188,-4.882051739306803,-4.882051739308722,40.06655042487755,42669.275911410514,25816.382612111476,25816.382612111476,68485.658523522,78070.52287633653,78070.52287633653,25816.382612111476,103886.90548844801,103886.90548844801,103886.90548844801,129930.99833879455,125423.61913985919,4507.379198935369,0.0,92319.21017302282,56917.963205601074,39334.71885269082,26044.092850346537,65378.811703037354,19860.51142323377,1443.7783058761981,0.0,0.8872770276033819,2.897252124452345,0.0014947054983599872,1.0,1.0,-1.3148754057554584,356289.39706457726,1557404.691884282,4.3711788919780945,1557404.691884282,4.3711788919780945,0.7625725932308489,0.0924592616456988,4.028046144702076,101325.0,128617.33924136999,1.269354446004145,1.0,0.0,4.028046144701801,1.283762197006796,1.2840629351778383,3.1376887044141184,22919.104413549605,2337.0982357430526,19481.2361324441,1986.5332333104682,0.85,0.8499998857253314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.599736514325,4632.441516551485,5.552388178571538,5.093997972897451,-2.2003292987704572,7.294327271667909,3.5216328992254824,3.5,1.006180828350138,0.6,0.0002342509506983154,1.000200503327392,0.00023420399201862718,198.89602439344313,0.0,9.355846879364781e-06,26.51447005611979,0.014009853558780755,7.82685574640111e-05,0.00015598239323430432,0.0006283042777088427,0.09245926164799466,0.09245926164799466,0.09245926164799466,0.09245926164211818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.1937354537,595.6615468378991,0.0,0.09245926164799466,0.0924592616456988,0.0924592616456988,0.37500591080682544,0.37500591080682544,0.5,10.000026201732929,0.0,0.0,0.0,0.0,0.0,0.0,26044.092850346537,19860.51142323377,0.7625725932308489,1.0475206988251258,0.6526468560674099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451293764468511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.97387481331,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.022534796113,1443.7783058761981,0.37500591080682544,6.17534620354742,3.5216328992254824,,,,
1558.0,-29.970210298023165,5.093448641281327,35.03267826509598,24.506563727650814,5.223765426376783,-26.4508677658212,-40.06781067056579,1.7042904941390138,-4.8824434667232595,-4.88244346672571,40.06655518042217,42668.38304445332,25815.919793935765,25815.919793935765,68484.30283838909,78070.31274389381,78070.31274389381,25815.919793935765,103886.23253782958,103886.23253782958,103886.23253782958,129930.57682447974,125423.18700884923,4507.3898156305095,0.0,92319.61951202543,56917.68981305911,39335.47744329591,26044.344286650165,65379.821729946074,19860.78609811958,1443.805763941384,0.0,0.8872750247626364,2.8972103589892733,0.0014947054983599872,1.0,1.0,-1.3189184937124878,356283.9624743357,1557404.89721582,4.3712461442268955,1557404.89721582,4.3712461442268955,0.7625757776631698,0.09245947846623444,4.028046144702076,101325.0,128617.5312682159,1.2693563411617657,1.0,0.0,4.028046144702222,1.2837648062749936,1.2840654847702524,3.137682327022161,22919.206035772368,2337.1085983258677,19481.325772129887,1986.5423740145604,0.85,0.8500000279993719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.592374609155,4632.441516551485,5.5522974303969725,5.093448641281327,-2.2007671114703156,7.294215752751643,3.521623605983328,3.5,1.0061781731380937,0.6,0.00023420399201862718,1.0001999837740283,0.00023415716438517764,198.89761113472738,0.0,9.339894700753194e-06,26.46926158193455,0.014019193453481509,7.825269873415824e-05,0.00015595129328446893,0.0006281790056758078,0.09245947846607529,0.09245947846607529,0.09245947846607529,0.09245947846681872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2167295618,595.6615395946234,0.0,0.09245947846607529,0.09245947846623444,0.09245947846623444,0.37500591204789585,0.37500591204789585,0.5,10.00002620174413,0.0,0.0,0.0,0.0,0.0,0.0,26044.344286650165,19860.78609811958,0.7625757776631698,1.0474837805656032,0.652623116971728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45130530456638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.928666339125,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.085056935273,1443.805763941384,0.37500591204789585,6.17534620354742,3.521623605983328,,,,
1559.0,-29.972127653447224,5.092901157376494,35.032720615491165,24.506016494147502,5.223254043647115,-26.45264466724621,-40.069616691302485,1.703638982586611,-4.882925958106796,-4.88292595811052,40.066578460563186,42667.577054471396,25815.69806858002,25815.69806858002,68483.27512305141,78070.16072061876,78070.16072061876,25815.69806858002,103885.85878919878,103885.85878919878,103885.85878919878,129930.5263700332,125423.12199936145,4507.404370671747,0.0,92320.03359383473,56917.44992813979,39336.20407299438,26044.667580834415,65380.87165382879,19861.13778132542,1443.8401059650955,0.0,0.8872724949359698,2.897158917044695,0.0014947054983599872,1.0,1.0,-1.322084173363919,356277.2687688814,1557405.9023891392,4.371331092131603,1557405.9023891392,4.371331092131603,0.7625798148385932,0.09245977234104832,4.028046144702076,101325.0,128617.73621191538,1.2693583637988195,1.0,0.0,4.028046144700805,1.2837679459254039,1.2840685650370751,3.137674653341231,22919.308835441094,2337.1190809747563,19481.40829089887,1986.5507885872212,0.85,0.8499998159095421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.585204001869,4632.441516551485,5.552258306044291,5.092901157376494,-2.201270695956484,7.294171853332978,3.5216145542339596,3.5,1.0061755869239886,0.6,0.00023415716438517764,1.0001995323591,0.0002341104517744451,198.8991942920426,0.0,9.313904428204594e-06,26.39560514953182,0.014028507357909713,7.823669786942711e-05,0.00015592046651575055,0.0006280548340289182,0.09245977234078917,0.09245977234078917,0.09245977234078917,0.09245977234109731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.32929444115,595.6615041360303,0.0,0.09245977234078917,0.09245977234104832,0.09245977234104832,0.3750059132903374,0.3750059132903374,0.5,10.000026201745502,0.0,0.0,0.0,0.0,0.0,0.0,26044.667580834415,19861.13778132542,0.7625798148385932,1.047451240565419,0.6526003091604963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513168147571571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.85500990672,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16650.147615466154,1443.8401059650955,0.3750059132903374,6.17534620354742,3.5216145542339596,,,,
1560.0,-29.97404134181248,5.092356925769998,35.03276028750123,24.505554511584364,5.222838050475498,-26.45440867576938,-40.07140559898687,1.7030735866311177,-4.8833408832796295,-4.883340883287582,40.06658588183222,42666.716258406384,25815.307792789197,25815.307792789197,68482.02405119558,78069.96775900773,78069.96775900773,25815.307792789197,103885.27555179693,103885.27555179693,103885.27555179693,129930.21123169805,125422.79541399548,4507.415817702564,0.0,92320.44428774566,56917.19278874888,39336.946109996425,26044.935679901108,65381.88178989753,19861.430552988124,1443.8692626656084,0.0,0.887270364808511,2.8971146794062252,0.0014947054983599872,1.0,1.0,-1.3258362169450493,356271.5125027366,1557406.2228201278,4.371402618973542,1557406.2228201278,4.371402618973542,0.762583206082371,0.09246000565587295,4.028046144702076,101325.0,128617.93692423185,1.2693603446753698,1.0,0.0,4.0280461447034535,1.2837706831286153,1.2840712429098535,3.137667963319991,22919.410794032476,2337.129477857625,19481.503108592267,1986.5604573011444,0.85,0.85000017163027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.577749660046,4632.441516551485,5.552183269690821,5.092356925769998,-2.2017241460549433,7.294081071824941,3.5216051443248038,3.5,1.0061728983785154,0.6,0.0002341104517744451,1.0001991538280925,0.00023406383706527553,198.90077444363243,0.0,9.291100637980206e-06,26.330979208035906,0.014037798458547694,7.822085160380776e-05,0.00015588960017063735,0.0006279305029664839,0.09246000565402755,0.09246000565402755,0.09246000565402755,0.09246000565968245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.36517735495,595.6614928327115,0.0,0.09246000565402755,0.09246000565587295,0.09246000565587295,0.3750059145338365,0.3750059145338365,0.5,10.000026201879823,0.0,0.0,0.0,0.0,0.0,0.0,26044.935679901108,19861.430552988124,0.762583206082371,1.0474159228279825,0.6525770609587903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513282989622385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.79038396522,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.210197435892,1443.8692626656084,0.3750059145338365,6.17534620354742,3.5216051443248038,,,,
1561.0,-29.97595156231465,5.091814837970182,35.03279781257511,24.505018803197913,5.222338837744458,-26.456177994854162,-40.073199081793405,1.7024337350960306,-4.883804909295577,-4.883804909311182,40.06660328027157,42665.889293036176,25815.05053597908,25815.05053597908,68480.93982901526,78069.8132764139,78069.8132764139,25815.05053597908,103884.86381239298,103884.86381239298,103884.86381239298,129930.10639415987,125422.6770029145,4507.429391245378,0.0,92320.85798041357,56916.93399741623,39337.69331444149,26045.242581766888,65382.93589620838,19861.764950330904,1443.902142505516,0.0,0.8872679497269159,2.8970652074669823,0.0014947054983599872,1.0,1.0,-1.329072941114589,356265.0751459418,1557406.9740380668,4.371483714478845,1557406.9740380668,4.371483714478845,0.7625870593440063,0.0924602805822892,4.028046144702076,101325.0,128618.13646735033,1.2693623140128332,1.0,0.0,4.028046144700838,1.2837737679062333,1.2840742685638316,3.137660423823432,22919.513497093227,2337.139950655242,19481.58290174223,1986.5685939380146,0.85,0.8499998442031933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.57034968306,4632.441516551485,5.552136777054845,5.091814837970182,-2.202212894136549,7.2940277321067315,3.521595803052471,3.5,1.0061702294435633,0.6,0.00023406383706527553,1.0001987960118097,0.00023401731535628828,198.90235175385183,0.0,9.271701754292602e-06,26.276002771665233,0.014047070160301985,7.820496779014074e-05,0.0001558588692751348,0.0006278067175013315,0.09246028058207786,0.09246028058207786,0.09246028058207786,0.09246028058279648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.4493027749,595.6614663327127,0.0,0.09246028058207786,0.0924602805822892,0.0924602805822892,0.37500591577871484,0.37500591577871484,0.5,10.00002620189589,0.0,0.0,0.0,0.0,0.0,0.0,26045.242581766888,19861.764950330904,0.7625870593440063,1.0473824536990015,0.6525538920547374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513397613761172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.73540752885,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.27278895719,1443.902142505516,0.37500591577871484,6.17534620354742,3.521595803052471,,,,
1562.0,-29.977857819887674,5.091275814391555,35.0328330013981,24.504503420926653,5.221861994490379,-26.457941482147195,-40.07499165656043,1.7018144186035162,-4.884223784983988,-4.884223784980397,40.06661092259024,42665.075858100405,25814.682829437807,25814.682829437807,68479.75868753821,78069.6505104364,78069.6505104364,25814.682829437807,103884.33333987421,103884.33333987421,103884.33333987421,129929.8465957486,125422.40563628421,4507.4409594643985,0.0,92321.27081912845,56916.69616790426,39338.416279137986,26045.513255874394,65383.92953501238,19862.06062731176,1443.9315826268842,0.0,0.8872657986998067,2.8970205497839396,0.0014947054983599872,1.0,1.0,-1.3326169199529545,356259.26423060964,1557407.3040129866,4.3715559436087075,1557407.3040129866,4.3715559436087075,0.7625904865910831,0.09246051633939263,4.028046144702076,101325.0,128618.34341538919,1.2693643564311787,1.0,0.0,4.028046144700173,1.2837767565913338,1.2840771982219137,3.13765311922089,22919.615988152178,2337.150401834692,19481.673510788263,1986.577833489343,0.85,0.8499999965470151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.562743463383,4632.441516551485,5.55206677568327,5.091275814391555,-2.20266790933685,7.293943723728405,3.521586201442477,3.5,1.006167486126422,0.6,0.00023401731535628828,1.00019838665111,0.00023397089865324726,198.9039258137864,0.0,9.253277325173469e-06,26.22378793954161,0.01405632343762716,7.818909499816203e-05,0.00015582822035812625,0.0006276832622493359,0.0924605163390581,0.0924605163390581,0.0924605163390581,0.09246051634022918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.48625500116,595.6614546925484,0.0,0.0924605163390581,0.09246051633939263,0.09246051633939263,0.37500591702422365,0.37500591702422365,0.5,10.000026201929522,0.0,0.0,0.0,0.0,0.0,0.0,26045.513255874394,19862.06062731176,0.7625904865910831,1.0473484719340407,0.6525315343008518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513512031909535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.68319269673,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.335386161736,1443.9315826268842,0.37500591702422365,6.17534620354742,3.521586201442477,,,,
1563.0,-29.979766286959666,5.090739547403065,35.03286600321455,24.504035256709926,5.221438736017277,-26.459701739027683,-40.07677239188922,1.701242817586844,-4.884654121057167,-4.884654121069057,40.06661819858273,42664.20375384115,25814.352038609275,25814.352038609275,68478.55579245042,78069.46209117745,78069.46209117745,25814.352038609275,103883.81412978673,103883.81412978673,103883.81412978673,129929.60496589895,125422.15217134698,4507.4527945519685,0.0,92321.68177029201,56916.423416948644,39339.175948159296,26045.790836112224,65384.96678427152,19862.363952364176,1443.9618115621633,0.0,0.8872635908604246,2.896974670838737,0.0014947054983599872,1.0,1.0,-1.3361466064487786,356253.2944068437,1557407.6181705114,4.371630080680577,1557407.6181705114,4.371630080680577,0.7625940052019926,0.09246075764602878,4.028046144702076,101325.0,128618.53165626076,1.2693662142241378,1.0,0.0,4.028046144702393,1.2837795222030164,1.2840799048889158,3.137646359859199,22919.718010608925,2337.160805230015,19481.756602896356,1986.586306526322,0.85,0.8499998382998766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.555153787066,4632.441516551485,5.552004693950876,5.090739547403065,-2.203130554784296,7.293870102187361,3.5215766207262083,3.5,1.0061647487789167,0.6,0.00023397089865324726,1.0001986197224961,0.00023392443664655544,198.9055017201848,0.0,9.232464458190821e-06,26.164804274512786,0.01406555590208535,7.817332999040253e-05,0.00015579756866284473,0.0006275597958063287,0.092460757646187,0.092460757646187,0.092460757646187,0.09246075764867764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.52143674274,595.6614436100862,0.0,0.092460757646187,0.09246075764602878,0.09246075764602878,0.3750059182703074,0.3750059182703074,0.5,10.000026201799773,0.0,0.0,0.0,0.0,0.0,0.0,26045.790836112224,19862.363952364176,0.7625940052019926,1.0473134599637524,0.6525078447253124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513626214404072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.6242090317,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.397999082947,1443.9618115621633,0.3750059182703074,6.17534620354742,3.5215766207262083,,,,
1564.0,-29.98166436871222,5.0902054196875355,35.03289719058401,24.503491760138445,5.220929349187613,-26.461460924875823,-40.07856053123248,1.7005952776778808,-4.885111096012679,-4.8851110960271,40.066631850063345,42663.40745416324,25814.095325866372,25814.095325866372,68477.50278002961,78069.31726265003,78069.31726265003,25814.095325866372,103883.4125885164,103883.4125885164,103883.4125885164,129929.50277996845,125422.03691462423,4507.465865344213,0.0,92322.0950568013,56916.18524915354,39339.899786275295,26046.090191452047,65385.98997772734,19862.69060210634,1443.9940898312432,0.0,0.8872612249227557,2.8969259524999353,0.0014947054983599872,1.0,1.0,-1.3392986866099363,356246.955121943,1557408.2076058981,4.371709526816303,1557408.2076058981,4.371709526816303,0.7625977817056393,0.09246102301432804,4.028046144702076,101325.0,128618.73910538442,1.2693682615878057,1.0,0.0,4.028046144701926,1.28378264261787,1.2840829663836706,3.1376387333670017,22919.820612837015,2337.171267745562,19481.84862257537,1986.5956899221824,0.85,0.8500000480659917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.5475111835985,4632.441516551485,5.551958607536645,5.0902054196875355,-2.2036121298075932,7.293817549495129,3.5215669732086665,3.5,1.0061619923453333,0.6,0.00023392443664655544,1.000197541865068,0.00023387823590363622,198.90706907280344,0.0,9.241548751963212e-06,26.190549163063743,0.014074797450837312,7.81575023913399e-05,0.00015576693425521553,0.0006274363989987827,0.09246102301382203,0.09246102301382203,0.09246102301382203,0.09246102301529954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.58744464134,595.6614228172137,0.0,0.09246102301382203,0.09246102301432804,0.09246102301432804,0.37500591951619633,0.37500591951619633,0.5,10.00002620183851,0.0,0.0,0.0,0.0,0.0,0.0,26046.090191452047,19862.69060210634,0.7625977817056393,1.0472809665091152,0.6524854555034776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513740530963348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.64995392025,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.46050419861,1443.9940898312432,0.37500591951619633,6.17534620354742,3.5215669732086665,,,,
1565.0,-29.9835589996438,5.0896743671656495,35.0329262755093,24.503045912738912,5.220529368549468,-26.46320617214879,-40.08032764596862,1.7000461743798818,-4.885522163081362,-4.885522163088174,40.066633563101604,42662.53885488448,25813.72630262711,25813.72630262711,68476.26515751159,78069.12487598688,78069.12487598688,25813.72630262711,103882.85117861399,103882.85117861399,103882.85117861399,129929.20232346185,125421.72559811374,4507.476725348115,0.0,92322.50520451085,56915.91918358926,39340.651134357315,26046.351144847868,65387.00227920518,19862.976329320012,1444.0228097689871,0.0,0.8872591347721722,2.89688212897779,0.0014947054983599872,1.0,1.0,-1.3429163350065778,356241.25275976385,1557408.281571087,4.37177971250103,1557408.281571087,4.37177971250103,0.762601111336435,0.0924612454388068,4.028046144702076,101325.0,128618.93152196298,1.2693701605917886,1.0,0.0,4.028046144702176,1.2837853027248451,1.2840855677980196,3.137632231925785,22919.92243582881,2337.1816508011207,19481.93157571385,1986.604148788205,0.85,0.8499998911540542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.539671768534,4632.441516551485,5.551888600793121,5.0896743671656495,-2.204059410278269,7.293733777443919,3.5215570772601534,3.5,1.0061591649314725,0.6,0.00023387823590363622,1.0001971857503233,0.00023383212754011753,198.90863359760925,0.0,9.189654363047048e-06,26.043480464875334,0.01408398710520036,7.814186380089538e-05,0.00015573637210274083,0.0006273132932383331,0.09246124543869816,0.09246124543869816,0.09246124543869816,0.09246124543907186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.59572752536,595.6614202080583,0.0,0.09246124543869816,0.0924612454388068,0.0924612454388068,0.37500592076260375,0.37500592076260375,0.5,10.00002620184989,0.0,0.0,0.0,0.0,0.0,0.0,26046.351144847868,19862.976329320012,0.762601111336435,1.0472458251735586,0.6524620699495244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513854227150862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.502885222064,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.52315375127,1444.0228097689871,0.37500592076260375,6.17534620354742,3.5215570772601534,,,,
1566.0,-29.985450658510807,5.089145138371904,35.03295383513278,24.502494208887242,5.220010214617696,-26.464960731617285,-40.08211124511433,1.6993901488392544,-4.8859893528464795,-4.885989352834671,40.066647723518685,42661.751426022995,25813.507455235394,25813.507455235394,68475.25888125839,78068.98637169249,78068.98637169249,25813.507455235394,103882.49382692788,103882.49382692788,103882.49382692788,129929.1510721758,125421.66096747297,4507.490104702824,0.0,92322.91963609647,56915.68468937315,39341.37216302591,26046.657245247923,65388.02940827383,19863.310439136472,1444.0558170698057,0.0,0.8872567151290428,2.8968323228967963,0.0014947054983599872,1.0,1.0,-1.345916973983151,356234.77194505837,1557408.8929798692,4.371860962579101,1557408.8929798692,4.371860962579101,0.762604976604452,0.09246151703616289,4.028046144702076,101325.0,128619.13919379111,1.2693722101533789,1.0,0.0,4.02804614470141,1.2837884620725981,1.284088668688247,3.137624510348879,22920.02532233277,2337.1921423047393,19482.023150712597,1986.6134868392976,0.85,0.8500000709741686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.531862028292,4632.441516551485,5.551850857512914,5.089145138371904,-2.204547221627921,7.293692359999826,3.521547218782197,3.5,1.0061563482234848,0.6,0.00023383212754011753,1.000196879452179,0.00023378609986084986,198.91019568983444,0.0,9.171351584926202e-06,25.991610391680858,0.014093158456785286,7.812608226050067e-05,0.00015570604527961684,0.0006271911353953675,0.0924615170378309,0.0924615170378309,0.0924615170378309,0.09246151703271047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.6641973744,595.6613986396428,0.0,0.0924615170378309,0.09246151703616289,0.09246151703616289,0.37500592200931665,0.37500592200931665,0.5,10.000026201656015,0.0,0.0,0.0,0.0,0.0,0.0,26046.657245247923,19863.310439136472,0.762604976604452,1.0472139855096154,0.6524397785357455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513967718328475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.45101514887,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.585809165983,1444.0558170698057,0.37500592200931665,6.17534620354742,3.521547218782197,,,,
1567.0,-29.987338230833554,5.088619033858361,35.03297938247528,24.502122087311022,5.219692006643523,-26.466691630796795,-40.083861037250585,1.6989155705462917,-4.886393874547366,-4.886393874523436,40.06664478258563,42660.841790222825,25813.13254159451,25813.13254159451,68473.97433181733,78068.76152511105,78068.76152511105,25813.13254159451,103881.89406670557,103881.89406670557,103881.89406670557,129928.80438742097,125421.30398975285,4507.500397668116,0.0,92323.3266718424,56915.40692858769,39342.13304806079,26046.9103207154,65389.04336877618,19863.588063267718,1444.0839420713387,0.0,0.8872546748881125,2.896789198267669,0.0014947054983599872,1.0,1.0,-1.3496501400591683,356229.16053087846,1557408.765998317,4.371929472807206,1557408.765998317,4.371929472807206,0.7626082256470159,0.09246172877079611,4.028046144702076,101325.0,128619.31897189647,1.2693739844253291,1.0,0.0,4.0280461447026505,1.283790773747133,1.2840909218103675,3.1376188605445425,22920.126372750594,2337.2024465796776,19482.103095250244,1986.6216389134154,0.85,0.8499998114500902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.52378695263,4632.441516551485,5.551779864860706,5.088619033858361,-2.2049885049914093,7.29360753884977,3.521537025374693,3.5,1.0061534358213409,0.6,0.00023378609986084986,1.000196457133323,0.0002337401799351574,198.9117544290448,0.0,9.155374690281222e-06,25.946331872256984,0.014102313831475567,7.811060271280842e-05,0.00015567549714804143,0.0006270680861117473,0.09246172877714655,0.09246172877714655,0.09246172877714655,0.09246172874910281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.64997932425,595.6614031183917,0.0,0.09246172877714655,0.09246172877079611,0.09246172877079611,0.37500592325545107,0.37500592325545107,0.5,10.000026201231313,0.0,0.0,0.0,0.0,0.0,0.0,26046.9103207154,19863.588063267718,0.7626082256470159,1.0471781020811541,0.6524157502905714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514081033165838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.405736629444,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.648460966688,1444.0839420713387,0.37500592325545107,6.17534620354742,3.521537025374693,,,,
1568.0,-29.989222444370657,5.088093824972231,35.033004017513164,24.501402011979394,5.218983165041611,-26.468458367333493,-40.08566524190826,1.6980895082071297,-4.886900708830694,-4.886900708810341,40.06666955465369,42660.17222553099,25813.02506632683,25813.02506632683,68473.19729185782,78068.70939946249,78068.70939946249,25813.02506632683,103881.73446578931,103881.73446578931,103881.73446578931,129928.98412853683,125421.46841702437,4507.515711512455,0.0,92323.74792638533,56915.210751508945,39342.81908319599,26047.249662747527,65390.068745943514,19863.95775714648,1444.1200341982926,0.0,0.8872520158610259,2.8967351671712316,0.0014947054983599872,1.0,1.0,-1.3520000370811545,356222.1299624765,1557409.8355908508,4.37201876187452,1557409.8355908508,4.37201876187452,0.7626124836341428,0.09246203791117381,4.028046144702076,101325.0,128619.54997200766,1.2693762642191726,1.0,0.0,4.028046144701873,1.283794726960738,1.2840948169933994,3.1376091988149013,22920.2309531173,2337.2131108092267,19482.199334680256,1986.6314526041265,0.85,0.8500001319589909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.515759749965,4632.441516551485,5.551766334418224,5.088093824972231,-2.205504333088733,7.293598158060964,3.5215268924103937,3.5,1.006150540688684,0.6,0.0002337401799351574,1.000196110548718,0.00023369435000794502,198.91331041608998,0.0,9.13401298273784e-06,25.885792793079037,0.014111447844458305,7.809464477358781e-05,0.0001556455351615696,0.0006269473978476518,0.09246203791317395,0.09246203791317395,0.09246203791317395,0.09246203790698579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7697586392,595.6613653871965,0.0,0.09246203791317395,0.09246203791117381,0.09246203791117381,0.3750059245001953,0.3750059245001953,0.5,10.000026201108112,0.0,0.0,0.0,0.0,0.0,0.0,26047.249662747527,19863.95775714648,0.7626124836341428,1.0471497982039601,0.6523952802569492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514194104893579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.34519755027,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.71113157921,1444.1200341982926,0.3750059245001953,6.17534620354742,3.5215268924103937,,,,
1569.0,-29.991101475205035,5.0875738472490335,35.03302607554921,24.50111290616917,5.218757178899921,-26.470172232969055,-40.08739359034223,1.6976987368532455,-4.88720265071629,-4.887202650721827,40.06664447079662,42659.210614543554,25812.397326784183,25812.397326784183,68471.60794132773,78068.44712156073,78068.44712156073,25812.397326784183,103880.84444834491,103880.84444834491,103880.84444834491,129928.26501308227,125420.74356197023,4507.521451112046,0.0,92324.15160519315,56914.91509839043,39343.59611866969,26047.420564737364,65391.016683407055,19864.147425410432,1444.140343459781,0.0,0.8872505755576429,2.896702979018401,0.0014947054983599872,1.0,1.0,-1.356517312916992,356217.9416174528,1557408.7525359238,4.3720671268390126,1557408.7525359238,4.3720671268390126,0.7626147616437015,0.09246216070105052,4.028046144702076,101325.0,128619.72457223631,1.2693779873894528,1.0,0.0,4.02804614470087,1.2837966467918565,1.284096678433913,3.137604506732403,22920.33117014395,2337.2233301019155,19482.28042178998,1986.6397211881713,0.85,0.8499999531929809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.50725194911,4632.441516551485,5.551641481140487,5.0875738472490335,-2.20586918275537,7.293443030004403,3.5215161527861754,3.5,1.0061474722246215,0.6,0.00023369435000794502,1.0001955740903614,0.00023364865438489952,198.91486214463083,0.0,9.116182537942835e-06,25.835261312529997,0.014120564026996248,7.807936059884044e-05,0.00015561498940910458,0.0006268243581471981,0.09246216070094848,0.09246216070094848,0.09246216070094848,0.09246216070137435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.6484723131,595.6614035931033,0.0,0.09246216070094848,0.09246216070105052,0.09246216070105052,0.3750059257450323,0.3750059257450323,0.5,10.000026201114794,0.0,0.0,0.0,0.0,0.0,0.0,26047.420564737364,19864.147425410432,0.7626147616437015,1.0471103129170705,0.6523711172909216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514306977096907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.29466606972,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.77380656032,1444.140343459781,0.3750059257450323,6.17534620354742,3.5215161527861754,,,,
1570.0,-29.992977999258247,5.08705359404373,35.03304752551307,24.500610131677263,5.218291094544677,-26.471908071816188,-40.0891553616151,1.6970921601659545,-4.887758616008398,-4.887758616021711,40.066671042198195,42658.39850974516,25812.430384585674,25812.430384585674,68470.82889433083,78068.29208228183,78068.29208228183,25812.430384585674,103880.7224668675,103880.7224668675,103880.7224668675,129928.51466054126,125420.9764651028,4507.538195438464,0.0,92324.56417151142,56914.67058831236,39344.32620355451,26047.79219367376,65392.118397228274,19864.552481404335,1444.1799167205356,0.0,0.8872476608498746,2.896643711743655,0.0014947054983599872,1.0,1.0,-1.3588689322220375,356210.2297230208,1557409.8998195499,4.372165002197013,1557409.8998195499,4.372165002197013,0.7626194317623913,0.09246249882740885,4.028046144702076,101325.0,128619.92433805917,1.2693799589248376,1.0,0.0,4.02804614470144,1.2837995743684578,1.2840995480276325,3.137597351738959,22920.4335935779,2337.2337743855346,19482.36724190724,1986.6485743762896,0.85,0.84999994273084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.499300824663,4632.441516551485,5.551658084991523,5.08705359404373,-2.2064195642425073,7.293473158286237,3.521506115881298,3.5,1.0061446045375138,0.6,0.00023364865438489952,1.0001953161574078,0.00023360302793912365,198.9164118243486,0.0,9.089538558708188e-06,25.759752275379004,0.014129653565554956,7.806378370469034e-05,0.0001555848706802092,0.0006267030385173877,0.09246249883562749,0.09246249883562749,0.09246249883562749,0.09246249880820408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.77695461124,595.6613631203888,0.0,0.09246249883562749,0.09246249882740885,0.09246249882740885,0.375005926990463,0.375005926990463,0.5,10.00002620041367,0.0,0.0,0.0,0.0,0.0,0.0,26047.79219367376,19864.552481404335,0.7626194317623913,1.0470807579347827,0.6523477072667108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514419540504282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.21915703257,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.836522561127,1444.1799167205356,0.375005926990463,6.17534620354742,3.521506115881298,,,,
1571.0,-29.994850608114184,5.086535862277249,35.033067669861936,24.500001849979185,5.217706627665137,-26.473651706792417,-40.09092956604434,1.6963790137810182,-4.888184531043521,-4.888184531037543,40.06667627141976,42657.65508714707,25812.127811960763,25812.127811960763,68469.78289910783,78068.18902415346,78068.18902415346,25812.127811960763,103880.31683611422,103880.31683611422,103880.31683611422,129928.38183939733,125420.83209913857,4507.549740258762,0.0,92324.98089414215,56914.44695502802,39345.03771012681,26048.06500328311,65393.10271340992,19864.85120129988,1444.2097824784469,0.0,0.8872454825037258,2.8965983087957476,0.0014947054983599872,1.0,1.0,-1.3618976201447026,356204.3218676894,1557410.125603746,4.372238150951575,1557410.125603746,4.372238150951575,0.7626229126346278,0.0924627345931279,4.028046144702076,101325.0,128620.13457098757,1.2693820337625223,1.0,0.0,4.028046144700402,1.2838029996003992,1.2841029154814991,3.137588980517929,22920.537048855167,2337.244323887889,19482.457835423826,1986.657812344055,0.85,0.8500000586328728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.490597321658,4632.441516551485,5.551603400774668,5.086535862277249,-2.206874556595851,7.2934104188731,3.5214951292431134,3.5,1.0061414654980323,0.6,0.00023360302793912365,1.0001949116013107,0.00023355750487185094,198.9179582920302,0.0,9.075848878034697e-06,25.720955720350332,0.01413872941443299,7.804809978498051e-05,0.00015555492815414314,0.0006265824286407046,0.09246273459246436,0.09246273459246436,0.09246273459246436,0.09246273461001335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.80224023655,595.6613551552563,0.0,0.09246273459246436,0.0924627345931279,0.0924627345931279,0.3750059282335308,0.3750059282335308,0.5,10.000026200181425,0.0,0.0,0.0,0.0,0.0,0.0,26048.06500328311,19864.85120129988,0.7626229126346278,1.0470490014701044,0.6523265194205171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514531955406689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.18036047754,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.899226146754,1444.2097824784469,0.3750059282335308,6.17534620354742,3.5214951292431134,,,,
