time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1572.0,-29.99671840065673,5.086021918647155,35.033085996942795,24.499599274154775,5.217352038294227,-26.475368377814622,-40.09267335114998,1.695873657454219,-4.888548160936182,-4.888548160983807,40.06666412676622,42656.80625393274,25811.673235611954,25811.673235611954,68468.4794895447,78067.98820150206,78067.98820150206,25811.673235611954,103879.661437114,103879.661437114,103879.661437114,129927.94628874963,125420.38810319702,4507.558185552604,0.0,92325.38928029712,56914.20733276955,39345.757719475085,26048.284851635635,65394.042571110724,19865.093479118823,1444.2347830538574,0.0,0.8872436826417601,2.896559545948047,0.0014947054983599872,1.0,1.0,-1.3656893212324235,356199.2780286371,1557409.601229987,4.372298590410891,1557409.601229987,4.372298590410891,0.7626257771774729,0.0924629102773042,4.028046144702076,101325.0,128620.32798973577,1.2693839426571505,1.0,0.0,4.028046144703993,1.2838054540484367,1.2841053120571282,3.1375829819072427,22920.638434524622,2337.2546623489798,19482.546267574748,1986.6668299138594,0.85,0.8500001569864133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.481809475359,4632.441516551485,5.551516124444091,5.086021918647155,-2.2072830309713907,7.2933049496185465,3.521484036150298,3.5,1.0061382960429424,0.6,0.00023355750487185094,1.0001944132222436,0.0002335121070306902,198.91950080335425,0.0,9.055355597078812e-06,25.66287776212135,0.01414778477003007,7.803268761005566e-05,0.00015552481726179528,0.0006264611405768693,0.09246291027724507,0.09246291027724507,0.09246291027724507,0.09246291027733824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7435179587,595.6613736531226,0.0,0.09246291027724507,0.0924629102773042,0.0924629102773042,0.3750059294765816,0.3750059294765816,0.5,10.000026200191076,0.0,0.0,0.0,0.0,0.0,0.0,26048.284851635635,19865.093479118823,0.7626257771774729,1.0470140214239052,0.6523041637553897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514644137423178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.12228251931,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16650.96194561603,1444.2347830538574,0.3750059294765816,6.17534620354742,3.521484036150298,,,,
1573.0,-29.998582569649724,5.085509137861124,35.03310350020008,24.499067302700155,5.216851956593521,-26.477096273181505,-40.094426286499925,1.6952375741433452,-4.889031729151895,-4.889031729091221,40.06667701127711,42656.011147935584,25811.533694324786,25811.533694324786,68467.54484226037,78067.8525716355,78067.8525716355,25811.533694324786,103879.38626596029,103879.38626596029,103879.38626596029,129927.98618462987,125420.4143032326,4507.57188139728,0.0,92325.80308202357,56913.961658812965,39346.490470234006,26048.599918669584,65395.09038890359,19865.437954988352,1444.2688999319755,0.0,0.887241184269274,2.8965079983423974,0.0014947054983599872,1.0,1.0,-1.3683882258466724,356192.5706354041,1557410.1575490835,4.372382486167114,1557410.1575490835,4.372382486167114,0.7626297773014039,0.09246318862188141,4.028046144702076,101325.0,128620.52608527585,1.2693858977081258,1.0,0.0,4.028046144701156,1.2838085188756243,1.284108319314997,3.137575491577116,22920.741164660172,2337.265137907458,19482.626810145033,1986.675042970335,0.85,0.8499998612690536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.47324332742,4632.441516551485,5.55149634022899,5.085509137861124,-2.2077787782877656,7.2932879161488895,3.5214732229256813,3.5,1.0061352065501947,0.6,0.0002335121070306902,1.0001940389867376,0.00023346680536833966,198.9210403432193,0.0,9.030515901243419e-06,25.59248206412385,0.014156815285931313,7.801719739805593e-05,0.00015549490963263427,0.0006263406712665302,0.0924631886217582,0.0924631886217582,0.0924631886217582,0.09246318862206536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.805817499,595.6613540283993,0.0,0.0924631886217582,0.09246318862188141,0.09246318862188141,0.3750059307205865,0.3750059307205865,0.5,10.000026200206328,0.0,0.0,0.0,0.0,0.0,0.0,26048.599918669584,19865.437954988352,0.7626297773014039,1.046982952926358,0.6522815534661844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514756032559237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.05188682131,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.02469915182,1444.2688999319755,0.3750059307205865,6.17534620354742,3.5214732229256813,,,,
1574.0,-30.00044300339577,5.084999166492086,35.03311966945626,24.49859973220157,5.216423636374226,-26.478813697527347,-40.09616629974914,1.6946665238259964,-4.889437287589544,-4.889437287635943,40.06667352808119,42655.17871130126,25811.196564285474,25811.196564285474,68466.37527558673,78067.68707943919,78067.68707943919,25811.196564285474,103878.88364372466,103878.88364372466,103878.88364372466,129927.73655984821,125420.15440540384,4507.582154444372,0.0,92326.21426547329,56913.7058972629,39347.23152023376,26048.852916123556,65396.08443635732,19865.71589662349,1444.2970859876345,0.0,0.8872391404821791,2.8964647670141432,0.0014947054983599872,1.0,1.0,-1.3717141226462104,356186.94536294264,1557410.0071525697,4.372451117111046,1557410.0071525697,4.372451117111046,0.7626330403335009,0.09246340005321307,4.028046144702076,101325.0,128620.72239918089,1.2693878351757304,1.0,0.0,4.028046144700671,1.283811279746568,1.2841110226688581,3.1375687441360043,22920.84324478412,2337.2755471831993,19482.713882035034,1986.6839218321277,0.85,0.8499998745233133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.464276492309,4632.441516551485,5.5514345372620415,5.084999166492086,-2.2082169328908265,7.293216099382912,3.521461903919641,3.5,1.0061319725484688,0.6,0.00023346680536833966,1.0001936531063278,0.00023342160254992186,198.92257681925554,0.0,9.011453804046506e-06,25.538460080667797,0.01416582673973536,7.800182418667182e-05,0.00015546498118166783,0.0006262201180849979,0.09246340005327981,0.09246340005327981,0.09246340005327981,0.0924634000517094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.78897537745,595.6613593337669,0.0,0.09246340005327981,0.09246340005321307,0.09246340005321307,0.37500593196537724,0.37500593196537724,0.5,10.000026200218285,0.0,0.0,0.0,0.0,0.0,0.0,26048.852916123556,19865.71589662349,0.7626330403335009,1.0469491540004567,0.6522589093665503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514867712259467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.99786483785,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.08746301964,1444.2970859876345,0.37500593196537724,6.17534620354742,3.521461903919641,,,,
1575.0,-30.002299633844324,5.084491170800226,35.03313484525604,24.498102615494304,5.2159618635444565,-26.48053093354197,-40.097910015005596,1.6940656405383758,-4.889879549068439,-4.88987954905765,40.06667720257188,42654.37820810449,25810.959483024126,25810.959483024126,68465.33769112862,78067.53745808742,78067.53745808742,25810.959483024126,103878.49694111155,103878.49694111155,103878.49694111155,129927.6315595652,125420.03756812915,4507.593991436049,0.0,92326.62666745433,56913.46741740843,39347.95472227322,26049.13461845365,65397.089340726874,19866.024728608747,1444.3280473202792,0.0,0.8872368847181935,2.8964176238312485,0.0014947054983599872,1.0,1.0,-1.3747046981912376,356180.8110827413,1557410.165808343,4.372526866548559,1557410.165808343,4.372526866548559,0.7626366487635762,0.09246364212321617,4.028046144702076,101325.0,128620.92183094718,1.2693898034142332,1.0,0.0,4.028046144703261,1.2838141797767357,1.2841138653410815,3.1375616566274265,22920.94562741982,2337.2859873065545,19482.7994905234,1986.6926514684833,0.85,0.8499998127135103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.455303999555,4632.441516551485,5.5513942591987115,5.084491170800226,-2.2086813960065443,7.293172566806771,3.521450577786416,3.5,1.0061287365104046,0.6,0.00023342160254992186,1.0001932601241226,0.00023337650017853006,198.92411017513578,0.0,8.991861119161452e-06,25.482934411703553,0.014174818600854521,7.79864210772465e-05,0.00015543518147267537,0.0006261000834820776,0.09246364212307547,0.09246364212307547,0.09246364212307547,0.09246364212358911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.80674232775,595.6613537370732,0.0,0.09246364212307547,0.09246364212321617,0.09246364212321617,0.3750059332107835,0.3750059332107835,0.5,10.000026200232583,0.0,0.0,0.0,0.0,0.0,0.0,26049.13461845365,19866.024728608747,0.7626366487635762,1.046917200464623,0.6522366459747152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451497916982257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.94233916889,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.150239577943,1444.3280473202792,0.3750059332107835,6.17534620354742,3.521450577786416,,,,
1576.0,-30.00415253049275,5.08398551969553,35.03314895185559,24.49762156410145,5.2155176178983735,-26.482243119203865,-40.0996491900645,1.6934809630035812,-4.890302938533978,-4.890302938520517,40.06667670473513,42653.57501701347,25810.67813256448,25810.67813256448,68464.25314957795,78067.38185682012,78067.38185682012,25810.67813256448,103878.05998938461,103878.05998938461,103878.05998938461,129927.46109619897,125419.85611402565,4507.604982173313,0.0,92327.03844214822,56913.23160243726,39348.6742663455,26049.401106814355,65398.07537315985,19866.317302139963,1444.3575679323208,0.0,0.8872347396702507,2.8963724928920542,0.0014947054983599872,1.0,1.0,-1.3778257520222041,356174.9386398725,1557410.1443135475,4.372598898341471,1557410.1443135475,4.372598898341471,0.7626400783910177,0.09246386767485935,4.028046144702076,101325.0,128621.11786647177,1.2693917381344364,1.0,0.0,4.028046144703936,1.2838170039138945,1.2841166322312834,3.137554754627815,22921.047854325647,2337.2964115498817,19482.891280115473,1986.7020114020052,0.85,0.8500000263486502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.44613031223,4632.441516551485,5.551344699810769,5.08398551969553,-2.2091315314215567,7.293117051117087,3.5214389976968583,3.5,1.006125427913388,0.6,0.00023337650017853006,1.0001928743590307,0.00023333149651569792,198.92564046813038,0.0,8.971949095903029e-06,25.426503737789183,0.014183790549950424,7.797106087480826e-05,0.0001554054393037218,0.000625980280653089,0.09246386767481372,0.09246386767481372,0.09246386767481372,0.09246386767482627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.804335108,595.6613544953628,0.0,0.09246386767481372,0.09246386767485935,0.09246386767485935,0.3750059344566917,0.3750059344566917,0.5,10.000026200245555,0.0,0.0,0.0,0.0,0.0,0.0,26049.401106814355,19866.317302139963,0.7626400783910177,1.046884831991195,0.6522145303762105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515090401161796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.88590849498,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.21303031451,1444.3575679323208,0.3750059344566917,6.17534620354742,3.5214389976968583,,,,
1577.0,-30.00600347998086,5.083482006656465,35.03316213348888,24.497106426302366,5.21503510876692,-26.483957338444373,-40.1013924163766,1.6928618806770832,-4.890734085032761,-4.890734085023717,40.066678230053476,42652.79707682261,25810.42156467832,25810.42156467832,68463.21864150092,78067.24327964848,78067.24327964848,25810.42156467832,103877.66484432679,103877.66484432679,103877.66484432679,129927.33886732365,125419.72252074306,4507.61634658059,0.0,92327.45162077033,56913.00542125918,39349.3846661235,26049.67402299685,65399.05868912035,19866.616796944723,1444.3876909104547,0.0,0.8872325479489299,2.896326535667482,0.0014947054983599872,1.0,1.0,-1.3808061112194423,356168.9586844639,1557410.2101722602,4.372672497695107,1557410.2101722602,4.372672497695107,0.7626435854593161,0.09246410048521096,4.028046144702076,101325.0,128621.32442477801,1.26939377670642,1.0,0.0,4.028046144703712,1.2838199885677946,1.284119559802158,3.137547460369182,22921.15042976974,2337.3068713342213,19482.97721502827,1986.7107743243891,0.85,0.8499999716298704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.436846199912,4632.441516551485,5.551300602302782,5.083482006656465,-2.2095868196972646,7.293068826353729,3.5214272782316085,3.5,1.0061220794947452,0.6,0.00023333149651569792,1.0001926745760352,0.00023328654812894244,198.9271691737168,0.0,8.95238245229523e-06,25.37105186980468,0.014192742932402719,7.795566769896018e-05,0.00015537582881673776,0.0006258610082451502,0.0924641004867042,0.0924641004867042,0.0924641004867042,0.09246410048318433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.81171101856,595.661352171901,0.0,0.0924641004867042,0.09246410048521096,0.09246410048521096,0.37500593570299634,0.37500593570299634,0.5,10.000026200112737,0.0,0.0,0.0,0.0,0.0,0.0,26049.67402299685,19866.616796944723,0.7626435854593161,1.0468532730256301,0.6521928286395694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515201410430878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.830456626994,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.27583396386,1444.3876909104547,0.37500593570299634,6.17534620354742,3.5214272782316085,,,,
1578.0,-30.00784843767105,5.0829810556413255,35.03317431537944,24.496590066142403,5.214550239105442,-26.485666460407103,-40.10313110249115,1.6922416098091977,-4.891143460856597,-4.891143460842621,40.066675747971445,42652.026262541345,25810.11412184111,25810.11412184111,68462.14038438245,78067.10929252628,78067.10929252628,25810.11412184111,103877.22341436738,103877.22341436738,103877.22341436738,129927.15345397724,125419.52665007331,4507.6268039039305,0.0,92327.86464578337,56912.78162196595,39350.092248686014,26049.93003960986,65400.02228829588,19866.89815859808,1444.4161761249225,0.0,0.8872304810524609,2.896282899578748,0.0014947054983599872,1.0,1.0,-1.383892419609026,356163.28075887455,1557410.1030032674,4.37274190558023,1557410.1030032674,4.37274190558023,0.7626468911198512,0.09246431549186102,4.028046144702076,101325.0,128621.5282549557,1.2693957883538682,1.0,0.0,4.028046144700522,1.283822978672923,1.2841224928962323,3.1375401528221856,22921.252967078944,2337.3173272298845,19483.06434655372,1986.7196592673056,0.85,0.8499999705311319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.42740540336,4632.441516551485,5.551245749497182,5.0829810556413255,-2.2100255797917323,7.293006635433057,3.5214153609976497,3.5,1.006118674570757,0.6,0.00023328654812894244,1.0001920537074536,0.00023324175318551022,198.92869295128241,0.0,8.9414553361935e-06,25.340084422772378,0.014201684387738913,7.794031741296802e-05,0.00015534623071597443,0.00062574178572948,0.0924643154882985,0.0924643154882985,0.0924643154882985,0.09246431549819444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7997079398,595.6613559529586,0.0,0.0924643154882985,0.09246431549186102,0.09246431549186102,0.37500593694903367,0.37500593694903367,0.5,10.000026200451506,0.0,0.0,0.0,0.0,0.0,0.0,26049.93003960986,19866.89815859808,0.7626468911198512,1.0468213616592998,0.6521714331307565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451531230466216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.79948917996,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.338614858098,1444.4161761249225,0.37500593694903367,6.17534620354742,3.5214153609976497,,,,
1579.0,-30.009690741890793,5.082482625473939,35.0331853701884,24.496260901819937,5.214275539753894,-26.48735201462875,-40.104836016520835,1.6918103619466565,-4.891552376344293,-4.891552376313624,40.06666759226542,42651.12697794515,25809.811620062253,25809.811620062253,68460.9385980074,78066.88236455791,78066.88236455791,25809.811620062253,103876.69398462016,103876.69398462016,103876.69398462016,129926.8752519713,125419.23848641595,4507.6367655553495,0.0,92328.27035289971,56912.514960319844,39350.83932508874,26050.18126735115,65401.02059243989,19867.174838057646,1444.4444591693757,0.0,0.8872284369395498,2.896239313076452,0.0014947054983599872,1.0,1.0,-1.3873153923455561,356157.60928892734,1557409.7508605144,4.372810548593642,1557409.7508605144,4.372810548593642,0.7626501571778811,0.09246452148028456,4.028046144702076,101325.0,128621.70552763683,1.269397537899204,1.0,0.0,4.028046144700648,1.2838250855210598,1.284124542724028,3.1375350038959806,22921.35368765209,2337.327597870026,19483.15470198504,1986.7288729571303,0.85,0.8500001774537761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.417912062406,4632.441516551485,5.551192021930643,5.082482625473939,-2.21046335211968,7.292945977593619,3.5214033774525104,3.5,1.0061152507007172,0.6,0.00023324175318551022,1.000191780360447,0.00023319703057493138,198.9302145578568,0.0,8.910999547798601e-06,25.253772718461235,0.01421059538728671,7.792526800320547e-05,0.00015531648518230475,0.0006256219693472597,0.09246452148375754,0.09246452148375754,0.09246452148375754,0.09246452147208564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7602748172,595.6613683746081,0.0,0.09246452148375754,0.09246452148028456,0.09246452148028456,0.3750059381967467,0.3750059381967467,0.5,10.000026200116043,0.0,0.0,0.0,0.0,0.0,0.0,26050.18126735115,19867.174838057646,0.7626501571778811,1.046787006958745,0.6521477278425752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515422841522632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.71317747565,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.401454089704,1444.4444591693757,0.3750059381967467,6.17534620354742,3.5214033774525104,,,,
1580.0,-30.011528864642678,5.0819844003047,35.033196364890735,24.49560648472982,5.213635024552899,-26.489070574702097,-40.10658731041474,1.6910505951170143,-4.892068650205715,-4.892068650223024,40.066687967662595,42650.43828344543,25809.787020312848,25809.787020312848,68460.22530375829,78066.81955995923,78066.81955995923,25809.787020312848,103876.60658027208,103876.60658027208,103876.60658027208,129927.12901832469,125419.47706973917,4507.651948585527,0.0,92328.68918149229,56912.307906368405,39351.534750137645,26050.5224380526,65402.05718819024,19867.54771235945,1444.4810879819258,0.0,0.8872257453770811,2.8961842839323144,0.0014947054983599872,1.0,1.0,-1.3893672374678658,356150.4489088644,1557410.630617885,4.372900933830949,1557410.630617885,4.372900933830949,0.7626544826348075,0.09246482882142185,4.028046144702076,101325.0,128621.92366657048,1.2693996907630938,1.0,0.0,4.028046144702107,1.2838287267920268,1.2841281274251743,3.137526105033633,22921.45766575401,2337.338200685658,19483.238268210356,1986.7373943406114,0.85,0.849999967380759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.408359719267,4632.441516551485,5.551198136072363,5.0819844003047,-2.210979598869265,7.292963999173965,3.521391319444751,3.5,1.006111805555643,0.6,0.00023319703057493138,1.000191347920665,0.00023315241734467445,198.9317327313142,0.0,8.89667851803572e-06,25.21318692011323,0.014219492065804747,7.790981199194462e-05,0.00015528721858298677,0.0006255040821347085,0.09246482882037978,0.09246482882037978,0.09246482882037978,0.09246482882659847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.85879434156,595.6613373403803,0.0,0.09246482882037978,0.09246482882142185,0.09246482882142185,0.3750059394431002,0.3750059394431002,0.5,10.00002620017244,0.0,0.0,0.0,0.0,0.0,0.0,26050.5224380526,19867.54771235945,0.7626544826348075,1.0467595095176954,0.6521268614031744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451553322101009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.6725916773,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.464284980575,1444.4810879819258,0.3750059394431002,6.17534620354742,3.521391319444751,,,,
1581.0,-30.013363117779416,5.081490488754701,35.03320579403151,24.49524700585755,5.213325118522956,-26.490752586439065,-40.10829166565088,1.6905887349899227,-4.892391836640286,-4.892391836592704,40.066664786264035,42649.5715225635,25809.26938600041,25809.26938600041,68458.84090856391,78066.61242512136,78066.61242512136,25809.26938600041,103875.88181112177,103875.88181112177,103875.88181112177,129926.58962820863,125418.93122691728,4507.658401291358,0.0,92329.0960849592,56912.05518225263,39352.26766967396,26050.70781708687,65402.97548676083,19867.753550146423,1444.5029418237866,0.0,0.8872241901739552,2.896149836215293,0.0014947054983599872,1.0,1.0,-1.3932662838323608,356145.96658234834,1557409.6297051013,4.372953159206973,1557409.6297051013,4.372953159206973,0.7626569569489778,0.09246496585592966,4.028046144702076,101325.0,128622.105337663,1.2694014837173748,1.0,0.0,4.028046144701473,1.2838309762788904,1.2841303201578103,3.1375206075624797,22921.558683332332,2337.3485016118993,19483.327946502624,1986.7465389814693,0.85,0.8500001337461464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.398198259004,4632.441516551485,5.551098934839536,5.081490488754701,-2.2113538092800815,7.292844298034783,3.5213784925611535,3.5,1.0061081407317582,0.6,0.00023315241734467445,1.0001909479290518,0.00023310790587280245,198.9332477290917,0.0,8.874987197751498e-06,25.151713718427747,0.014228367053002499,7.789477295826159e-05,0.00015525764438641286,0.0006253849559062163,0.0924649658559363,0.0924649658559363,0.0924649658559363,0.09246496585551156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7467068329,595.6613726486067,0.0,0.0924649658559363,0.09246496585592966,0.09246496585592966,0.37500594068993404,0.37500594068993404,0.5,10.000026200181024,0.0,0.0,0.0,0.0,0.0,0.0,26050.70781708687,19867.753550146423,0.7626569569489778,1.0467236452020698,0.6521044525137365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515643351567504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.611118475616,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.527138230053,1444.5029418237866,0.37500594068993404,6.17534620354742,3.5213784925611535,,,,
1582.0,-30.015194660783628,5.080997105949054,35.03321494865727,24.49479092555123,5.212906713312167,-26.492442859984646,-40.11000475203616,1.6900292662158798,-4.892888935503436,-4.892888935497102,40.0666757239916,42648.75277114431,25809.20593663435,25809.20593663435,68457.95870777866,78066.45335042059,78066.45335042059,25809.20593663435,103875.65928705494,103875.65928705494,103875.65928705494,129926.68868785416,125419.0164065687,4507.672281285452,0.0,92329.50695870574,56911.80637073764,39353.00065329788,26051.029400799212,65404.03005409709,19868.105908127192,1444.5379511644828,0.0,0.8872216298352865,2.8960968521942605,0.0014947054983599872,1.0,1.0,-1.395774850839814,356139.07232177694,1557410.101968023,4.37303913837592,1557410.101968023,4.37303913837592,0.7626610681080289,0.09246524837578547,4.028046144702076,101325.0,128622.2963623392,1.2694033689843494,1.0,0.0,4.0280461446995455,1.2838336815130371,1.2841329688744196,3.1375139963261445,22921.66068656958,2337.358903047379,19483.40789911603,1986.7546918790854,0.85,0.8499998392582386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.3884098317185,4632.441516551485,5.551096974831685,5.080997105949054,-2.2118548529102373,7.292851958859291,3.521366136577412,3.5,1.0061046104506892,0.6,0.00023310790587280245,1.0001906686372135,0.00023306346797897866,198.93476050875307,0.0,8.854811660700094e-06,25.094536246424067,0.014237221864663198,7.787965958651708e-05,0.00015522824628628535,0.000625266539002336,0.09246524838187384,0.09246524838187384,0.09246524838187384,0.09246524836996464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.79959618516,595.6613559881192,0.0,0.09246524838187384,0.09246524837578547,0.09246524837578547,0.37500594193696096,0.37500594193696096,0.5,10.00002619958151,0.0,0.0,0.0,0.0,0.0,0.0,26051.029400799212,19868.105908127192,0.7626610681080289,1.0466932794684913,0.652081419690325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515753251868984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.553941003614,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.590007730058,1444.5379511644828,0.37500594193696096,6.17534620354742,3.521366136577412,,,,
1583.0,-30.017021657694933,5.080505543675168,35.03322357733957,24.49422039734202,5.212359125840529,-26.494142098496916,-40.11173421805722,1.6893542563823076,-4.893325825487693,-4.89332582556688,40.06667885835458,42648.021808222766,25808.987472867724,25808.987472867724,68457.00928109049,78066.35405326812,78066.35405326812,25808.987472867724,103875.34152613585,103875.34152613585,103875.34152613585,129926.64844123196,125418.96450983512,4507.683931396836,0.0,92329.92238279986,56911.59013804621,39353.70249417073,26051.306915096102,65405.00940926683,19868.410626824,1444.5685275590097,0.0,0.8872194029541345,2.8960502862581516,0.0014947054983599872,1.0,1.0,-1.3984568590389586,356133.0131841799,1557410.2373009685,4.373113919926117,1557410.2373009685,4.373113919926117,0.7626646406484404,0.09246548672112478,4.028046144702076,101325.0,128622.50776446555,1.2694054553611207,1.0,0.0,4.028046144701748,1.2838369263246392,1.2841361573884733,3.1375060664702508,22921.763819473028,2337.369419676753,19483.49614937107,1986.7636909006715,0.85,0.8499998648803369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.378095620275,4632.441516551485,5.551062301682853,5.080505543675168,-2.212311648323792,7.29281719199896,3.5213531169122994,3.5,1.0061008905463713,0.6,0.00023306346797897866,1.000190198181891,0.0002330191481606527,198.93626955375035,0.0,8.840241765347632e-06,25.05324516299519,0.014246062106428545,7.78644044586795e-05,0.00015519906352029917,0.0006251489894743136,0.09246548672095493,0.09246548672095493,0.09246548672095493,0.09246548672138553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.814751472,595.6613512141145,0.0,0.09246548672095493,0.09246548672112478,0.09246548672112478,0.37500594318170427,0.37500594318170427,0.5,10.000026199600164,0.0,0.0,0.0,0.0,0.0,0.0,26051.306915096102,19868.410626824,0.7626646406484404,1.046663090478682,0.6520604796699293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515862991377078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.51264992019,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.65287038128,1444.5685275590097,0.37500594318170427,6.17534620354742,3.5213531169122994,,,,
1584.0,-30.01884566261689,5.0800172334295715,35.033231167829925,24.493763723317556,5.21193907914978,-26.495825922839753,-40.113446256704606,1.6887942557645637,-4.89369370333759,-4.8936937033250505,40.06666616100612,42647.23157619946,25808.597229461608,25808.597229461608,68455.82880566106,78066.19950661482,78066.19950661482,25808.597229461608,103874.79673607643,103874.79673607643,103874.79673607643,129926.32527107198,125418.63283275289,4507.692438319099,0.0,92330.33329689215,56911.36536501217,39354.408813199974,26051.52853499555,65405.937348195526,19868.655437483325,1444.5938149769975,0.0,0.8872175831769692,2.896011076441694,0.0014947054983599872,1.0,1.0,-1.401794340122592,356127.9112244542,1557409.6890621101,4.373175030587627,1557409.6890621101,4.373175030587627,0.7626675498442771,0.09246566378226559,4.028046144702076,101325.0,128622.70441242719,1.2694073961256076,1.0,0.0,4.028046144702548,1.2838396336719784,1.2841388084643275,3.1374994501308904,22921.865832726482,2337.3798221336015,19483.585629962825,1986.7728153816875,0.85,0.8499999856968588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.36756503393,4632.441516551485,5.550990939834041,5.0800172334295715,-2.212717217304543,7.292734450734114,3.521339824136259,3.5,1.0060970926103596,0.6,0.0002330191481606527,1.0001898895133556,0.00023297490866862152,198.93777614760256,0.0,8.816819325068725e-06,24.986865967244764,0.014254878925753613,7.784930577382032e-05,0.00015516984238683236,0.0006250312854003088,0.0924656637848893,0.0924656637848893,0.0924656637848893,0.09246566377035054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7533574938,595.6613705535736,0.0,0.0924656637848893,0.09246566378226559,0.09246566378226559,0.37500594442709356,0.37500594442709356,0.5,10.000026199462587,0.0,0.0,0.0,0.0,0.0,0.0,26051.52853499555,19868.655437483325,0.7626675498442771,1.0466301926265364,0.6520391466781119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515972460078237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.44627072443,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.715763054464,1444.5938149769975,0.37500594442709356,6.17534620354742,3.521339824136259,,,,
1585.0,-30.02066598758363,5.0795306765867245,35.033238147109216,24.493374733161204,5.211594689300822,-26.497498691515773,-40.115141531545646,1.688302581983597,-4.894128954650682,-4.894128954649836,40.06666370684515,42646.38776012451,25808.386821108,25808.386821108,68454.77458123252,78066.01246137013,78066.01246137013,25808.386821108,103874.39928247813,103874.39928247813,103874.39928247813,129926.1998291805,125418.49625973923,4507.703569441279,0.0,92330.741391362,56911.11668143752,39355.138566582755,26051.800546702372,65406.93911328513,19868.954732137438,1444.6241106825119,0.0,0.8872153847126201,2.8959646862475057,0.0014947054983599872,1.0,1.0,-1.4047750259035183,356121.87496154424,1557409.5830990742,4.373248858322031,1557409.5830990742,4.373248858322031,0.7626710751342844,0.0924658926121981,4.028046144702076,101325.0,128622.88914570483,1.269409219301306,1.0,0.0,4.028046144699554,1.283842021691902,1.2841411402412586,3.137493614201648,22921.967145982388,2337.390153210565,19483.669342043668,1986.7813516382932,0.85,0.8499998808112172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.357162577322,4632.441516551485,5.550958104238523,5.0795306765867245,-2.213171513431841,7.292702190018566,3.521326693118296,3.5,1.0060933408909416,0.6,0.00023297490866862152,1.0001895092014086,0.00023293076614514587,198.93927972195323,0.0,8.800906162581558e-06,24.941768064756133,0.014263679831916195,7.78343575983061e-05,0.00015514055107031542,0.0006249132986257395,0.09246589261673986,0.09246589261673986,0.09246589261673986,0.09246589260894467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7414932976,595.6613742908437,0.0,0.09246589261673986,0.0924658926121981,0.0924658926121981,0.3750059456723734,0.3750059456723734,0.5,10.000026198997281,0.0,0.0,0.0,0.0,0.0,0.0,26051.800546702372,19868.954732137438,0.7626710751342844,1.0465980446305325,0.6520162591045694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516081751080419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.40117282194,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.778654767273,1444.6241106825119,0.3750059456723734,6.17534620354742,3.521326693118296,,,,
1586.0,-30.022482937151327,5.079045047185011,35.03324489991959,24.492875206656777,5.21112601727751,-26.499180767179023,-40.11684948401523,1.6876992892247564,-4.894602232619945,-4.8946022326157514,40.06667113113981,42645.61115370299,25808.275528156213,25808.275528156213,68453.8866818592,78065.88119653454,78065.88119653454,25808.275528156213,103874.15672469075,103874.15672469075,103874.15672469075,129926.26089799091,125418.54436790022,4507.716530090694,0.0,92331.15399930942,56910.88394796059,39355.85561260981,26052.104173300162,65407.959785909974,19869.28792125057,1444.6573561306207,0.0,0.8872129576921541,2.8959142437413847,0.0014947054983599872,1.0,1.0,-1.4072758049840104,356115.31141879637,1557409.9036597298,4.3733303616035615,1557409.9036597298,4.3733303616035615,0.7626749758514273,0.09246615698240178,4.028046144702076,101325.0,128623.08829909064,1.269411184792407,1.0,0.0,4.028046144698813,1.2838449309240179,1.2841439934760825,3.1374865045445812,22922.069579751165,2337.400598548043,19483.75741042164,1986.7903321135802,0.85,0.8499999244236283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.346534399774,4632.441516551485,5.550946856123734,5.079045047185011,-2.2136534791696483,7.292698526354659,3.5213132771930864,3.5,1.0060895077694532,0.6,0.00023293076614514587,1.0001891605827462,0.0002328867131587709,198.94078052824756,0.0,8.781681825354885e-06,24.88728629305574,0.01427246151374155,7.78193003206393e-05,0.00015511146582450656,0.0006247961419134914,0.09246615698796419,0.09246615698796419,0.09246615698796419,0.09246615697334794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.77739479026,595.6613629816275,0.0,0.09246615698796419,0.09246615698240178,0.09246615698240178,0.3750059469162503,0.3750059469162503,0.5,10.000026198313238,0.0,0.0,0.0,0.0,0.0,0.0,26052.104173300162,19869.28792125057,0.7626749758514273,1.0465681379746288,0.6519942113052974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516190823153408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.34669105025,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.841559401688,1444.6573561306207,0.3750059469162503,6.17534620354742,3.5213132771930864,,,,
1587.0,-30.02430381230973,5.078561794638791,35.03325108827516,24.492290464136772,5.210561863472425,-26.500876647525196,-40.11857832139356,1.6870098977139478,-4.895007131879595,-4.895007131869719,40.066668350735874,42644.9042775291,25807.9903055558,25807.9903055558,68452.8945830849,78065.79136694582,78065.79136694582,25807.9903055558,103873.78167250162,103873.78167250162,103873.78167250162,129926.13841460319,125418.41157058989,4507.726844013303,0.0,92331.57005577524,56910.682975940486,39356.5411998164,26052.35674210158,65408.89794191798,19869.56597325063,1444.6855261424162,0.0,0.8872109142600815,2.895871089667019,0.0014947054983599872,1.0,1.0,-1.4100682735509054,356109.69624523935,1557409.783609246,4.373398983600594,1557409.783609246,4.373398983600594,0.762678254790695,0.09246636910953665,4.028046144702076,101325.0,128623.30064771055,1.2694132805103435,1.0,0.0,4.02804614469915,1.2838482421777992,1.2841472489409034,3.137478412455726,22922.172869646784,2337.411131186163,19483.851143365064,1986.7998902137901,0.85,0.8500001834104176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.335485424798,4632.441516551485,5.550898700784502,5.078561794638791,-2.214085020188209,7.292646814827,3.521299330117881,3.5,1.0060855228908232,0.6,0.0002328867131587709,1.0001895721353364,0.0002328425726950679,198.94228459713702,0.0,8.763935494034787e-06,24.836993190094585,0.014281225449235584,7.780406166465913e-05,0.00015508265149411177,0.0006246800764610326,0.09246636910820692,0.09246636910820692,0.09246636910820692,0.09246636911168647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.76395026536,595.6613672167389,0.0,0.09246636910820692,0.09246636910953665,0.09246636910953665,0.3750059481581233,0.3750059481581233,0.5,10.000026198442677,0.0,0.0,0.0,0.0,0.0,0.0,26052.35674210158,19869.56597325063,0.762678254790695,1.0465379594664619,0.6519740527565083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516299694536845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.296397947284,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.904470979094,1444.6855261424162,0.3750059481581233,6.17534620354742,3.521299330117881,,,,
1588.0,-30.02608528232455,5.0780819365977585,35.03325623559175,24.49195508323612,5.210271907575771,-26.502508041640173,-40.12023350279776,1.6865726503866467,-4.895361849642768,-4.8953618496526525,40.06665069139227,42644.06233235161,25807.583470635727,25807.583470635727,68451.64580298733,78065.60117973841,78065.60117973841,25807.583470635727,103873.18465037414,103873.18465037414,103873.18465037414,129925.75072800016,125418.01613067968,4507.734597320485,0.0,92331.97504097522,56910.43645647956,39357.26509388406,26052.566077626016,65409.83117151007,19869.797909922752,1444.709751515429,0.0,0.8872091790208763,2.895833284342926,0.0014947054983599872,1.0,1.0,-1.413558106656069,356104.7770495641,1557409.0211246656,4.373457256115099,1557409.0211246656,4.373457256115099,0.7626810292206481,0.09246653159074204,4.028046144702076,101325.0,128623.47831012437,1.2694150339020416,1.0,0.0,4.028046144702744,1.2838503757807334,1.28414932636805,3.137473198348792,22922.27341099746,2337.421383550699,19483.934072690372,1986.808346651545,0.85,0.850000073000723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.324363260497,4632.441516551485,5.550824475609887,5.0780819365977585,-2.2144789930574205,7.292560929655179,3.5212852906784127,3.5,1.0060815116224036,0.6,0.0002328425726950679,1.000185472004572,0.00023279939492462805,198.9437561362351,0.0,8.781404692256063e-06,24.886500897853683,0.01429000685392784,7.778947482661848e-05,0.0001550530978684494,0.0006245610330931213,0.09246653147897942,0.09246653147897942,0.09246653147897942,0.09246653163476273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.6785000727,595.6613941346919,0.0,0.09246653147897942,0.09246653159074204,0.09246653159074204,0.3750059494016485,0.3750059494016485,0.5,10.000026211542988,0.0,0.0,0.0,0.0,0.0,0.0,26052.566077626016,19869.797909922752,0.7626810292206481,1.0465039364419297,0.6519518789237554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516408802705858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.34590565504,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16651.96724334885,1444.709751515429,0.3750059494016485,6.17534620354742,3.5212852906784127,,,,
1589.0,-30.027892432324716,5.077602369446727,35.033261509668975,24.491376557294302,5.209713789726144,-26.504191208760332,-40.1219449826516,1.685888746238902,-4.895859314403253,-4.89585931439994,40.06666464263708,42643.34309060835,25807.548058125212,25807.548058125212,68450.89114873356,78065.51237862074,78065.51237862074,25807.548058125212,103873.06043674596,103873.06043674596,103873.06043674596,129925.95028801111,125418.2015504927,4507.74873751841,0.0,92332.39436992774,56910.22508208937,39357.96587537597,26052.88985126515,65410.85572664112,19870.152822722284,1444.7448803701352,0.0,0.8872066056469317,2.8957802658997585,0.0014947054983599872,1.0,1.0,-1.415671341225618,356097.87834053265,1557409.6235032065,4.373543675016991,1557409.6235032065,4.373543675016991,0.7626851737431106,0.0924668188351868,4.028046144702076,101325.0,128623.68637168515,1.2694170873099941,1.0,0.0,4.028046144700683,1.2838536596224037,1.2841525555375537,3.1374651733179397,22922.377513318403,2337.4319990331464,19484.01782841017,1986.8168873580858,0.85,0.8499998665971508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.313414246282,4632.441516551485,5.550829930941313,5.077602369446727,-2.214977176515655,7.292579545962383,3.5212714698270995,3.5,1.0060775628077427,0.6,0.00023279939492462805,1.0001881486108215,0.00023275560228139787,198.9452489072736,0.0,8.589947832888684e-06,24.34391215840653,0.01429859680176073,7.777439449857303e-05,0.000155025000426055,0.0006244478552986086,0.09246681883502844,0.09246681883502844,0.09246681883502844,0.09246681883520143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7459574974,595.6613728852078,0.0,0.09246681883502844,0.0924668188351868,0.0924668188351868,0.3750059506985036,0.3750059506985036,0.5,10.000026211562584,0.0,0.0,0.0,0.0,0.0,0.0,26052.88985126515,19870.152822722284,0.7626851737431106,1.0464760075116135,0.6519306713983286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516515551205826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.8033169156,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.03074443914,1444.7448803701352,0.3750059506985036,6.17534620354742,3.5212714698270995,,,,
1590.0,-30.02969383833256,5.0771261346778305,35.03326585337515,24.490959278214746,5.209335317853442,-26.505850448471257,-40.123630583379395,1.685368522931819,-4.8962142208577575,-4.896214220894187,40.06664834704269,42642.54114626348,25807.148172268408,25807.148172268408,68449.68931853189,78065.34878069145,78065.34878069145,25807.148172268408,103872.49695295986,103872.49695295986,103872.49695295986,129925.59722113903,125417.84062043816,4507.75660070087,0.0,92332.80352366633,56909.99588930918,39358.675149285715,26053.100268179165,65411.77541746488,19870.38590976683,1444.7691587205338,0.0,0.8872048644678958,2.8957424414021884,0.0014947054983599872,1.0,1.0,-1.41902797399689,356092.9566562733,1557408.9199019975,4.373602147389064,1557408.9199019975,4.373602147389064,0.762687960558621,0.09246698341514817,4.028046144702076,101325.0,128623.8768396004,1.2694189670821654,1.0,0.0,4.028046144703961,1.2838561801358912,1.2841550204114631,3.1374590137313687,22922.479089547636,2337.4423569259266,19484.10778608232,1986.826060487763,0.85,0.8500000244287202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.301901150952,4632.441516551485,5.550757666625124,5.0771261346778305,-2.2153705106835924,7.292496645361423,3.521256936964201,3.5,1.0060734105612004,0.6,0.00023275560228139787,1.0001875533004072,0.00023271195638593348,198.94673695324036,0.0,8.712338307736672e-06,24.69076676412573,0.014307309140068466,7.775954484063608e-05,0.0001549960574407618,0.0006243312716182821,0.09246698341493362,0.09246698341493362,0.09246698341493362,0.09246698341593147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.66716445214,595.6613977054806,0.0,0.09246698341493362,0.09246698341514817,0.09246698341514817,0.3750059519857,0.3750059519857,0.5,10.000026211573037,0.0,0.0,0.0,0.0,0.0,0.0,26053.100268179165,19870.38590976683,0.762687960558621,1.0464429207383337,0.6519092453020006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516623840023095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.150171521316,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.093671691393,1444.7691587205338,0.3750059519857,6.17534620354742,3.521256936964201,,,,
1591.0,-30.03149263648289,5.076651158972658,35.033269924256196,24.49054109109568,5.208955938079361,-26.507507272583243,-40.12530818637458,1.6848473672080566,-4.8966635468335085,-4.896663546826781,40.066649162675766,42641.717480351035,25806.997084584003,25806.997084584003,68448.71456493504,78065.1853919906,78065.1853919906,25806.997084584003,103872.1824765746,103872.1824765746,103872.1824765746,129925.56589111051,125417.79751564562,4507.768375464886,0.0,92333.21298966963,56909.745070783625,39359.408798762226,26053.383414535918,65412.79221329815,19870.697465836354,1444.8005388051488,0.0,0.8872025825932897,2.8956945546129136,0.0014947054983599872,1.0,1.0,-1.4217212604848442,356086.7256808226,1557408.9551190832,4.373678777666828,1557408.9551190832,4.373678777666828,0.7626916300916959,0.09246722478951348,4.028046144702076,101325.0,128624.06457938711,1.2694208199298012,1.0,0.0,4.028046144701019,1.2838587047117955,1.284157489536927,3.137452844241379,22922.580743299506,2337.452722723816,19484.194192965904,1986.8348715377733,0.85,0.8500000244807219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.290551224603,4632.441516551485,5.550738720294979,5.076651158972658,-2.215832463334945,7.2924836223076035,3.5212426100913286,3.5,1.006069317168951,0.6,0.00023271195638593348,1.000187284520155,0.00023266838119980526,198.94822286459407,0.0,8.683208484042809e-06,24.60821284377732,0.01431599234855251,7.774476824313148e-05,0.000154967188142802,0.0006242149847539349,0.09246722479244643,0.09246722479244643,0.09246722479244643,0.09246722479848693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.67111066653,595.6613964623755,0.0,0.09246722479244643,0.09246722478951348,0.09246722478951348,0.37500595326513303,0.37500595326513303,0.5,10.000026211067292,0.0,0.0,0.0,0.0,0.0,0.0,26053.383414535918,19870.697465836354,0.7626916300916959,1.0464117529448576,0.6518865200143857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516731786182029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.067617600966,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.156653776623,1444.8005388051488,0.37500595326513303,6.17534620354742,3.5212426100913286,,,,
1592.0,-30.03329466276935,5.076177504183599,35.033273862652194,24.48997258851307,5.208408102455142,-26.50918439418761,-40.12701896773649,1.6841744305884854,-4.89710962918582,-4.897109629176203,40.06665348191606,42641.01757831794,25806.838574692072,25806.838574692072,68447.85615301001,78065.0955158647,78065.0955158647,25806.838574692072,103871.93409055677,103871.93409055677,103871.93409055677,129925.60130628324,125417.82094209548,4507.780364187753,0.0,92333.62845828585,56909.55052769601,39360.08658954426,26053.667215726477,65413.75380527074,19871.009468930664,1444.831798267092,0.0,0.8872003044792169,2.895647014130601,0.0014947054983599872,1.0,1.0,-1.4241466084481544,356080.5397705738,1557409.1416124708,4.3737552819256145,1557409.1416124708,4.3737552819256145,0.7626952975332453,0.09246746984151763,4.028046144702076,101325.0,128624.27731773969,1.2694229194941,1.0,0.0,4.0280461447024,1.2838619381811338,1.284160667811336,3.137444942412319,22922.683887255986,2337.463240480285,19484.280390355292,1986.8436612253208,0.85,0.8499999601350217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.278873376669,4632.441516551485,5.550718568952852,5.076177504183599,-2.2162918548070176,7.292469358990617,3.5212278693113976,3.5,1.0060651055175422,0.6,0.00023266838119980526,1.0001876234214624,0.0002326247353510419,198.94971146221414,0.0,8.669205841202925e-06,24.56852935396909,0.014324661554393712,7.77297020788474e-05,0.00015493867912095785,0.0006241001490984063,0.09246746984074641,0.09246746984074641,0.09246746984074641,0.0924674698431007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.69199486816,595.661389883733,0.0,0.09246746984074641,0.09246746984151763,0.09246746984151763,0.37500595453628566,0.37500595453628566,0.5,10.000026211135836,0.0,0.0,0.0,0.0,0.0,0.0,26053.667215726477,19871.009468930664,0.7626952975332453,1.046383247730614,0.6518662375691718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516839577599487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.02793411116,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.21962805907,1444.831798267092,0.37500595453628566,6.17534620354742,3.5212278693113976,,,,
