time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1593.0,-30.035085500055285,5.07570703780259,35.03327691802362,24.489621247071796,5.208102280916169,-26.510826819884162,-40.128683124762006,1.6837209813042089,-4.897466815931523,-4.897466815946592,40.06663588101793,42640.1726937599,25806.45596569285,25806.45596569285,68446.62865945275,78064.90477306102,78064.90477306102,25806.45596569285,103871.36073875387,103871.36073875387,103871.36073875387,129925.23866350725,125417.45048898864,4507.788174518608,0.0,92334.03426211783,56909.302175627716,39360.81342943346,26053.87792475339,65414.69135418685,19871.243128525566,1444.85619775378,0.0,0.887198556361225,2.895608947993621,0.0014947054983599872,1.0,1.0,-1.427544303538582,356075.5866536835,1557408.3816521866,4.373813987890472,1557408.3816521866,4.373813987890472,0.7626980976081953,0.0924676336040679,4.028046144702076,101325.0,128624.45887748004,1.2694247113494206,1.0,0.0,4.028046144702198,1.2838641464934613,1.284162820599237,3.1374395458457416,22922.784631839684,2337.4735135688215,19484.366142660507,1986.8524055269136,0.85,0.8499999653443838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.26688404972,4632.441516551485,5.550650588424441,5.07570703780259,-2.2166855460048063,7.292392583807397,3.521212735381653,3.5,1.0060607815376152,0.6,0.0002326247353510419,1.0001864610806224,0.00023258136797783612,198.9511908364253,0.0,8.683329017993536e-06,24.608554436993682,0.014333344883411706,7.771504910638253e-05,0.00015490968624465935,0.0006239833644548083,0.09246763360947062,0.09246763360947062,0.09246763360947062,0.09246763358744191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.60689230985,595.66141669152,0.0,0.09246763360947062,0.0924676336040679,0.0924676336040679,0.3750059558031118,0.3750059558031118,0.5,10.000026210744888,0.0,0.0,0.0,0.0,0.0,0.0,26053.87792475339,19871.243128525566,0.7626980976081953,1.0463494857577103,0.6518439789448113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516947563993157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.06795919418,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.282477711247,1444.85619775378,0.3750059558031118,6.17534620354742,3.521212735381653,,,,
1594.0,-30.036881349686162,5.075237049203961,35.033280192210675,24.48899735407906,5.207492038204317,-26.512504338609826,-40.130397643055744,1.6829920896943054,-4.89794883661807,-4.8979488366086175,40.06664830521742,42639.51522546648,25806.398631845153,25806.398631845153,68445.91385731164,78064.84338546505,78064.84338546505,25806.398631845153,103871.2420173102,103871.2420173102,103871.2420173102,129925.43258847616,125417.63080105833,4507.801787417834,0.0,92334.45210203662,56909.12395136419,39361.475722969364,26054.190571165967,65415.66629413533,19871.586231048062,1444.8902098435358,0.0,0.8871960666240507,2.895557578669498,0.0014947054983599872,1.0,1.0,-1.4295795293108995,356068.90254733665,1557408.9180961128,4.373897599465505,1557408.9180961128,4.373897599465505,0.7627021141481878,0.09246791033875472,4.028046144702076,101325.0,128624.67651532884,1.2694268592679876,1.0,0.0,4.028046144702774,1.2838676409512728,1.2841662601891224,3.137431006297131,22922.888364494123,2337.4840913557764,19484.45916342703,1986.8618910052903,0.85,0.8500001768366604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.255031289716,4632.441516551485,5.550652407357053,5.075237049203961,-2.2171703183961444,7.292407367600106,3.5211977738636877,3.5,1.0060565068181966,0.6,0.00023258136797783612,1.000186985759682,0.00023253788670443587,198.9526743707291,0.0,8.62799054273683e-06,24.45172519811618,0.014341972873954443,7.769995537175484e-05,0.0001548814126060813,0.0006238694769339373,0.09246791033734854,0.09246791033734854,0.09246791033734854,0.09246791034071124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.66696556227,595.6613977680983,0.0,0.09246791033734854,0.09246791033875472,0.09246791033875472,0.3750059570646351,0.3750059570646351,0.5,10.000026210879069,0.0,0.0,0.0,0.0,0.0,0.0,26054.190571165967,19871.586231048062,0.7627021141481878,1.0463229641283647,0.6518242133886086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517054881406288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.911129955304,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.345491448858,1444.8902098435358,0.3750059570646351,6.17534620354742,3.5211977738636877,,,,
1595.0,-30.038670042021632,5.074770953111033,35.03328240764127,24.48863920234146,5.2071787955023705,-26.51414550196147,-40.132057818677254,1.6825318235452933,-4.898270067615954,-4.898270067572027,40.066624305578706,42638.66303407115,25805.931531146132,25805.931531146132,68444.59456521728,78064.65526085385,78064.65526085385,25805.931531146132,103870.58679199999,103870.58679199999,103870.58679199999,129924.96039676259,125417.15227889751,4507.808117865072,0.0,92334.85808160776,56908.86584206179,39362.213599495524,26054.373604762608,65416.58720425813,19871.790101266342,1444.9119094768848,0.0,0.8871945239295617,2.895523345228852,0.0014947054983599872,1.0,1.0,-1.4331760754051857,356064.44814142585,1557407.8818550056,4.373949407148944,1557407.8818550056,4.373949407148944,0.7627045809166519,0.09246804503118666,4.028046144702076,101325.0,128624.85556964498,1.2694286263966936,1.0,0.0,4.028046144702926,1.2838698807876594,1.284168444719277,3.137425532742347,22922.98915270671,2337.4943688932212,19484.542786920854,1986.8704182285342,0.85,0.850000087559268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.242671505905,4632.441516551485,5.550566695368367,5.074770953111033,-2.2175367308255054,7.292307683936539,3.5211821723661054,3.5,1.0060520492474587,0.6,0.00023253788670443587,1.0001862432000421,0.00023249458616871535,198.9541520118673,0.0,8.650715628025592e-06,24.516128089824527,0.01435062358958247,7.768534262477855e-05,0.00015485254407965733,0.000623753193177372,0.0924680450342334,0.0924680450342334,0.0924680450342334,0.09246804501253453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.55092207686,595.6614343224744,0.0,0.0924680450342334,0.09246804503118666,0.09246804503118666,0.37500595832401784,0.37500595832401784,0.5,10.000026210805338,0.0,0.0,0.0,0.0,0.0,0.0,26054.373604762608,19871.790101266342,0.7627045809166519,1.0462880668400574,0.6518020101069365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517162500710148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.97553284701,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.408345077918,1444.9119094768848,0.37500595832401784,6.17534620354742,3.5211821723661054,,,,
1596.0,-30.040455565046603,5.0743053730794845,35.033284770785016,24.488124448712938,5.206689477217175,-26.515801545268477,-40.13374272091312,1.6819132632265417,-4.8987464732641115,-4.898746473272116,40.06663299836508,42637.92744662617,25805.86960378073,25805.86960378073,68443.7970504069,78064.5459473221,78064.5459473221,25805.86960378073,103870.41555110284,103870.41555110284,103870.41555110284,129925.09525629047,125417.27398964287,4507.821266647603,0.0,92335.27088551059,56908.652371396645,39362.909460126604,26054.679705187635,65417.58916531424,19872.1264595049,1444.9454195011408,0.0,0.8871920760695202,2.8954725754851163,0.0014947054983599872,1.0,1.0,-1.43539402513818,356057.8420595421,1557408.2571865234,4.374031612891943,1557408.2571865234,4.374031612891943,0.7627085300744744,0.09246831299929151,4.028046144702076,101325.0,128625.05238463485,1.269430568809621,1.0,0.0,4.028046144703075,1.2838728597268458,1.2841713687559388,3.1374182530496633,22923.091635123244,2337.50481919139,19484.62825828369,1986.8791338819772,0.85,0.8500000160723927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.230621398652,4632.441516551485,5.550567761686431,5.0743053730794845,-2.2180163121548078,7.292321685234292,3.5211669617934125,3.5,1.0060477033695465,0.6,0.00023249458616871535,1.0001859158949478,0.0002324513697642738,198.95562705415256,0.0,8.614821365936155e-06,24.414403751063062,0.014359238410948405,7.767051483375442e-05,0.0001548240713349609,0.0006236385036478685,0.09246831299761915,0.09246831299761915,0.09246831299761915,0.09246831301666086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.59295405686,595.6614210821499,0.0,0.09246831299761915,0.09246831299929151,0.09246831299929151,0.3750059595808558,0.3750059595808558,0.5,10.000026210735543,0.0,0.0,0.0,0.0,0.0,0.0,26054.679705187635,19872.1264595049,0.7627085300744744,1.0462598503507252,0.6517807823653899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517269692615928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.87380850825,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.47128222981,1444.9454195011408,0.3750059595808558,6.17534620354742,3.5211669617934125,,,,
1597.0,-30.04223729914717,5.073842316935467,35.03328660499536,24.48768754201012,5.206287120472603,-26.517445474544246,-40.13541449150068,1.6813733819008851,-4.899128659876681,-4.8991286598711135,40.066622463489665,42637.15377599348,25805.56673727679,25805.56673727679,68442.72051327027,78064.39989207943,78064.39989207943,25805.56673727679,103869.96662935622,103869.96662935622,103869.96662935622,129924.87813449721,125417.04780638333,4507.830328113876,0.0,92335.68048330215,56908.43435428474,39363.60681001934,26054.91150514099,65418.51831516033,19872.382849963924,1444.9717777646702,0.0,0.88719017551333,2.895431847012868,0.0014947054983599872,1.0,1.0,-1.4383844928840404,356052.5425360301,1557407.8023185963,4.374095438908422,1557407.8023185963,4.374095438908422,0.7627115849555978,0.09246850099944173,4.028046144702076,101325.0,128625.24769637026,1.2694324963865804,1.0,0.0,4.028046144700188,1.283875470956623,1.284173925105474,3.137411871963529,22923.193321592775,2337.515188325552,19484.715529103,1986.8880330289142,0.85,0.8500000525995276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.218079183691,4632.441516551485,5.550517591940477,5.073842316935467,-2.218426570308568,7.292268887244035,3.5211511300724134,3.5,1.0060431800206895,0.6,0.0002324513697642738,1.0001855240514388,0.00023240825244369263,198.95709898560222,0.0,8.598146844692313e-06,24.367148157858015,0.014367836557793098,7.765580519242664e-05,0.00015479556457184717,0.0006235236770906102,0.09246850099961314,0.09246850099961314,0.09246850099961314,0.09246850100109243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.5420158269,595.6614371279885,0.0,0.09246850099961314,0.09246850099944173,0.09246850099944173,0.37500596083567306,0.37500596083567306,0.5,10.00002621066447,0.0,0.0,0.0,0.0,0.0,0.0,26054.91150514099,19872.382849963924,0.7627115849555978,1.046228533999204,0.6517596985395585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737669610065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.826552915045,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.534223250474,1444.9717777646702,0.37500596083567306,6.17534620354742,3.5211511300724134,,,,
1598.0,-30.04401285218672,5.073380808105077,35.03328833225681,24.48714617583903,5.205766738796671,-26.519095551376797,-40.13709471384061,1.6807279720349333,-4.899554621678476,-4.899554621626797,40.06662304614685,42636.44184084009,25805.381059643176,25805.381059643176,68441.82290048327,78064.30871590486,78064.30871590486,25805.381059643176,103869.68977554803,103869.68977554803,103869.68977554803,129924.86924210304,125417.02776809571,4507.841474007338,0.0,92336.09436868853,56908.227498487075,39364.29652244606,26055.179466555004,65419.47598900106,19872.678071038248,1445.0015250772146,0.0,0.8871880127334173,2.8953864540841323,0.0014947054983599872,1.0,1.0,-1.440847353242475,356046.6360844775,1557407.8274761434,4.374168071360811,1557407.8274761434,4.374168071360811,0.7627150715483365,0.09246872951664777,4.028046144702076,101325.0,128625.45642604413,1.2694345563882963,1.0,0.0,4.028046144704095,1.2838785749712185,1.2841769744813536,3.137404286688385,22923.296072497684,2337.5256660019154,19484.805527899625,1986.897210352121,0.85,0.8500001686614604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.205525384491,4632.441516551485,5.550492641967912,5.073380808105077,-2.2188684268765435,7.292249234981621,3.521135283757434,3.5,1.006038652502124,0.6,0.00023240825244369263,1.0001848830798898,0.0002323652920328421,198.95856582985684,0.0,8.57849701886251e-06,24.311460551456353,0.01437641505481196,7.76410237806336e-05,0.00015476722866305902,0.0006234095387424595,0.092468729517891,0.092468729517891,0.092468729517891,0.09246872951176358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.5448333435,595.6614362404513,0.0,0.092468729517891,0.09246872951664777,0.09246872951664777,0.37500596208886794,0.37500596208886794,0.5,10.000026210615827,0.0,0.0,0.0,0.0,0.0,0.0,26055.179466555004,19872.678071038248,0.7627150715483365,1.046199497409462,0.6517392748301519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517483474023087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.770865308645,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.597180658493,1445.0015250772146,0.37500596208886794,6.17534620354742,3.521135283757434,,,,
1599.0,-30.045788747749903,5.072922139301917,35.03328937746062,24.48680098112675,5.205466689059463,-26.52072414481104,-40.13874525027347,1.6802806178621923,-4.899918488875187,-4.8999184888817755,40.066606821467325,42635.60541789492,25805.0402563831,25805.0402563831,68440.64567427803,78064.1197047729,78064.1197047729,25805.0402563831,103869.159961156,103869.159961156,103869.159961156,129924.55519701168,125416.70562220302,4507.849574808652,0.0,92336.50061276385,56907.986332616,39365.015866830945,26055.395235855693,65420.41110268664,19872.917424137016,1445.026435752132,0.0,0.8871862255896098,2.8953476787571772,0.0014947054983599872,1.0,1.0,-1.4440901564628348,356041.59070711053,1557407.1269375582,4.37422808904009,1557407.1269375582,4.37422808904009,0.7627179416871496,0.09246889895625271,4.028046144702076,101325.0,128625.63269655559,1.2694362960429864,1.0,0.0,4.028046144701026,1.2838807534507828,1.2841790983083248,3.137398963163513,22923.396926375895,2337.535950235391,19484.885178487406,1986.9053324516942,0.85,0.8499999036385353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.192729944392,4632.441516551485,5.550434614202745,5.072922139301917,-2.219264238277986,7.2921863775799025,3.521119132455159,3.5,1.006034037844331,0.6,0.0002323652920328421,1.000184921439672,0.0002323223306529898,198.96003297617625,0.0,8.54734173028134e-06,24.223166463617318,0.014384962396542241,7.762650605726851e-05,0.0001547387859755736,0.0006232949702847889,0.09246889895563774,0.09246889895563774,0.09246889895563774,0.0924688989575373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.46638298815,595.6614609527753,0.0,0.09246889895563774,0.09246889895625271,0.09246889895625271,0.37500596334085423,0.37500596334085423,0.5,10.000026210669187,0.0,0.0,0.0,0.0,0.0,0.0,26055.395235855693,19872.917424137016,0.7627179416871496,1.046166548339947,0.6517171735740437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758988301184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.68257122081,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.66020250263,1445.026435752132,0.37500596334085423,6.17534620354742,3.521119132455159,,,,
1600.0,-30.047555016017352,5.072463816567197,35.03329061147236,24.48636672869327,5.205065187414469,-26.52235405634556,-40.14039976811034,1.679743434897259,-4.900397470187954,-4.90039747017684,40.066614359459486,42634.82718573689,25804.998728127008,25804.998728127008,68439.8259138639,78063.98090250895,78063.98090250895,25804.998728127008,103868.97963063596,103868.97963063596,103868.97963063596,129924.68146779099,125416.81877695252,4507.8626908384595,0.0,92336.91000721406,56907.75628266733,39365.72636060747,26055.701837155026,65421.42819776249,19873.25467356398,1445.060093026879,0.0,0.8871837686759778,2.8952966369769393,0.0014947054983599872,1.0,1.0,-1.4463475987075185,356034.9492445817,1557407.452407964,4.374310599879024,1557407.452407964,4.374310599879024,0.7627219100744018,0.09246916648954524,4.028046144702076,101325.0,128625.82360987958,1.269438180211,1.0,0.0,4.028046144699898,1.2838833515798125,1.284181641880829,3.1373926141698028,22923.498562364042,2337.5463142218846,19484.97423952842,1986.9144141504407,0.85,0.8500000201330081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.180003848221,4632.441516551485,5.550440874900023,5.072463816567197,-2.219744093513194,7.292207910080391,3.5211030687130473,3.5,1.0060294482037277,0.6,0.0002323223306529898,1.000183921540076,0.00023227960942949523,198.96149218790052,0.0,8.547597552117799e-06,24.223891462701843,0.01439350999409436,7.761195583328563e-05,0.00015471037481970415,0.0006231805288379224,0.0924691664944091,0.0924691664944091,0.0924691664944091,0.09246916648409546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.5028335586,595.6614494706059,0.0,0.0924691664944091,0.09246916648954524,0.09246916648954524,0.3750059645922821,0.3750059645922821,0.5,10.00002621012469,0.0,0.0,0.0,0.0,0.0,0.0,26055.701837155026,19873.25467356398,0.7627219100744018,1.0461377533210845,0.6516951457686927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517696314018367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.68329621989,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.72315829977,1445.060093026879,0.3750059645922821,6.17534620354742,3.5211030687130473,,,,
1601.0,-30.049317394791753,5.072007054826131,35.03329177553407,24.48582026353108,5.204537732550924,-26.52399287777643,-40.1420705608092,1.6790927109183886,-4.900820054938833,-4.900820054941776,40.06661480926815,42634.133583889954,25804.811408929203,25804.811408929203,68438.94499281916,78063.89767517954,78063.89767517954,25804.811408929203,103868.70908410875,103868.70908410875,103868.70908410875,129924.67652695422,125416.80278960589,4507.873737348338,0.0,92337.32472971074,56907.56063819902,39366.40454612413,26055.967442845482,65422.371988969615,19873.547465268504,1445.089603002727,0.0,0.88718162339867,2.8952516055847886,0.0014947054983599872,1.0,1.0,-1.4487729289637628,356029.0898466277,1557407.4718294975,4.374382645250719,1557407.4718294975,4.374382645250719,0.7627253721767079,0.09246939299426862,4.028046144702076,101325.0,128626.03206117298,1.2694402374653144,1.0,0.0,4.028046144697738,1.2838864796393104,1.284184715815026,3.137384970230155,22923.601521089386,2337.5568130900347,19485.0606073961,1986.923221221936,0.85,0.8499999700950185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.166754818795,4632.441516551485,5.550416401429973,5.072007054826131,-2.2201825558202164,7.292189610646348,3.5210863449202434,3.5,1.0060246699772124,0.6,0.00023227960942949523,1.0001835191429422,0.00023223698949622338,198.9629482051289,0.0,8.499878374571574e-06,24.088655313535842,0.01440200987246893,7.759726504310759e-05,0.00015468234438638763,0.0006230676209590675,0.09246939299403956,0.09246939299403956,0.09246939299403956,0.09246939299500719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.50500839704,595.6614487855203,0.0,0.09246939299403956,0.09246939299426862,0.09246939299426862,0.37500596584086665,0.37500596584086665,0.5,10.000026210143597,0.0,0.0,0.0,0.0,0.0,0.0,26055.967442845482,19873.547465268504,0.7627253721767079,1.0461091964742297,0.651675142428009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780216953087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.54806007072,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.786247767224,1445.089603002727,0.37500596584086665,6.17534620354742,3.5210863449202434,,,,
1602.0,-30.051076228804344,5.0715532580584295,35.03329235303196,24.48538119150328,5.204130271688424,-26.525616691537447,-40.14372025905175,1.6785504926714168,-4.901175231935952,-4.901175231941097,40.06660021344127,42633.36769376449,25804.45561212626,25804.45561212626,68437.82330589075,78063.76361892672,78063.76361892672,25804.45561212626,103868.21923105298,103868.21923105298,103868.21923105298,129924.39815054595,125416.51640045569,4507.881750090262,0.0,92337.73513829443,56907.33921375077,39367.106582826294,26056.178919492973,65423.28550231927,19873.78205949874,1445.113957637641,0.0,0.8871798743669971,2.895213757712116,0.0014947054983599872,1.0,1.0,-1.451830460198039,356024.1651572382,1557406.8416198068,4.37444138358411,1557406.8416198068,4.37444138358411,0.7627281851611365,0.0924695602995309,4.028046144702076,101325.0,128626.22225070778,1.2694421144900843,1.0,0.0,4.028046144701867,1.2838891006090218,1.2841872826714504,3.137378565478392,22923.70340884562,2337.567202749728,19485.14575529245,1986.9319038909773,0.85,0.8499999065497277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.153273663811,4632.441516551485,5.550355966601807,5.0715532580584295,-2.220571049358557,7.292124307416986,3.5210693281559675,3.5,1.0060198080445621,0.6,0.00023223698949622338,1.0001831526299314,0.00023219446246976655,198.9644013125482,0.0,8.479787576074267e-06,24.031717990594473,0.014410489660045005,7.758276225274635e-05,0.00015465422724347702,0.0006229543638099663,0.09246956029914186,0.09246956029914186,0.09246956029914186,0.09246956030021636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.43443403934,595.661471016856,0.0,0.09246956029914186,0.0924695602995309,0.0924695602995309,0.37500596708943035,0.37500596708943035,0.5,10.000026210172358,0.0,0.0,0.0,0.0,0.0,0.0,26056.178919492973,19873.78205949874,0.7627281851611365,1.0460774444515573,0.6516543363181161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517907793408886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.491122747786,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.849356278573,1445.113957637641,0.37500596708943035,6.17534620354742,3.5210693281559675,,,,
1603.0,-30.052832259964706,5.071101042675809,35.033292802900526,24.484920920245372,5.203698715847719,-26.527240416619396,-40.14537372915072,1.677986842049331,-4.901592689124129,-4.90159268914392,40.06659768597631,42632.629465333805,25804.26584590366,25804.26584590366,68436.89531123746,78063.64121626156,78063.64121626156,25804.26584590366,103867.90706216522,103867.90706216522,103867.90706216522,129924.34595244154,125416.45354317588,4507.892409265654,0.0,92338.14642278655,56907.1346703341,39367.79083605828,26056.438890276317,65424.2297263346,19874.06901705143,1445.1430214857385,0.0,0.887177765787627,2.8951692737246444,0.0014947054983599872,1.0,1.0,-1.454398385651018,356018.376993216,1557406.732492117,4.374512196941434,1557406.732492117,4.374512196941434,0.762731588178306,0.09246977946040674,4.028046144702076,101325.0,128626.42017921958,1.2694440678926187,1.0,0.0,4.028046144701344,1.2838918215212667,1.2841899496126807,3.1373719165289926,22923.805514054286,2337.577614583399,19485.234475703448,1986.940950855129,0.85,0.8499999907850075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.139897979353,4632.441516551485,5.5503311176157375,5.071101042675809,-2.2210046041839826,7.292105646859792,3.521052444555754,3.5,1.0060149841587869,0.6,0.00023219446246976655,1.0001828633671157,0.00023215201037146734,198.96585212300621,0.0,8.461364358585884e-06,23.979506592232394,0.014418951024403591,7.756822881795237e-05,0.0001546262336518142,0.0006228416043309925,0.09246977946122273,0.09246977946122273,0.09246977946122273,0.09246977946210219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.42221387377,595.6614748662739,0.0,0.09246977946122273,0.09246977946040674,0.09246977946040674,0.375005968338017,0.375005968338017,0.5,10.000026210024327,0.0,0.0,0.0,0.0,0.0,0.0,26056.438890276317,19874.06901705143,0.762731588178306,1.0460481628519687,0.6516336477122221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518013206303793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.43891134942,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.91247705736,1445.1430214857385,0.375005968338017,6.17534620354742,3.521052444555754,,,,
1604.0,-30.054590648106547,5.0706506859353695,35.033293044400956,24.484460439439886,5.20326736484669,-26.52886647848763,-40.147027478646464,1.677423020161849,-4.901996067275206,-4.90199606728663,40.06659257372344,42631.88240149357,25804.04280883256,25804.04280883256,68435.92521032612,78063.51721862283,78063.51721862283,25804.04280883256,103867.56002745539,103867.56002745539,103867.56002745539,129924.24798640927,125416.34550437628,4507.9024820330005,0.0,92338.55763693187,56906.922803143745,39368.483148653475,26056.687958953884,65425.171107607355,19874.344246936773,1445.1710256334097,0.0,0.8871757379310017,2.895126290503775,0.0014947054983599872,1.0,1.0,-1.4570554943481397,356012.78410924715,1557406.5117583966,4.374580299567238,1557406.5117583966,4.374580299567238,0.7627348601727156,0.09246998711444927,4.028046144702076,101325.0,128626.61365364389,1.2694459773367273,1.0,0.0,4.028046144699405,1.283894543090156,1.2841926173066813,3.1373652660031777,22923.907601798703,2337.5880246362117,19485.318877689242,1986.949557462461,0.85,0.8499998872862472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.126301017324,4632.441516551485,5.550299376290575,5.0706506859353695,-2.2214274764166153,7.292078162351984,3.5210352816787607,3.5,1.006010080479646,0.6,0.00023215201037146734,1.000183111469089,0.00023210950845838402,198.96730489948501,0.0,8.446517912512076e-06,23.937431764059223,0.014427397542316103,7.755369544509548e-05,0.00015459831492637186,0.0006227291464166096,0.09246998711784309,0.09246998711784309,0.09246998711784309,0.0924699871073379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.3974962886,595.6614826524436,0.0,0.09246998711784309,0.09246998711444927,0.09246998711444927,0.3750059695859135,0.3750059695859135,0.5,10.000026209745128,0.0,0.0,0.0,0.0,0.0,0.0,26056.687958953884,19874.344246936773,0.7627348601727156,1.0460182839685181,0.6516128529702312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518118452672881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.39683652125,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16652.975595358825,1445.1710256334097,0.3750059695859135,6.17534620354742,3.5210352816787607,,,,
1605.0,-30.056338514557222,5.070202171626499,35.03329304201334,24.484060832206183,5.202902882448947,-26.530475892236442,-40.14865988921372,1.6769208283332662,-4.902398795549345,-4.902398795534689,40.06658601991314,42631.09247730449,25803.821717064846,25803.821717064846,68434.91419436934,78063.3688228765,78063.3688228765,25803.821717064846,103867.19053994134,103867.19053994134,103867.19053994134,129924.12599410885,125416.2135785864,4507.91241552246,0.0,92338.96566079452,56906.68931533021,39369.195939404795,26056.93545416752,65426.131393572316,19874.617925910654,1445.1989421188903,0.0,0.8871737185450412,2.8950833770353546,0.0014947054983599872,1.0,1.0,-1.459796904354448,356007.2003046713,1557406.2287819153,4.374648117928754,1557406.2287819153,4.374648117928754,0.7627381186428785,0.09247019219940367,4.028046144702076,101325.0,128626.79771880842,1.269447793918662,1.0,0.0,4.028046144699865,1.2838969768584887,1.2841949970691289,3.1373593187812667,22924.00889752571,2337.598353925725,19485.404237576076,1986.9582617485153,0.85,0.8499998549415684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.112551126251,4632.441516551485,5.5502682357762785,5.070202171626499,-2.2218494553924995,7.292051627018998,3.5210179257998546,3.5,1.0060051216571013,0.6,0.00023210950845838402,1.0001820182974672,0.00023206726796937038,198.96874900152386,0.0,8.456491099259784e-06,23.96569577530223,0.014435854033415362,7.753935207064592e-05,0.0001545701563877381,0.0006226157225236254,0.09247019219941251,0.09247019219941251,0.09247019219941251,0.0924701921992598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.3658070679,595.6614926347319,0.0,0.09247019219941251,0.09247019219940367,0.09247019219940367,0.3750059708327305,0.3750059708327305,0.5,10.000026209750413,0.0,0.0,0.0,0.0,0.0,0.0,26056.93545416752,19874.617925910654,0.7627381186428785,1.045987478347109,0.6515912154557363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518223841766273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.42510053249,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.038607907718,1445.1989421188903,0.3750059708327305,6.17534620354742,3.5210179257998546,,,,
1606.0,-30.058089108991027,5.069754765323009,35.033293115836095,24.483563156705372,5.202428969420499,-26.532099139149,-40.15031314976511,1.6763193981057218,-4.902834921440501,-4.902834921445828,40.066588214005826,42630.37719372237,25803.688756411404,25803.688756411404,68434.06595013378,78063.26654968114,78063.26654968114,25803.688756411404,103866.95530609254,103866.95530609254,103866.95530609254,129924.1660037945,125416.24204239601,4507.9239613984755,0.0,92339.37854887663,56906.48917958623,39369.87707698934,26057.210697701954,65427.08777469129,19874.92142946729,1445.2294523524133,0.0,0.887171498103658,2.8950369053876335,0.0014947054983599872,1.0,1.0,-1.4621247299957076,356001.15352154005,1557406.32351724,4.374722688708951,1557406.32351724,4.374722688708951,0.7627417093887223,0.09247042859715995,4.028046144702076,101325.0,128626.99809706828,1.26944977149833,1.0,0.0,4.028046144700753,1.2838998737058709,1.2841978403535501,3.137352239996296,22924.11140084054,2337.6088063549264,19485.49050217511,1986.9670582895394,0.85,0.8499998172867304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.098646885176,4632.441516551485,5.550256235947902,5.069754765323009,-2.2222956351292393,7.292050400452249,3.521000375126571,3.5,1.0060001071790203,0.6,0.00023206726796937038,1.0001823050214733,0.00023202496865247784,198.97019537599223,0.0,8.404537256257026e-06,23.818458584232413,0.014444258570671619,7.752482799507383e-05,0.00015454243997429655,0.0006225040795313171,0.09247042859974104,0.09247042859974104,0.09247042859974104,0.09247042858489164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.37641650124,595.6614892926945,0.0,0.09247042859974104,0.09247042859715995,0.09247042859715995,0.37500597207982195,0.37500597207982195,0.5,10.000026209649615,0.0,0.0,0.0,0.0,0.0,0.0,26057.210697701954,19874.92142946729,0.7627417093887223,1.045959223889003,0.6515707582848091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518328601689887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.27786334142,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.10177262822,1445.2294523524133,0.37500597207982195,6.17534620354742,3.521000375126571,,,,
1607.0,-30.05983008598434,5.069309712541366,35.03329285221174,24.48311640126633,5.20201082738382,-26.53370774922088,-40.151949192490406,1.6757695695649302,-4.903211874039187,-4.903211874023774,40.066578625401434,42629.63205424404,25803.40633379961,25803.40633379961,68433.03838804364,78063.14456766586,78063.14456766586,25803.40633379961,103866.55090146547,103866.55090146547,103866.55090146547,129923.99047456504,125416.05750861297,4507.932965952079,0.0,92339.78860671117,56906.27609402591,39370.569458539176,26057.439573099582,65428.00903163876,19875.174947203308,1445.2554800467024,0.0,0.8871696203768116,2.8949967394591813,0.0014947054983599872,1.0,1.0,-1.4649174328538948,355995.9272271584,1557405.9095068239,4.374785750043299,1557405.9095068239,4.374785750043299,0.7627447390388065,0.09247061523827697,4.028046144702076,101325.0,128627.19179419697,1.26945168314036,1.0,0.0,4.02804614470436,1.2839025296198845,1.2842004425729192,3.137345749988225,22924.213201520026,2337.619187135263,19485.578817598576,1986.9760639564558,0.85,0.8499998951460874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.084415204418,4632.441516551485,5.550212478270314,5.069309712541366,-2.222698079489054,7.29200779203042,3.5209824111777293,3.5,1.0059949746222083,0.6,0.00023202496865247784,1.0001813059743634,0.00023198290876516852,198.97163382275744,0.0,8.416303346380506e-06,23.851803683642355,0.014452674874017999,7.751045765611259e-05,0.00015451451099636525,0.0006223915803194355,0.09247061523792617,0.09247061523792617,0.09247061523792617,0.09247061523926958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.33005320467,595.6615038974039,0.0,0.09247061523792617,0.09247061523827697,0.09247061523827697,0.3750059733267076,0.3750059733267076,0.5,10.000026209684146,0.0,0.0,0.0,0.0,0.0,0.0,26057.439573099582,19875.174947203308,0.7627447390388065,1.045928791061818,0.6515501951714563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518433526565033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.31120844083,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.16482443591,1445.2554800467024,0.3750059733267076,6.17534620354742,3.5209824111777293,,,,
1608.0,-30.061570980112972,5.068866371560831,35.0332924756728,24.482647887803637,5.201568413027279,-26.535319044116697,-40.153589251544304,1.6751975818216656,-4.90361695751136,-4.903616957524313,40.06657484026838,42628.90425510384,25803.200917673297,25803.200917673297,68432.10517277714,78063.03278648978,78063.03278648978,25803.200917673297,103866.23370416308,103866.23370416308,103866.23370416308,129923.92429245861,125415.98109676615,4507.943195692471,0.0,92340.20031627866,56906.071787057175,39371.2539213572,26057.69058829553,65428.944509652734,19875.452384976004,1445.2836456602095,0.0,0.887167578946436,2.89495357655515,0.0014947054983599872,1.0,1.0,-1.4674617482539247,355990.3109767678,1557405.7460749357,4.374854309381957,1557405.7460749357,4.374854309381957,0.7627480385350637,0.09247082584116723,4.028046144702076,101325.0,128627.38972270873,1.269453636542894,1.0,0.0,4.028046144700985,1.2839052885719513,1.284203148161442,3.1373390082241572,22924.315412257612,2337.6296097298887,19485.67144136992,1986.9855089525904,0.85,0.8500001457383084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.070155213238,4632.441516551485,5.5501853179692,5.068866371560831,-2.2231206475842766,7.2919870191451075,3.520964411530805,3.5,1.0059898318659444,0.6,0.00023198290876516852,1.0001812999303288,0.00023194085790379017,198.97307221941554,0.0,8.368724496335489e-06,23.716965222614775,0.014461043598514335,7.749605451118444e-05,0.00015448685425398408,0.000622280177684912,0.09247082584014191,0.09247082584014191,0.09247082584014191,0.09247082583968633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.3117506003,595.6615096628371,0.0,0.09247082584014191,0.09247082584116723,0.09247082584116723,0.3750059745739703,0.3750059745739703,0.5,10.000026209809906,0.0,0.0,0.0,0.0,0.0,0.0,26057.69058829553,19875.452384976004,0.7627480385350637,1.0458995737380625,0.6515297560518464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537876439117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.1763699798,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16653.228010559844,1445.2836456602095,0.3750059745739703,6.17534620354742,3.520964411530805,,,,
1609.0,-30.0633059423249,5.0684250069521175,35.03329186567885,24.4822334376164,5.20118572876978,-26.53691897549795,-40.15521635357288,1.6746802906349194,-4.904008309048493,-4.904008309090047,40.066567351370814,42628.14821634296,25802.96375303678,25802.96375303678,68431.11196937974,78062.89801731044,78062.89801731044,25802.96375303678,103865.86177034721,103865.86177034721,103865.86177034721,129923.79182244808,125415.8390697072,4507.952752740876,0.0,92340.60941723036,56905.85961457309,39371.94422517474,26057.930052100863,65429.8742772756,19875.717475087506,1445.3107420666206,0.0,0.8871656205272538,2.894911877314248,0.0014947054983599872,1.0,1.0,-1.4701735062155308,355984.885177828,1557405.4227243909,4.374920081077059,1557405.4227243909,4.374920081077059,0.762751202238532,0.09247102339385624,4.028046144702076,101325.0,128627.58013494792,1.2694555157655851,1.0,0.0,4.028046144702952,1.2839077919890773,1.2842055981671088,3.137332890909306,22924.416975382017,2337.639966286348,19485.758514429624,1986.99438793366,0.85,0.8500001782097627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.055716652724,4632.441516551485,5.550151541658585,5.0684250069521175,-2.223532733645666,7.291957740597784,3.520946186522579,3.5,1.005984624720737,0.6,0.00023194085790379017,1.0001806846868613,0.00023189895731330455,198.9745057331504,0.0,8.3669890779235e-06,23.7120470468352,0.014469410587592258,7.748176760124785e-05,0.00015445909030254232,0.0006221683432073453,0.09247102339624473,0.09247102339624473,0.09247102339624473,0.09247102338218566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2755406313,595.6615210691828,0.0,0.09247102339624473,0.09247102339385624,0.09247102339385624,0.3750059758219007,0.3750059758219007,0.5,10.000026209687789,0.0,0.0,0.0,0.0,0.0,0.0,26057.930052100863,19875.717475087506,0.762751202238532,1.0458695316971822,0.6515089427758248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518642222779186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.171451804024,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.291140311267,1445.3107420666206,0.3750059758219007,6.17534620354742,3.520946186522579,,,,
1610.0,-30.06503693280298,5.067984951293676,35.03329128223353,24.48176691485571,5.200744511968864,-26.538520974517663,-40.156847471930064,1.6741103738271796,-4.9044296312966935,-4.9044296313037625,40.066566897391496,42627.426107710286,25802.80667901552,25802.80667901552,68430.2327867258,78062.78958754819,78062.78958754819,25802.80667901552,103865.59626656372,103865.59626656372,103865.59626656372,129923.79004116675,125415.82635318911,4507.963687977637,0.0,92341.02094621563,56905.657467197074,39372.6260877984,26058.193774603027,65430.81986240143,19876.008714759813,1445.3401426360472,0.0,0.8871634846152622,2.8948669851680666,0.0014947054983599872,1.0,1.0,-1.472568633339904,355979.04392972926,1557405.4031229403,4.374991813929289,1557405.4031229403,4.374991813929289,0.7627546593091756,0.09247124779805051,4.028046144702076,101325.0,128627.77461154193,1.2694574351003398,1.0,0.0,4.028046144701363,1.2839105409594331,1.2842082939756858,3.137326173591519,22924.519141288387,2337.6503843094624,19485.840075862172,1987.002704885172,0.85,0.8499999479058666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.041165012535,4632.441516551485,5.550135127475463,5.067984951293676,-2.223966439831575,7.2919513911252505,3.520927818818219,3.5,1.0059793768052054,0.6,0.00023189895731330455,1.000180273580068,0.00023185715959308031,198.97593598340913,0.0,8.337149281802936e-06,23.62748106462952,0.014477747736874061,7.746744786977583e-05,0.00015443150944352872,0.0006220572462345281,0.09247124779772044,0.09247124779772044,0.09247124779772044,0.09247124779886284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2733453666,595.6615217607049,0.0,0.09247124779772044,0.09247124779805051,0.09247124779805051,0.37500597706937266,0.37500597706937266,0.5,10.00002620972306,0.0,0.0,0.0,0.0,0.0,0.0,26058.193774603027,19876.008714759813,0.7627546593091756,1.0458409802999873,0.6514884911629438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518746214995264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.08688582182,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.35433086895,1445.3401426360472,0.37500597706937266,6.17534620354742,3.520927818818219,,,,
1611.0,-30.06676457534717,5.067546871502085,35.03329049581822,24.481334059406095,5.200340572594353,-26.540116371415525,-40.158466261904664,1.6735744368488663,-4.904818825613347,-4.904818825626923,40.066559874270936,42626.66732123622,25802.569574993242,25802.569574993242,68429.23689622947,78062.66650725983,78062.66650725983,25802.569574993242,103865.23608225308,103865.23608225308,103865.23608225308,129923.66825729683,125415.6950288154,4507.973228481425,0.0,92341.43117824323,56905.43199274249,39373.332428334164,26058.43217504375,65431.76460337792,19876.27267620409,1445.3671038555592,0.0,0.8871615353958773,2.894825516761446,0.0014947054983599872,1.0,1.0,-1.4752270454297332,355973.6481728861,1557405.099883496,4.375057277068749,1557405.099883496,4.375057277068749,0.7627578107035797,0.09247144491609112,4.028046144702076,101325.0,128627.96352052657,1.2694592994870622,1.0,0.0,4.028046144703009,1.2839131309828797,1.2842108309323519,3.1373198446988915,22924.620985212925,2337.660769499567,19485.927926337503,1987.0116631405733,0.85,0.850000003878211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.026343392282,4632.441516551485,5.5501018211408395,5.067546871502085,-2.2243762589317164,7.291923130433801,3.5209091103728425,3.5,1.0059740315350978,0.6,0.00023185715959308031,1.0001799274286074,0.00023181544963531597,198.97736348549893,0.0,8.316740503590078e-06,23.569642587174283,0.014486064477377651,7.745323878940369e-05,0.00015440392080367664,0.0006219461179201343,0.09247144491565974,0.09247144491565974,0.09247144491565974,0.09247144491737305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2393867898,595.6615324578556,0.0,0.09247144491565974,0.09247144491609112,0.09247144491609112,0.37500597831710775,0.37500597831710775,0.5,10.000026209755656,0.0,0.0,0.0,0.0,0.0,0.0,26058.43217504375,19876.27267620409,0.7627578107035797,1.0458106595629977,0.6514674879949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884997056697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.02904734436,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.417543161628,1445.3671038555592,0.37500597831710775,6.17534620354742,3.5209091103728425,,,,
1612.0,-30.06848880941537,5.067110338704383,35.0332896341645,24.480912170279794,5.199948519444673,-26.54170753850185,-40.16008816016836,1.6730495687731644,-4.905226677084954,-4.905226677079779,40.06655613060847,42625.9363053496,25802.38393572501,25802.38393572501,68428.3202410746,78062.5396652639,78062.5396652639,25802.38393572501,103864.92360098891,103864.92360098891,103864.92360098891,129923.60839378947,125415.62486074465,4507.983533044828,0.0,92341.84095987935,56905.23760018376,39374.0037329951,26058.684792800563,65432.68852579566,19876.552067618177,1445.395466407822,0.0,0.8871594796427813,2.894782060950198,0.0014947054983599872,1.0,1.0,-1.477760104821698,355967.9938236913,1557404.9382430033,4.375126318278986,1557404.9382430033,4.375126318278986,0.7627611380106807,0.09247165704651601,4.028046144702076,101325.0,128628.15738468354,1.269461212777533,1.0,0.0,4.028046144701227,1.2839156691237394,1.284213316106872,3.1373136426095494,22924.72271732358,2337.6711432878283,19486.018134106504,1987.020861773032,0.85,0.8500001668234555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.011412907543,4632.441516551485,5.550079714600639,5.067110338704383,-2.2247993594927387,7.291909698197122,3.5208902645545352,3.5,1.0059686470155815,0.6,0.00023181544963531597,1.0001795749565734,0.0002317738288600636,198.9787881892903,0.0,8.29933742703973e-06,23.520322268230597,0.01449436381480469,7.743900484227144e-05,0.00015437644479304453,0.0006218354432814359,0.09247165704638949,0.09247165704638949,0.09247165704638949,0.0924716570469066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2212852594,595.661538159944,0.0,0.09247165704638949,0.09247165704651601,0.09247165704651601,0.3750059795650429,0.3750059795650429,0.5,10.000026209766993,0.0,0.0,0.0,0.0,0.0,0.0,26058.684792800563,19876.552067618177,0.7627611380106807,1.0457818833792527,0.6514471171170827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518953526875924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.97972702542,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.4807648249,1445.395466407822,0.3750059795650429,6.17534620354742,3.5208902645545352,,,,
1613.0,-30.070209635055217,5.06667523296464,35.033288768285814,24.48045954750853,5.199521615854443,-26.543299087637916,-40.16170628657562,1.6724936406639122,-4.905639265808588,-4.905639265831266,40.06655428539979,42625.204497176856,25802.21268877003,25802.21268877003,68427.41718594689,78062.42942037768,78062.42942037768,25802.21268877003,103864.64210914771,103864.64210914771,103864.64210914771,129923.58393237105,125415.58981019835,4507.994122172703,0.0,92342.25199473773,56905.02707165532,39374.69435898045,26058.94182322335,65433.6361822038,19876.83619746027,1445.4242172861557,0.0,0.8871573929646391,2.8947381009178903,0.0014947054983599872,1.0,1.0,-1.4801879752279774,355962.2738701532,1557404.8585712253,4.375196398310824,1557404.8585712253,4.375196398310824,0.7627645179262929,0.09247187463160494,4.028046144702076,101325.0,128628.35163857313,1.269463129914366,1.0,0.0,4.028046144705238,1.2839183521968145,1.284215946361498,3.1373070863968837,22924.82476055835,2337.68154880192,19486.10361822883,1987.0295787275809,0.85,0.8500001121820673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.99627366836,4632.441516551485,5.5500609529227285,5.06667523296464,-2.225225645860103,7.291900878824743,3.520871155279732,3.5,1.0059631872227806,0.6,0.0002317738288600636,1.0001792224746378,0.00023173229722430155,198.98021009471637,0.0,8.281651423216966e-06,23.470200133396883,0.014502645466227907,7.742480640739211e-05,0.00015434902245267147,0.0006217249848290174,0.09247187463136496,0.09247187463136496,0.09247187463136496,0.09247187463269438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2123631913,595.6615409704465,0.0,0.09247187463136496,0.09247187463160494,0.09247187463160494,0.3750059808130532,0.3750059808130532,0.5,10.000026209778412,0.0,0.0,0.0,0.0,0.0,0.0,26058.94182322335,19876.83619746027,0.7627645179262929,1.0457529365387357,0.6514264984217669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519056880284946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.92960489058,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.54399718322,1445.4242172861557,0.3750059808130532,6.17534620354742,3.520871155279732,,,,
