time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1614.0,-30.071927032669596,5.066241954036854,35.03328776556145,24.48002347899603,5.199112914189779,-26.544885768613447,-40.16331987278534,1.671954475572158,-4.906032166247144,-4.906032166249996,40.06654860527675,42624.46879275625,25801.993471335143,25801.993471335143,68426.46226409139,78062.31267669494,78062.31267669494,25801.993471335143,103864.30614803008,103864.30614803008,103864.30614803008,129923.48962582051,125415.48575296701,4508.003872853497,0.0,92342.66235875865,56904.81847487052,39375.38209320904,26059.183477790422,65434.56557099946,19877.103759324687,1445.4514792794032,0.0,0.8871554199976541,2.894696239100605,0.0014947054983599872,1.0,1.0,-1.4827633283206865,355956.8269336175,1557404.613318532,4.375262659617349,1557404.613318532,4.375262659617349,0.7627677120530441,0.09247207579055305,4.028046144702076,101325.0,128628.54154972748,1.2694650041917344,1.0,0.0,4.0280461447051845,1.2839209567828656,1.284218498225142,3.1373007219970876,22924.926637251454,2337.6919373334886,19486.190229658077,1987.0384106354443,0.85,0.8500001128899727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.980899051971,4632.441516551485,5.5500321536267725,5.066241954036854,-2.2256371636502554,7.29187911768711,3.5208517489460833,3.5,1.0059576425560237,0.6,0.00023173229722430155,1.0001788679366206,0.00023169085515910537,198.9816291854781,0.0,8.263973609509303e-06,23.420101209349365,0.014510909439837415,7.741065020774475e-05,0.0001543216470165568,0.0006216147153091162,0.09247207579041321,0.09247207579041321,0.09247207579041321,0.0924720757907388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.1848984246,595.6615496220085,0.0,0.09247207579041321,0.09247207579055305,0.09247207579055305,0.375005982061124,0.375005982061124,0.5,10.000026209789503,0.0,0.0,0.0,0.0,0.0,0.0,26059.183477790422,19877.103759324687,0.7627677120530441,1.0457234898250465,0.6514060026349037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916003078859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.879505966535,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.607240349254,1445.4514792794032,0.375005982061124,6.17534620354742,3.5208517489460833,,,,
1615.0,-30.073641078627652,5.065810303448044,35.03328672779275,24.479551857244246,5.198663921400119,-26.54647347163734,-40.16493740547446,1.6713793878270309,-4.906433040948627,-4.906433040899268,40.066545588706,42623.76379821741,25801.798070659373,25801.798070659373,68425.56186887679,78062.21506983535,78062.21506983535,25801.798070659373,103864.01314049473,103864.01314049473,103864.01314049473,129923.4453138959,125415.43125650071,4508.014057395188,0.0,92343.07417532921,56904.62290407653,39376.05696805853,26059.43217340118,65435.48914145971,19877.37888748052,1445.4793785270808,0.0,0.8871533969194663,2.8946535281532846,0.0014947054983599872,1.0,1.0,-1.485197362796896,355951.2695140692,1557404.4830720779,4.375330604096976,1557404.4830720779,4.375330604096976,0.7627709903736632,0.09247228531229428,4.028046144702076,101325.0,128628.7398122958,1.2694669608911502,1.0,0.0,4.028046144700943,1.283923729019467,1.2842212178929724,3.1372939479655044,22925.028874553554,2337.702362636941,19486.272511737283,1987.0468010724644,0.85,0.8499999113792506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.965386480506,4632.441516551485,5.550008641856678,5.065810303448044,-2.2260541442794657,7.2918644477275105,3.5208321685244757,3.5,1.0059520481498503,0.6,0.00023169085515910537,1.0001785213384664,0.00023164950078017102,198.98304552457438,0.0,8.246209649547579e-06,23.369758146817837,0.014519155649486963,7.739646178692505e-05,0.0001542943933721803,0.0006215049363719565,0.09247228531176123,0.09247228531176123,0.09247228531176123,0.09247228531435119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.170312453,595.6615542166762,0.0,0.09247228531176123,0.09247228531229428,0.09247228531229428,0.3750059833092421,0.3750059833092421,0.5,10.00002620982097,0.0,0.0,0.0,0.0,0.0,0.0,26059.43217340118,19877.37888748052,0.7627709903736632,1.0456949702164384,0.6513860346649589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519262977203857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.829162904,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.670494829214,1445.4793785270808,0.3750059833092421,6.17534620354742,3.5208321685244757,,,,
1616.0,-30.075351726499694,5.065380721392062,35.03328545058205,24.479157698247604,5.19830155945259,-26.548049390149195,-40.166538034658856,1.6708825474098459,-4.9068119585115255,-4.906811958522945,40.06653660462288,42623.00353885959,25801.549846718593,25801.549846718593,68424.55338557818,78062.08036777849,78062.08036777849,25801.549846718593,103863.63021449708,103863.63021449708,103863.63021449708,129923.29262258619,125415.26945952642,4508.023163059767,0.0,92343.48284113545,56904.40601233329,39376.752032002405,26059.662408089105,65436.41444009151,19877.634238386985,1445.5055663535834,0.0,0.8871515067726338,2.894613157073424,0.0014947054983599872,1.0,1.0,-1.487908967579358,355946.0165540646,1557404.0951633735,4.375394084307219,1557404.0951633735,4.375394084307219,0.7627740500666205,0.09247247390594172,4.028046144702076,101325.0,128628.9241001647,1.2694687796710062,1.0,0.0,4.028046144703565,1.283926135525654,1.2842235718580217,3.137288067629333,22925.13032964904,2337.7127081775166,19486.361520528135,1987.0558774431775,0.85,0.8500000322932275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.94969093096,4632.441516551485,5.5499739859632236,5.065380721392062,-2.226454605951468,7.29183532734353,3.520812357186913,3.5,1.0059463877676895,0.6,0.00023164950078017102,1.0001781698895125,0.00023160823516650124,198.9844590735353,0.0,8.22882026613254e-06,23.32047663421962,0.014527384469753095,7.738242400443348e-05,0.00015426707677573755,0.0006213949038609688,0.0924724739058155,0.0924724739058155,0.0924724739058155,0.09247247390621424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.1268722784,595.6615679005827,0.0,0.0924724739058155,0.09247247390594172,0.09247247390594172,0.3750059845574798,0.3750059845574798,0.5,10.000026209831193,0.0,0.0,0.0,0.0,0.0,0.0,26059.662408089105,19877.634238386985,0.7627740500666205,1.045664771993618,0.6513652054985668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519365724100342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.779881391405,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.733759207433,1445.5055663535834,0.3750059845574798,6.17534620354742,3.520812357186913,,,,
1617.0,-30.077059063866162,5.064952236961215,35.03328429912092,24.478698439802997,5.197865748211604,-26.549629713539783,-40.16815060805527,1.6703199671710873,-4.907235026615069,-4.907235026586696,40.066537678414264,42622.30722649342,25801.41813170268,25801.41813170268,68423.7253581961,78061.97952676594,78061.97952676594,25801.41813170268,103863.39765846862,103863.39765846862,103863.39765846862,129923.32577718003,125415.29150476637,4508.0342724136535,0.0,92343.89415704084,56904.22185735085,39377.4136663222,26059.928118711414,65437.34178503361,19877.927868157985,1445.535138888894,0.0,0.8871493562486487,2.894568082580191,0.0014947054983599872,1.0,1.0,-1.4901793576871114,355940.15160397155,1557404.1415262024,4.375466309457022,1557404.1415262024,4.375466309457022,0.7627775401991742,0.09247270157410734,4.028046144702076,101325.0,128629.12030271757,1.2694707160396503,1.0,0.0,4.028046144701453,1.2839288489861707,1.284226232962273,3.1372814372718114,22925.232442656343,2337.723120806427,19486.44921036304,1987.064819317814,0.85,0.8500000712797636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.933919756981,4632.441516551485,5.549964481545359,5.064952236961215,-2.2268870943131884,7.291839331274403,3.5207924504391053,3.5,1.0059407001254586,0.6,0.00023160823516650124,1.0001778275486541,0.00023156705616455444,198.98586990462707,0.0,8.211215814418634e-06,23.27058561806241,0.014535595685567514,7.736828384965172e-05,0.00015423995131684954,0.0006212856412608716,0.09247270157403258,0.09247270157403258,0.09247270157403258,0.09247270157369983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.13206424145,595.6615662650848,0.0,0.09247270157403258,0.09247270157410734,0.09247270157410734,0.37500598580572825,0.37500598580572825,0.5,10.000026209845181,0.0,0.0,0.0,0.0,0.0,0.0,26059.928118711414,19877.927868157985,0.7627775401991742,1.0456372996166772,0.6513453337776277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519468268686695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.72999037525,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.797034525775,1445.535138888894,0.37500598580572825,6.17534620354742,3.5207924504391053,,,,
1618.0,-30.07876808017849,5.064525702849172,35.03328303408329,24.478213616553717,5.197401776031137,-26.55121437139378,-40.16976381009442,1.6697315394221437,-4.907617475946893,-4.90761747595924,40.066532098515935,42621.60620301165,25801.184093461223,25801.184093461223,68422.79029647287,78061.88908440524,78061.88908440524,25801.184093461223,103863.07317786646,103863.07317786646,103863.07317786646,129923.23633191927,125415.19257252222,4508.043759397048,0.0,92344.30650746805,56904.023619813044,39378.09209739445,26060.16315405281,65438.25525144726,19878.188281404287,1445.5616766055236,0.0,0.887147435825627,2.8945273361665533,0.0014947054983599872,1.0,1.0,-1.4926751768666122,355934.8498130498,1557403.900602307,4.375530806888714,1557403.900602307,4.375530806888714,0.7627806535168558,0.09247289730174957,4.028046144702076,101325.0,128629.31778582065,1.2694726650463424,1.0,0.0,4.02804614470369,1.2839316830361764,1.2842290147949242,3.13727451228305,22925.33481249333,2337.733559624676,19486.53592373468,1987.0736616209083,0.85,0.850000058150311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.917843645338,4632.441516551485,5.549933330985657,5.064525702849172,-2.22728951133554,7.291815214184712,3.5207721588381196,3.5,1.005934902525177,0.6,0.00023156705616455444,1.0001780049263473,0.0002315258434238483,198.9872821407789,0.0,8.194039524189333e-06,23.221908011552568,0.014543789725091703,7.735414057279755e-05,0.0001542129155917569,0.000621176740112643,0.09247289730044901,0.09247289730044901,0.09247289730044901,0.09247289729852123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.10508306534,595.6615747643237,0.0,0.09247289730044901,0.09247289730174957,0.09247289730174957,0.37500598705400057,0.37500598705400057,0.5,10.000026210068453,0.0,0.0,0.0,0.0,0.0,0.0,26060.16315405281,19878.188281404287,0.7627806535168558,1.045608414123474,0.6513255287635288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957061620481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.68131276874,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.860319142983,1445.5616766055236,0.37500598705400057,6.17534620354742,3.5207721588381196,,,,
1619.0,-30.080468831689423,5.06410140739735,35.03328147837688,24.477836675383173,5.19705749197831,-26.5527795533843,-40.171355254109926,1.6692522696868086,-4.907984600496491,-4.907984600469383,40.06652118184922,42620.85080855073,25800.915454211783,25800.915454211783,68421.76626276251,78061.75100208954,78061.75100208954,25800.915454211783,103862.66645630132,103862.66645630132,103862.66645630132,129923.0508400015,125414.99844658523,4508.052393416266,0.0,92344.71385005838,56903.8136558196,39378.77799359865,26060.384383700184,65439.16237729883,19878.433991683272,1445.5869847796453,0.0,0.887145612410839,2.8944882228917344,0.0014947054983599872,1.0,1.0,-1.4954399930406908,355929.76052368997,1557403.42925072,4.375592046473625,1557403.42925072,4.375592046473625,0.7627836066806637,0.09247307661105662,4.028046144702076,101325.0,128629.50062611111,1.26947446953971,1.0,0.0,4.028046144701344,1.2839340071900665,1.2842312865698458,3.137268833246027,22925.435939088136,2337.743871667505,19486.61626339409,1987.081853986233,0.85,0.8499998130970842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.901667834996,4632.441516551485,5.549894856396764,5.06410140739735,-2.2276801711126284,7.291781578509978,3.520751741442589,3.5,1.005929068983597,0.6,0.0002315258434238483,1.0001771464933618,0.00023148483669676104,198.98868756492894,0.0,8.200811262689423e-06,23.241099118461825,0.014551990536354392,7.734019039530456e-05,0.00015418565302854372,0.0006210669252499975,0.09247307661226056,0.09247307661226056,0.09247307661226056,0.09247307660831416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.05229892005,595.661591391629,0.0,0.09247307661226056,0.09247307661105662,0.09247307661105662,0.3750059883031312,0.3750059883031312,0.5,10.000026209970834,0.0,0.0,0.0,0.0,0.0,0.0,26060.384383700184,19878.433991683272,0.7627836066806637,1.0455782711316972,0.6513049565459614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519673065748868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.70050387565,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.923513214064,1445.5869847796453,0.3750059883031312,6.17534620354742,3.520751741442589,,,,
1620.0,-30.082166797733716,5.063678017838858,35.03328017446588,24.477323807682865,5.196560517703176,-26.554357577394175,-40.17296360163016,1.6686355624970952,-4.908412714106873,-4.908412714116192,40.06652533541112,42620.17770139528,25800.806747014252,25800.806747014252,68420.98444840954,78061.6807993513,78061.6807993513,25800.806747014252,103862.48754636556,103862.48754636556,103862.48754636556,129923.14308530086,125415.07918978769,4508.063895513176,0.0,92345.12732398033,56903.62422686509,39379.4478856836,26060.655538935294,65440.103424618894,19878.733484898927,1445.6170039713052,0.0,0.8871434250614829,2.8944426123986746,0.0014947054983599872,1.0,1.0,-1.4975175342487432,355923.82584139786,1557403.6085893477,4.375665509066925,1557403.6085893477,4.375665509066925,0.7627871622492222,0.09247331171562097,4.028046144702076,101325.0,128629.70339844297,1.2694764707470316,1.0,0.0,4.0280461447007365,1.2839369730265584,1.2842342004402472,3.137261586296538,22925.538587843163,2337.7543389274792,19486.704447768294,1987.0908462898437,0.85,0.8499998537919455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.885463813591,4632.441516551485,5.549890817453961,5.063678017838858,-2.2281151980619764,7.291793215900834,3.5207312884860373,3.5,1.005923225281725,0.6,0.00023148483669676104,1.0001768588026196,0.00023144390380506046,198.99009070478144,0.0,8.159874804425596e-06,23.125085195742138,0.014560150411158818,7.732609440934177e-05,0.00015415874228741927,0.0006209585275429601,0.09247331171578349,0.09247331171578349,0.09247331171578349,0.09247331171583237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.0723826794,595.6615850651249,0.0,0.09247331171578349,0.09247331171562097,0.09247331171562097,0.375005989551664,0.375005989551664,0.5,10.000026209903345,0.0,0.0,0.0,0.0,0.0,0.0,26060.655538935294,19878.733484898927,0.7627871622492222,1.0455512883964853,0.6512853047442061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519775021218104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.58448995293,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16653.986815889457,1445.6170039713052,0.375005989551664,6.17534620354742,3.5207312884860373,,,,
1621.0,-30.083835755006806,5.063257238884396,35.033278409879976,24.477045458648377,5.19632219354875,-26.555882933068602,-40.17451509190721,1.6682556882336501,-4.908760293363059,-4.9087602933505625,40.06650943646829,42619.394158975025,25800.49386271197,25800.49386271197,68419.88802168699,78061.5126664745,78061.5126664745,25800.49386271197,103862.00652918647,103862.00652918647,103862.00652918647,129922.86718038456,125414.79557292149,4508.071607463072,0.0,92345.53120051902,56903.41292006999,39380.13142272115,26060.86065119809,65440.99207391924,19878.96192857203,1445.6408051153448,0.0,0.887141718765141,2.894405582315665,0.0014947054983599872,1.0,1.0,-1.5005076751098727,355919.0076156775,1557402.922116711,4.3757228155637025,1557402.922116711,4.3757228155637025,0.7627899245015202,0.09247347302301867,4.028046144702076,101325.0,128629.87866678479,1.269478200511076,1.0,0.0,4.028046144702272,1.2839388322500103,1.2842360075360382,3.137257043346228,22925.638853958342,2337.7645632258054,19486.79273081761,1987.0998486555156,0.85,0.8499999871302614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.868916007362,4632.441516551485,5.549843269160294,5.063257238884396,-2.2284908085295334,7.291748047413929,3.5207104016482216,3.5,1.0059172576137776,0.6,0.00023144390380506046,1.0001738394075324,0.00023140367672699744,198.9914698898255,0.0,8.145239832307743e-06,23.083609684760145,0.014568295650991126,7.731249898623549e-05,0.00015413140481882495,0.0006208484109579828,0.09247347290698783,0.09247347290698783,0.09247347290698783,0.09247347329084904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.99545974896,595.6616092967773,0.0,0.09247347290698783,0.09247347302301867,0.09247347302301867,0.3750059907998384,0.3750059907998384,0.5,10.000026219831135,0.0,0.0,0.0,0.0,0.0,0.0,26060.86065119809,19878.96192857203,0.7627899245015202,1.0455203360059535,0.651264487415381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519876811070562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.54301444195,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16654.05011767531,1445.6408051153448,0.3750059907998384,6.17534620354742,3.5207104016482216,,,,
1622.0,-30.085528197206212,5.062836171267979,35.03327728999244,24.476501333434157,5.195789993719519,-26.557460222546034,-40.17611924847586,1.667606697715623,-4.909242143755193,-4.90924214373934,40.06652450799323,42618.72765771113,25800.52811397123,25800.52811397123,68419.25577168236,78061.45872613542,78061.45872613542,25800.52811397123,103861.98684010665,103861.98684010665,103861.98684010665,129923.16063762337,125415.0752073971,4508.085430226273,0.0,92345.94904516068,56903.217976882646,39380.812298086705,26061.173797516727,65441.98609560343,19879.30691629133,1445.67489930329,0.0,0.8871392192287592,2.8943542479952655,0.0014947054983599872,1.0,1.0,-1.502140241433949,355912.32817642647,1557403.572864,4.3758067635465325,1557403.572864,4.3758067635465325,0.7627939965691628,0.09247375353012341,4.028046144702076,101325.0,128630.07960180558,1.2694801835855474,1.0,0.0,4.028046144700019,1.2839419473261982,1.284239071681307,3.1372494317912576,22925.74258778528,2337.7751411323216,19486.87744599598,1987.1084871996022,0.85,0.8499998362704504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.852433034682,4632.441516551485,5.549870314366839,5.062836171267979,-2.2289646457352283,7.291800817003208,3.520689596693357,3.5,1.0059113133409592,0.6,0.00023140367672699744,1.0001762882526382,0.0002313628901673645,198.99286849947143,0.0,8.004845393131318e-06,22.685731844134153,0.014576300496384257,7.729844438193188e-05,0.00015410523234506558,0.0006207429870259591,0.09247375353002557,0.09247375353002557,0.09247375353002557,0.09247375352985229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.06833398616,595.6615863409744,0.0,0.09247375353002557,0.09247375353012341,0.09247375353012341,0.3750059920878017,0.3750059920878017,0.5,10.000026219847538,0.0,0.0,0.0,0.0,0.0,0.0,26061.173797516727,19879.30691629133,0.7627939965691628,1.045494793995547,0.6512444105142214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519976863230677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.14513660132,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16654.113944004683,1445.67489930329,0.3750059920878017,6.17534620354742,3.520689596693357,,,,
1623.0,-30.087215381440664,5.062418156768505,35.03327563712187,24.476124497037404,5.195444466036023,-26.559013265628987,-40.1777011930011,1.6671274058229018,-4.909567898135947,-4.909567898192003,40.06650689022709,42617.991741029975,25800.161739937575,25800.161739937575,68418.15348096755,78061.32597783089,78061.32597783089,25800.161739937575,103861.48771776847,103861.48771776847,103861.48771776847,129922.8514813273,125414.75906294258,4508.092418384727,0.0,92346.3567873487,56903.02255091509,39381.48248492624,26061.36376355884,65442.846248485075,19879.518859153104,1445.697120197614,0.0,0.8871376298351957,2.894319543896804,0.0014947054983599872,1.0,1.0,-1.5051298629311987,355907.8126052436,1557402.8121768532,4.375860144166748,1557402.8121768532,4.375860144166748,0.7627965688791121,0.0924739004275829,4.028046144702076,101325.0,128630.27146162317,1.2694820770947266,1.0,0.0,4.0280461447006894,1.2839442707400408,1.2842413432624284,3.137243754653298,22925.843813583935,2337.7854632911276,19486.966809742004,1987.1175997656696,0.85,0.8499999811651713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.835325419001,4632.441516551485,5.54981192791814,5.062418156768505,-2.229323837024098,7.291741993792603,3.5206680033605453,3.5,1.0059051438172986,0.6,0.0002313628901673645,1.0001757429577642,0.00023132223691325275,198.99426278129098,0.0,8.116234497584157e-06,23.0014085661535,0.01458441673088184,7.728458669888118e-05,0.00015407830346848332,0.0006206345162684607,0.09247390042738306,0.09247390042738306,0.09247390042738306,0.09247390042853622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.98314796283,595.6616131750626,0.0,0.09247390042738306,0.0924739004275829,0.0924739004275829,0.3750059933679509,0.3750059933679509,0.5,10.000026219856153,0.0,0.0,0.0,0.0,0.0,0.0,26061.36376355884,19879.518859153104,0.7627965688791121,1.045464208894358,0.6512246056537697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520078324631536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.46081332334,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16654.177244220788,1445.697120197614,0.3750059933679509,6.17534620354742,3.5206680033605453,,,,
1624.0,-30.088900770232954,5.062001075442611,35.033274209571346,24.47564114062118,5.194979195783077,-26.560576891301668,-40.17929598977787,1.6665405139561857,-4.909990543258573,-4.909990543267005,40.06651008556535,42617.31689472546,25800.04975909766,25800.04975909766,68417.36665382312,78061.24695298556,78061.24695298556,25800.04975909766,103861.29671208322,103861.29671208322,103861.29671208322,129922.9272876136,125414.8235913933,4508.103696220291,0.0,92346.76909494455,56902.83903961142,39382.1445059257,26061.630575530384,65443.775081456086,19879.813836364538,1445.7267311938376,0.0,0.8871354735613001,2.8942745180759304,0.0014947054983599872,1.0,1.0,-1.5072361252470046,355901.9540123178,1557402.9501429782,4.375932563969784,1557402.9501429782,4.375932563969784,0.7628000780208266,0.09247413112559699,4.028046144702076,101325.0,128630.46649497813,1.2694840019242846,1.0,0.0,4.028046144700864,1.2839470965954383,1.284244117572313,3.137236849853855,22925.946172787637,2337.795901025084,19487.056491491203,1987.1267447590365,0.85,0.8500000979074841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.818391461268,4632.441516551485,5.549808055846187,5.062001075442611,-2.229753538366287,7.291754613808898,3.520646629271984,3.5,1.0058990369348526,0.6,0.00023132223691325275,1.0001755583479397,0.00023128163349176811,198.99565559659058,0.0,8.089764331628903e-06,22.92639211583631,0.014592506495213469,7.727061875631226e-05,0.0001540516181569405,0.0006205270266021805,0.09247413112809713,0.09247413112809713,0.09247413112809713,0.09247413111513703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.9985988007,595.6616083079524,0.0,0.09247413112809713,0.09247413112559699,0.09247413112559699,0.37500599464181755,0.37500599464181755,0.5,10.000026219723859,0.0,0.0,0.0,0.0,0.0,0.0,26061.630575530384,19879.813836364538,0.7628000780208266,1.0454373478404306,0.6512050510790498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017947216725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.38579687302,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16654.240593356717,1445.7267311938376,0.37500599464181755,6.17534620354742,3.520646629271984,,,,
1625.0,-30.090581381482586,5.061586276238451,35.03327249245296,24.475266050454252,5.194634942284085,-26.56212388280269,-40.180869412701554,1.6660629839796872,-4.910349288945042,-4.9103492889396,40.0664988756634,42616.57418415256,25799.775904499867,25799.775904499867,68416.35008865243,78061.11615395306,78061.11615395306,25799.775904499867,103860.89205845293,103860.89205845293,103860.89205845293,129922.73818222336,125414.62609509549,4508.112087127872,0.0,92347.17681641685,56902.63484702054,39382.824410440335,26061.84612377043,65444.67053421076,19880.05353598053,1445.7514490938938,0.0,0.8871336935546303,2.894236300113219,0.0014947054983599872,1.0,1.0,-1.5099649988586066,355896.9812355592,1557402.4661303647,4.375992346784081,1557402.4661303647,4.375992346784081,0.7628029665115847,0.09247430550613654,4.028046144702076,101325.0,128630.65122825578,1.269485825099983,1.0,0.0,4.028046144702837,1.283949411417637,1.2842463807945563,3.1372311937544493,22926.04739344342,2337.806222659463,19487.144090872054,1987.1356774099265,0.85,0.8500001660314612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.801128525574,4632.441516551485,5.5497697559462145,5.061586276238451,-2.2301360676986466,7.2917223439370975,3.5206248399999533,3.5,1.0058928114285581,0.6,0.00023128163349176811,1.0001750630666792,0.0002312411517066079,198.99704448084472,0.0,8.079904477799398e-06,22.898449290083494,0.014600586399691268,7.72568403028147e-05,0.00015402479318895343,0.0006204189743932984,0.09247430550603183,0.09247430550603183,0.09247430550603183,0.09247430550633243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.9443962805,595.6616253820595,0.0,0.09247430550603183,0.09247430550613654,0.09247430550613654,0.37500599591009337,0.37500599591009337,0.5,10.000026219733577,0.0,0.0,0.0,0.0,0.0,0.0,26061.84612377043,19880.05353598053,0.7628029665115847,1.0454075103470533,0.6511847922265119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028051340937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.35785404727,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16654.303922221865,1445.7514490938938,0.37500599591009337,6.17534620354742,3.5206248399999533,,,,
1626.0,-30.092259565307618,5.06117240236717,35.03327100624971,24.47478527845817,5.194171849246125,-26.563680682087625,-40.182459354959406,1.6654786898026543,-4.910770054259501,-4.910770054309516,40.06650210393749,42615.91050407687,25799.66486454221,25799.66486454221,68415.57536861909,78061.03871509993,78061.03871509993,25799.66486454221,103860.70357964214,103860.70357964214,103860.70357964214,129922.8152840925,125414.6919656088,4508.123318483706,0.0,92347.58901201906,56902.46080012587,39383.47579099244,26062.111704450363,65445.5874954428,19880.347242237323,1445.7809311633305,0.0,0.8871315466351477,2.8941914755716645,0.0014947054983599872,1.0,1.0,-1.5120550544707498,355891.14883914083,1557402.6055183741,4.376064452848486,1557402.6055183741,4.376064452848486,0.7628064627948993,0.09247453524435081,4.028046144702076,101325.0,128630.85088272642,1.2694877955364068,1.0,0.0,4.028046144701087,1.2839522248045874,1.284249142852841,3.1372243194758505,22926.14972484366,2337.816657558255,19487.226674532656,1987.1440985996908,0.85,0.8499999741960834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.783860242506,4632.441516551485,5.549766485206382,5.06117240236717,-2.2305637013215067,7.2917361036886765,3.5206030440324363,3.5,1.0058865840092674,0.6,0.0002312411517066079,1.000174812594658,0.0002312007349062521,198.9984313761193,0.0,8.055755602192606e-06,22.830011376613843,0.01460864215529346,7.724291949706457e-05,0.00015399823220954334,0.0006203119855425861,0.09247453524611203,0.09247453524611203,0.09247453524611203,0.09247453524035837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.9600065121,595.6616204647382,0.0,0.09247453524611203,0.09247453524435081,0.09247453524435081,0.37500599717446464,0.37500599717446464,0.5,10.000026219572176,0.0,0.0,0.0,0.0,0.0,0.0,26062.111704450363,19880.347242237323,0.7628064627948993,1.0453810254722382,0.6511655275009085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520381269569296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.289416133804,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16654.367290617487,1445.7809311633305,0.37500599717446464,6.17534620354742,3.5206030440324363,,,,
1627.0,-30.093933273222298,5.060760809378359,35.033269303300166,24.474345507938438,5.193753921109502,-26.56522913933806,-40.18403295250607,1.6649358351757404,-4.911126607898893,-4.911126607891,40.06649287784368,42615.198345559365,25799.391158676826,25799.391158676826,68414.5895042362,78060.94441704986,78060.94441704986,25799.391158676826,103860.33557572668,103860.33557572668,103860.33557572668,129922.66294426736,125414.53112319778,4508.131821069571,0.0,92347.99943282329,56902.25336484567,39384.16229775291,26062.32736854067,65446.48966629358,19880.586953948114,1445.8055567416445,0.0,0.8871297705318213,2.894153491992047,0.0014947054983599872,1.0,1.0,-1.5146343653480017,355886.2065651615,1557402.2071603194,4.376124104925557,1557402.2071603194,4.376124104925557,0.7628093482528189,0.09247471151358909,4.028046144702076,101325.0,128631.04218578307,1.2694896835507827,1.0,0.0,4.028046144700515,1.283954844460863,1.2842517112188725,3.137217918589237,22926.251615633755,2337.827047527316,19487.31703442497,1987.1533127444104,0.85,0.8500001378828224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.7662653499,4632.441516551485,5.549728613153876,5.060760809378359,-2.230943933541624,7.291704742919983,3.520580835874997,3.5,1.0058802388214276,0.6,0.0002312007349062521,1.0001743487032269,0.00023116043238462848,198.99981458938714,0.0,8.0428798720443e-06,22.79352155737355,0.014616685035165505,7.722914408161405e-05,0.00015397159082463805,0.0006202046728148289,0.09247471150926677,0.09247471150926677,0.09247471150926677,0.09247471152817846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.9153949138,595.6616345176617,0.0,0.09247471150926677,0.09247471151358909,0.09247471151358909,0.3750059984350263,0.3750059984350263,0.5,10.000026219841475,0.0,0.0,0.0,0.0,0.0,0.0,26062.32736854067,19880.586953948114,0.7628093482528189,1.0453515513677925,0.651145669734937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520481881532956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.25292631456,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16654.430651622148,1445.8055567416445,0.3750059984350263,6.17534620354742,3.520580835874997,,,,
1628.0,-30.09561024679815,5.060350954940439,35.03326748948687,24.473961057979636,5.193399148448019,-26.56677410175206,-40.1856059563346,1.6644488429458715,-4.91150658089424,-4.91150658089354,40.06648627319983,42614.46981324241,25799.182532533694,25799.182532533694,68413.6523457761,78060.8184846533,78060.8184846533,25799.182532533694,103860.001017187,103860.001017187,103860.001017187,129922.56069196197,125414.41953732347,4508.141154638501,0.0,92348.40774956395,56902.05906386238,39384.83187300174,26062.55967477498,65447.39154777672,19880.84487588106,1445.831896043093,0.0,0.8871278660833806,2.894113013986988,0.0014947054983599872,1.0,1.0,-1.5171589515589972,355880.9397292483,1557401.9219909708,4.376188067772978,1557401.9219909708,4.376188067772978,0.762812445284222,0.09247490430496202,4.028046144702076,101325.0,128631.22402390387,1.2694914781535047,1.0,0.0,4.028046144701149,1.2839572028975965,1.2842540184514997,3.1372121559906363,22926.35298407046,2337.8373842311557,19487.400675597684,1987.1618417703992,0.85,0.8500000278778658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.748669047353,4632.441516551485,5.549704741904364,5.060350954940439,-2.2313408240405073,7.291691778980947,3.520558625993984,3.5,1.0058738931411384,0.6,0.00023116043238462848,1.0001746913125273,0.00023112005771839427,199.00120051854768,0.0,8.020194330584464e-06,22.72923073287637,0.014624705229496089,7.721537613369887e-05,0.00015394505625092962,0.0006200977903275013,0.09247490430748535,0.09247490430748535,0.09247490430748535,0.09247490429986382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8834610458,595.6616445770035,0.0,0.09247490430748535,0.09247490430496202,0.09247490430496202,0.37500599969426557,0.37500599969426557,0.5,10.000026219610639,0.0,0.0,0.0,0.0,0.0,0.0,26062.55967477498,19880.84487588106,0.762812445284222,1.0453228268972952,0.6511255652126909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058222647954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.18863549006,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16654.494046354743,1445.831896043093,0.37500599969426557,6.17534620354742,3.520558625993984,,,,
1629.0,-30.09727737428565,5.059942134789825,35.03326581693024,24.473549157287948,5.193012039198408,-26.56831311048331,-40.18717057825995,1.663934307047012,-4.911918554043325,-4.911918554011102,40.066486721220535,42613.74905758585,25799.058418074455,25799.058418074455,68412.8074756603,78060.71226569996,78060.71226569996,25799.058418074455,103859.7706837744,103859.7706837744,103859.7706837744,129922.58814900379,125414.4362283866,4508.151920617184,0.0,92348.8163727678,56901.853165213455,39385.51467506039,26062.81746522938,65448.33214028977,19881.130369201284,1445.8606827251776,0.0,0.8871257737298399,2.894069127554405,0.0014947054983599872,1.0,1.0,-1.5193824681557544,355875.22940576734,1557401.9413343794,4.376258341820797,1557401.9413343794,4.376258341820797,0.7628158542615304,0.09247512505568012,4.028046144702076,101325.0,128631.41465884744,1.2694933595741174,1.0,0.0,4.028046144702725,1.2839596901784958,1.284256454465247,3.1372060785974503,22926.45442858951,2337.847728693235,19487.48953267832,1987.1709026709752,0.85,0.8500001425592102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.730944727557,4632.441516551485,5.549699202818982,5.059942134789825,-2.231760900551928,7.291703035341753,3.5205362545875087,3.5,1.0058675013107168,0.6,0.00023112005771839427,1.0001736679304793,0.00023107992654577576,199.00257832734016,0.0,8.034607051144383e-06,22.77007638294318,0.014632739836547233,7.720168380082486e-05,0.0001539183739175694,0.000619990312657478,0.09247512505555203,0.09247512505555203,0.09247512505555203,0.09247512505575657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.88562727865,595.6616438946269,0.0,0.09247512505555203,0.09247512505568012,0.09247512505568012,0.37500600095044423,0.37500600095044423,0.5,10.000026219621029,0.0,0.0,0.0,0.0,0.0,0.0,26062.81746522938,19881.130369201284,0.7628158542615304,1.0452948950481447,0.6511051949535162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520682768543338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.22948114013,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16654.557319875003,1445.8606827251776,0.37500600095044423,6.17534620354742,3.5205362545875087,,,,
1630.0,-30.09894242148534,5.059534743856854,35.033264206222356,24.473094089794927,5.192576181314302,-26.569855549581412,-40.188746934849746,1.6633760001728264,-4.912311628129544,-4.912311628135607,40.066485160600635,42613.08607791194,25798.88691194655,25798.88691194655,68411.97298985849,78060.62875361765,78060.62875361765,25798.88691194655,103859.5156655642,103859.5156655642,103859.5156655642,129922.5775004853,125414.41547657267,4508.162023912638,0.0,92349.22755625937,56901.684878797896,39386.15853051275,26063.061834921104,65449.22036543385,19881.401241920164,1445.8880899194594,0.0,0.8871237845119221,2.894027254880023,0.0014947054983599872,1.0,1.0,-1.5216409384291865,355869.7811075551,1557401.873951807,4.3763251521519635,1557401.873951807,4.3763251521519635,0.7628190950029393,0.09247533261902655,4.028046144702076,101325.0,128631.61281006354,1.2694953151745723,1.0,0.0,4.028046144702487,1.283962381469656,1.2842590948488524,3.1371995027544903,22926.556508723846,2337.8581379700354,19487.572967994576,1987.1794107054475,0.85,0.8499999971901279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.712926363371,4632.441516551485,5.549683820146901,5.059534743856854,-2.232166921968602,7.291701665825455,3.5205135121003077,3.5,1.0058610034572308,0.6,0.00023107992654577576,1.0001734535724187,0.0002310398518580999,199.00395443368254,0.0,7.98620682238289e-06,22.63291013463311,0.014640726043369617,7.718789104561528e-05,0.00015389203550016047,0.0006198842202967764,0.09247533261946014,0.09247533261946014,0.09247533261946014,0.09247533262364387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.87808199343,595.661646271429,0.0,0.09247533261946014,0.09247533261902655,0.09247533261902655,0.3750060022051394,0.3750060022051394,0.5,10.000026219481654,0.0,0.0,0.0,0.0,0.0,0.0,26063.061834921104,19881.401241920164,0.7628190950029393,1.045267959005198,0.6510862289876486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520782721608572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.09231489182,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16654.620734746106,1445.8880899194594,0.3750060022051394,6.17534620354742,3.5205135121003077,,,,
1631.0,-30.10060305906064,5.059129338112595,35.03326248246933,24.47264586752283,5.192147824957922,-26.571392838463233,-40.190311207529135,1.6628246147081678,-4.91267750129964,-4.912677501301013,40.06647867755356,42612.39196388327,25798.648689330912,25798.648689330912,68411.04065321418,78060.542465655,78060.542465655,25798.648689330912,103859.19115498592,103859.19115498592,103859.19115498592,129922.47647824997,125414.3054768491,4508.171001400872,0.0,92349.63831400315,56901.48781652975,39386.833886081564,26063.28532326405,65450.11920934561,19881.64950994744,1445.913450311054,0.0,0.8871219510934889,2.893988280244839,0.0014947054983599872,1.0,1.0,-1.5240810835011303,355864.7098930174,1557401.5940320292,4.3763867299464065,1557401.5940320292,4.3763867299464065,0.7628220795404144,0.09247551807702249,4.028046144702076,101325.0,128631.80439150067,1.26949720593635,1.0,0.0,4.028046144700126,1.2839650403173746,1.2842617028538326,3.1371930062102087,22926.658483162326,2337.868536468858,19487.662928212252,1987.1885840946964,0.85,0.8500001403398701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.694709708462,4632.441516551485,5.549654322417064,5.059129338112595,-2.2325526198142964,7.291681957926892,3.5204905193935114,3.5,1.0058544341124318,0.6,0.0002310398518580999,1.0001729965248076,0.00023099988967995432,199.00532691235776,0.0,7.97502132019164e-06,22.601210421423108,0.01464870106468981,7.717420627399495e-05,0.00015386564558410494,0.0006197779204971499,0.09247551807460828,0.09247551807460828,0.09247551807460828,0.09247551807865166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8467336221,595.6616561463607,0.0,0.09247551807460828,0.09247551807702249,0.09247551807702249,0.3750060034580474,0.3750060034580474,0.5,10.000026219759237,0.0,0.0,0.0,0.0,0.0,0.0,26063.28532326405,19881.64950994744,0.7628220795404144,1.0452393590666795,0.651066682210086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520882551261747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.06061517861,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16654.6841357214,1445.913450311054,0.3750060034580474,6.17534620354742,3.5204905193935114,,,,
1632.0,-30.10226079586298,5.058725798910288,35.0332605815586,24.47230660999196,5.191841228479064,-26.572915650557828,-40.191858157608635,1.6623833077876982,-4.913047193893249,-4.913047193895398,40.06647011855756,42611.63875625555,25798.424704277448,25798.424704277448,68410.063460533,78060.4045905469,78060.4045905469,25798.424704277448,103858.82929482435,103858.82929482435,103858.82929482435,129922.3388312771,125414.15893014961,4508.179901127488,0.0,92350.04478146463,56901.27894726455,39387.51759355564,26063.509536452748,65451.027130008384,19881.898826569904,1445.939015573456,0.0,0.8871201057638421,2.893948899166668,0.0014947054983599872,1.0,1.0,-1.526678053822991,355859.58579665096,1557401.2244784073,4.376448707969761,1557401.2244784073,4.376448707969761,0.7628250830442782,0.09247570236073203,4.028046144702076,101325.0,128631.97982687075,1.2694989373488355,1.0,0.0,4.028046144703891,1.2839671846389094,1.2842637963580203,3.1371877668625037,22926.759392498236,2337.8788263574447,19487.74559475212,1987.1970137357937,0.85,0.8500000048471141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.676429528562,4632.441516551485,5.549627963005753,5.058725798910288,-2.232940640910375,7.291666439820663,3.5204674465670878,3.5,1.0058478418763108,0.6,0.00023099988967995432,1.0001726966596933,0.00023096000365879966,199.00669701028698,0.0,7.952686325990992e-06,22.53791304785847,0.0146566537510158,7.716067525221855e-05,0.00015383921442773578,0.0006196714545796371,0.09247570236056753,0.09247570236056753,0.09247570236056753,0.09247570236154487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.80534885696,595.6616691827996,0.0,0.09247570236056753,0.09247570236073203,0.09247570236073203,0.3750060047111961,0.3750060047111961,0.5,10.000026219767324,0.0,0.0,0.0,0.0,0.0,0.0,26063.509536452748,19881.898826569904,0.7628250830442782,1.0452099296264203,0.6510461428147505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520982117837418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.99731780505,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16654.74756953459,1445.939015573456,0.3750060047111961,6.17534620354742,3.5204674465670878,,,,
1633.0,-30.103915699709194,5.058322774723448,35.03325902580036,24.47185272993522,5.19140577205899,-26.574448675515196,-40.193421696871496,1.6618261831720273,-4.913479316977771,-4.913479316973146,40.066476275312624,42610.96664918972,25798.362902424105,25798.362902424105,68409.32955161383,78060.32413034122,78060.32413034122,25798.362902424105,103858.68703276533,103858.68703276533,103858.68703276533,129922.47124694099,125414.2795710679,4508.191675873086,0.0,92350.45586190572,56901.09838123854,39388.17497851909,26063.784214175656,65451.95919269475,19882.202654420347,1445.9693830984081,0.0,0.887117890393667,2.8939028682887975,0.0014947054983599872,1.0,1.0,-1.5286246744755658,355853.596460553,1557401.4903099707,4.3765231145629615,1557401.4903099707,4.3765231145629615,0.7628287009684016,0.09247594265337485,4.028046144702076,101325.0,128632.17179804051,1.2695008319569752,1.0,0.0,4.028046144701882,1.2839698699308806,1.2842664310552103,3.1371812057543966,22926.861447049334,2337.889233025481,19487.827850556874,1987.2054014935657,0.85,0.8499998089823559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.658060087279,4632.441516551485,5.549636598123918,5.058322774723448,-2.233374219773384,7.2916969944968315,3.520444261137913,3.5,1.0058412174679752,0.6,0.00023096000365879966,1.0001724038480369,0.00023092019212908718,199.0080647834341,0.0,7.937585326870476e-06,22.49511681635093,0.01466459133634267,7.714700135531423e-05,0.00015381300230348543,0.000619565870933606,0.09247594265315796,0.09247594265315796,0.09247594265315796,0.09247594265293581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8351179733,595.6616598053586,0.0,0.09247594265315796,0.09247594265337485,0.09247594265337485,0.3750060059634595,0.3750060059634595,0.5,10.00002621981275,0.0,0.0,0.0,0.0,0.0,0.0,26063.784214175656,19882.202654420347,0.7628287009684016,1.045183832468825,0.6510266029430887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521081511792964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.95452157354,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16654.81100610535,1445.9693830984081,0.3750060059634595,6.17534620354742,3.520444261137913,,,,
1634.0,-30.10556696580554,5.057921749568634,35.033257343721125,24.471418233029567,5.190991526907414,-26.57597641921864,-40.194980695936806,1.6612886808883625,-4.913841789324806,-4.913841789296796,40.066469519096124,42610.291318848205,25798.123018580092,25798.123018580092,68408.4143374283,78060.23639233907,78060.23639233907,25798.123018580092,103858.35941091916,103858.35941091916,103858.35941091916,129922.364670074,125414.16412901419,4508.200541059822,0.0,92350.86609953921,56900.92102665693,39388.82785875809,26064.00525915485,65452.833117912945,19882.44836417243,1445.9944994576183,0.0,0.8871160751379755,2.8938642572350295,0.0014947054983599872,1.0,1.0,-1.5310659078078288,355848.5725624276,1557401.1985952405,4.376584082888293,1557401.1985952405,4.376584082888293,0.7628316586986883,0.0924761258650377,4.028046144702076,101325.0,128632.36800059341,1.2695027683256197,1.0,0.0,4.028046144702421,1.2839724634006173,1.284268974004397,3.1371748690261976,22926.963292365588,2337.8996183575014,19487.921838916525,1987.2149856389824,0.85,0.8500001326126682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.6392808249075,4632.441516551485,5.549607414151132,5.057921749568634,-2.2337565375084476,7.291678287077081,3.5204205585064,3.5,1.0058344452875427,0.6,0.00023092019212908718,1.0001720271741463,0.00023088047441350827,199.00942956654268,0.0,7.922815484148807e-06,22.453259082077718,0.01467251415182682,7.713336939525128e-05,0.00015378682273383591,0.0006194604184190094,0.09247612586435641,0.09247612586435641,0.09247612586435641,0.09247612586843407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.80244994024,595.6616700959775,0.0,0.09247612586435641,0.0924761258650377,0.0924761258650377,0.3750060072151644,0.3750060072151644,0.5,10.000026219846452,0.0,0.0,0.0,0.0,0.0,0.0,26064.00525915485,19882.44836417243,0.7628316586986883,1.04515589438567,0.6510075926291224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452118073718781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.91266383926,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16654.874444171764,1445.9944994576183,0.3750060072151644,6.17534620354742,3.5204205585064,,,,
