time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1635.0,-30.10721795524127,5.057522476767158,35.033255623246376,24.470970883872383,5.190563094288289,-26.57750532734337,-40.19653599299488,1.6607382043219445,-4.914214107777866,-4.914214107797681,40.06646504712034,42609.602114647554,25797.912736174818,25797.912736174818,68407.51485082236,78060.15413084542,78060.15413084542,25797.912736174818,103858.06686702024,103858.06686702024,103858.06686702024,129922.30106726986,125414.09121101392,4508.209856255947,0.0,92351.27690429502,56900.724891867416,39389.502236030676,26064.234200249615,65453.73643628029,19882.70263955363,1446.0203722130902,0.0,0.8871142016311055,2.893824597784111,0.0014947054983599872,1.0,1.0,-1.5334024713981194,355843.4122543678,1557401.0055071632,4.376647007852671,1557401.0055071632,4.376647007852671,0.7628347139147182,0.09247631784795098,4.028046144702076,101325.0,128632.558078776,1.2695046442514286,1.0,0.0,4.028046144703823,1.2839751173055554,1.2842715775229938,3.1371683846607574,22927.065278475242,2337.9100180464525,19488.006405155593,1987.2236089954872,0.85,0.8500000400597122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.620447108911,4632.441516551485,5.549584662739923,5.057522476767158,-2.2341456115809324,7.29166808834809,3.5203967872092368,3.5,1.0058276534883535,0.6,0.00023088047441350827,1.000172000677003,0.00023084076964484946,199.01079413751867,0.0,7.904199921044638e-06,22.400502576240505,0.014680418351747864,7.711977202485669e-05,0.0001537607023886516,0.0006193552044632914,0.09247631784964279,0.09247631784964279,0.09247631784964279,0.09247631783746829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.78082705603,595.6616769073082,0.0,0.09247631784964279,0.09247631784795098,0.09247631784795098,0.375006008466376,0.375006008466376,0.5,10.000026219814936,0.0,0.0,0.0,0.0,0.0,0.0,26064.234200249615,19882.70263955363,0.7628347139147182,1.045127728000946,0.6509880785205948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521279745760245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.859907333426,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16654.93789995098,1446.0203722130902,0.375006008466376,6.17534620354742,3.5203967872092368,,,,
1636.0,-30.10886255509064,5.057125089078195,35.033253723608325,24.47063449015843,5.190258201434929,-26.579016039501212,-40.19807354835791,1.6602998750586615,-4.91457870249036,-4.914578702450404,40.066456436831814,42608.86680551723,25797.686522676086,25797.686522676086,68406.55332819332,78060.02086995654,78060.02086995654,25797.686522676086,103857.70739263263,103857.70739263263,103857.70739263263,129922.16244514968,125413.94382644007,4508.218618709607,0.0,92351.68283432939,56900.52877020171,39390.17118236409,26064.45505251705,65454.626234881136,19882.94839758918,1446.0455822626116,0.0,0.8871123822490188,2.8937857614838847,0.0014947054983599872,1.0,1.0,-1.5359735250153221,355838.35905372375,1557400.6337399527,4.376708115115885,1557400.6337399527,4.376708115115885,0.7628376790355754,0.09247649932615633,4.028046144702076,101325.0,128632.74231096881,1.2695064624818042,1.0,0.0,4.028046144700628,1.2839772472160789,1.284273656942624,3.1371631806059574,22927.16605438986,2337.920294329854,19488.09507450924,1987.2326507532382,0.85,0.8500001713372621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.601502620387,4632.441516551485,5.549558616313766,5.057125089078195,-2.2345285869759763,7.291653676054171,3.520372876163406,3.5,1.0058208217609732,0.6,0.00023084076964484946,1.0001713372644339,0.0002308012247943652,199.01215344382496,0.0,7.901677541837188e-06,22.39335415356659,0.014688320029289702,7.71063319417517e-05,0.00015373443770309777,0.0006192494090979044,0.09247649932609127,0.09247649932609127,0.09247649932609127,0.09247649932618998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7391942827,595.6616900218718,0.0,0.09247649932609127,0.09247649932615633,0.09247649932615633,0.3750060097169317,0.3750060097169317,0.5,10.00002621982266,0.0,0.0,0.0,0.0,0.0,0.0,26064.45505251705,19882.94839758918,0.7628376790355754,1.0450988304893731,0.6509679950293679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521378739033894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.852758910754,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.00130623042,1446.0455822626116,0.3750060097169317,6.17534620354742,3.520372876163406,,,,
1637.0,-30.110504257604386,5.056728214572441,35.033252176005654,24.470181064121448,5.189821723791598,-26.580537359379576,-40.1996276929043,1.65974322934772,-4.915006641000389,-4.9150066410006135,40.066462794720245,42608.21297620827,25797.62494069123,25797.62494069123,68405.8379168995,78059.94646472379,78059.94646472379,25797.62494069123,103857.57140541502,103857.57140541502,103857.57140541502,129922.29851555554,125414.06821444233,4508.230301113196,0.0,92352.09390493864,56900.36041677622,39390.81498684713,26064.727110140513,65455.54209698764,19883.249491683928,1446.075666148796,0.0,0.8871101872581743,2.89374017838454,0.0014947054983599872,1.0,1.0,-1.5378820783296874,355832.4279941359,1557400.9082556344,4.3767818381108885,1557400.9082556344,4.3767818381108885,0.7628412684953193,0.09247673768437728,4.028046144702076,101325.0,128632.9377897325,1.2695083917072045,1.0,0.0,4.028046144707522,1.283979929607216,1.284276289175561,3.1371566266883164,22927.268106500112,2337.9307007489933,19488.18135445384,1987.2414488590746,0.85,0.8500001510833619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.582481402975,4632.441516551485,5.549568076697936,5.056728214572441,-2.234957782465263,7.291685997037704,3.5203488683385142,3.5,1.0058139623824327,0.6,0.0002308012247943652,1.0001710376925173,0.0002307617558361258,199.01351037176312,0.0,7.869905852483932e-06,22.303313185939462,0.014696189935142186,7.70927490499887e-05,0.00015370847574437652,0.0006191448331301684,0.09247673768392373,0.09247673768392373,0.09247673768392373,0.0924767376871832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.76993608935,595.6616803380268,0.0,0.09247673768392373,0.09247673768437728,0.09247673768437728,0.3750060109671198,0.3750060109671198,0.5,10.000026219833995,0.0,0.0,0.0,0.0,0.0,0.0,26064.727110140513,19883.249491683928,0.7628412684953193,1.0450732776078808,0.6509488976972228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452147735047015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.76271794313,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.064785481598,1446.075666148796,0.3750060109671198,6.17534620354742,3.5203488683385142,,,,
1638.0,-30.11214262894031,5.056333354510685,35.03325045077655,24.469798639789246,5.189464640691624,-26.58204768640407,-40.20116507364435,1.6592583458510246,-4.915364089908962,-4.915364089897922,40.066454574515774,42607.50408875675,25797.383207411054,25797.383207411054,68404.88729616781,78059.8382275342,78059.8382275342,25797.383207411054,103857.22143494526,103857.22143494526,103857.22143494526,129922.16516887481,125413.92625830742,4508.238910567391,0.0,92352.50204635943,56900.16790780909,39391.48237616704,26064.94373392955,65456.426110096596,19883.490603636452,1446.1003896483496,0.0,0.8871084026794104,2.8937021041222377,0.0014947054983599872,1.0,1.0,-1.5403935880870563,355827.47395218833,1557400.5533302717,4.376841776808768,1557400.5533302717,4.376841776808768,0.7628441790094291,0.09247691594554397,4.028046144702076,101325.0,128633.12090840342,1.2695101989479736,1.0,0.0,4.02804614470211,1.2839822765602864,1.284278585990258,3.137150892372889,22927.369431412022,2337.9410330145383,19488.267399270026,1987.2502229884851,0.85,0.8500001475341433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.563058041601,4632.441516551485,5.54953926305977,5.056333354510685,-2.235335095121994,7.291668449632679,3.5203243530110755,3.5,1.0058069580031643,0.6,0.0002307617558361258,1.0001706929047613,0.000230722373164057,199.01486456265405,0.0,7.854855929943382e-06,22.260661705459544,0.014704044791072129,7.707931484689092e-05,0.00015368244098923486,0.0006190399639350917,0.09247691594559868,0.09247691594559868,0.09247691594559868,0.09247691594484818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7301894754,595.6616928584381,0.0,0.09247691594559868,0.09247691594554397,0.09247691594554397,0.3750060122170283,0.3750060122170283,0.5,10.000026219839418,0.0,0.0,0.0,0.0,0.0,0.0,26064.94373392955,19883.490603636452,0.7628441790094291,1.0450446405538847,0.6509292764791597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521575789456178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.72006646265,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.12826795607,1446.1003896483496,0.3750060122170283,6.17534620354742,3.5203243530110755,,,,
1639.0,-30.113777854739187,5.055939616315414,35.03324887644494,24.46936124414208,5.189045463512331,-26.58356142409293,-40.20270671518517,1.6587179119042808,-4.9157619416805005,-4.915761941662131,40.0664554778562,42606.82646561592,25797.24858343482,25797.24858343482,68404.07504905073,78059.75872574224,78059.75872574224,25797.24858343482,103857.00730917706,103857.00730917706,103857.00730917706,129922.19997893141,125413.95063248045,4508.249346450966,0.0,92352.9124323477,56899.98017293435,39392.14695490372,26065.192669754353,65457.339624658074,19883.76668828927,1446.1282095778379,0.0,0.8871063800395944,2.8936597267473023,0.0014947054983599872,1.0,1.0,-1.5425083239029505,355821.9600127957,1557400.592333753,4.376909711468475,1557400.592333753,4.376909711468475,0.7628474855419767,0.09247712983310617,4.028046144702076,101325.0,128633.3082027814,1.269512047399767,1.0,0.0,4.02804614470271,1.2839848828911091,1.2842811423531653,3.137144524343814,22927.471313558734,2337.95142210222,19488.35086997431,1987.2587346315318,0.85,0.8500000110543977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.543592026717,4632.441516551485,5.549533541576941,5.055939616315414,-2.235741671850236,7.29168128816565,3.520299783916733,3.5,1.0057999382619236,0.6,0.000230722373164057,1.0001703674461087,0.00023068307227817246,199.01621616984266,0.0,7.837737147887833e-06,22.21214707711412,0.014711882528220017,7.706584558479218e-05,0.00015365652757926481,0.0006189355835239658,0.09247712983286145,0.09247712983286145,0.09247712983286145,0.09247712983246667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.73455717415,595.6616914825896,0.0,0.09247712983286145,0.09247712983310617,0.09247712983310617,0.3750060134666895,0.3750060134666895,0.5,10.000026219872428,0.0,0.0,0.0,0.0,0.0,0.0,26065.192669754353,19883.76668828927,0.7628474855419767,1.0450176472384864,0.6509098400565876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521674029970912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.671551834304,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16655.191762441722,1446.1282095778379,0.3750060134666895,6.17534620354742,3.520299783916733,,,,
1640.0,-30.115409892404525,5.055547708209687,35.033247204532806,24.468957690428965,5.188663906576656,-26.58506856388956,-40.20424357205627,1.6582116910043183,-4.916125842993779,-4.91612584300171,40.06644951373226,42606.14286176613,25797.028972688102,25797.028972688102,68403.17183445423,78059.66403975706,78059.66403975706,25797.028972688102,103856.69301244516,103856.69301244516,103856.69301244516,129922.10802943418,125413.84971410132,4508.258315332865,0.0,92353.32143087042,56899.800253151014,39392.801308577116,26065.41501698902,65458.216325566136,19884.01400284553,1446.153452593669,0.0,0.8871045545055062,2.8936209660511674,0.0014947054983599872,1.0,1.0,-1.5449021675622703,355816.9166610489,1557400.334819586,4.376971026094201,1557400.334819586,4.376971026094201,0.7628504664086664,0.09247731501245642,4.028046144702076,101325.0,128633.50318046019,1.269513971679844,1.0,0.0,4.028046144701054,1.2839873292096575,1.2842835387716969,3.137138547295081,22927.57285125419,2337.9617760656483,19488.440394536443,1987.2678635962784,0.85,0.8500001513884791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.5238726826055,4632.441516551485,5.549509839948603,5.055547708209687,-2.236123058841269,7.291670767050956,3.520274895152011,3.5,1.0057928271862888,0.6,0.00023068307227817246,1.0001700375360172,0.00023064385416551267,199.0175651580269,0.0,7.821513600862057e-06,22.166169544843072,0.014719704041820878,7.705242029218886e-05,0.0001536306519859836,0.0006188313554402076,0.09247731501226321,0.09247731501226321,0.09247731501226321,0.09247731501318256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.70571920177,595.6617005667167,0.0,0.09247731501226321,0.09247731501245642,0.09247731501245642,0.3750060147162636,0.3750060147162636,0.5,10.000026219883699,0.0,0.0,0.0,0.0,0.0,0.0,26065.41501698902,19884.01400284553,0.7628504664086664,1.044989852675498,0.6508906788699858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45217720831383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.62557430203,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.255265330583,1446.153452593669,0.3750060147162636,6.17534620354742,3.520274895152011,,,,
1641.0,-30.11703873952038,5.055157210071536,35.03324560363079,24.468514636997156,5.188237711654262,-26.586577224675104,-40.20578063847495,1.6576655438093468,-4.916508059783098,-4.916508059763867,40.06644821874144,42605.47389520752,25796.85977658061,25796.85977658061,68402.33367178813,78059.59002766812,78059.59002766812,25796.85977658061,103856.44980424872,103856.44980424872,103856.44980424872,129922.10221116156,125413.83405370104,4508.268157460524,0.0,92353.73202929365,56899.615897040814,39393.462369169814,26065.65240691284,65459.11477608266,19884.277581833598,1446.1801156288145,0.0,0.8871026191088465,2.893580254936321,0.0014947054983599872,1.0,1.0,-1.5470791861656608,355811.61953332985,1557400.2789054734,4.3770360308865275,1557400.2789054734,4.3770360308865275,0.7628536309553531,0.09247751716341114,4.028046144702076,101325.0,128633.69086457079,1.2695158239779993,1.0,0.0,4.0280461447020155,1.2839899619148976,1.2842861217260046,3.1371321148763416,22927.674786139858,2337.9721705312068,19488.520627172376,1987.2760450482456,0.85,0.8499998717250428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.504070761808,4632.441516551485,5.549497082047937,5.055157210071536,-2.2365175015272203,7.2916747115987555,3.5202499022339757,3.5,1.0057856863525645,0.6,0.00023064385416551267,1.0001697073610183,0.00023060471884723876,199.01891152511575,0.0,7.805093291644006e-06,22.119634388519113,0.014727509135112523,7.703899533185184e-05,0.00015360485883366082,0.0006187274594324341,0.0924775171627041,0.0924775171627041,0.0924775171627041,0.09247751716649873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.6994574615,595.6617025392021,0.0,0.0924775171627041,0.09247751716341114,0.09247751716341114,0.3750060159656811,0.3750060159656811,0.5,10.000026219917181,0.0,0.0,0.0,0.0,0.0,0.0,26065.65240691284,19884.277581833598,0.7628536309553531,1.0449627054348871,0.6508715255461206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521869946396813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.579039145705,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.318777580866,1446.1801156288145,0.3750060159656811,6.17534620354742,3.5202499022339757,,,,
1642.0,-30.118665102475013,5.054768600050999,35.03324379645619,24.468207999039464,5.187964183434593,-26.588068590376203,-40.20729622626675,1.6572572029596617,-4.916866729780736,-4.916866729789037,40.06643906540052,42604.72669038065,25796.633202441746,25796.633202441746,68401.3598928224,78059.45030221193,78059.45030221193,25796.633202441746,103856.08350465368,103856.08350465368,103856.08350465368,129921.95243118456,125413.67571266668,4508.276718517884,0.0,92354.13708123389,56899.41346406427,39394.13735241068,26065.868926530875,65460.00627894155,19884.51882707026,1446.2048984345086,0.0,0.8871008315975178,2.893542052275892,0.0014947054983599872,1.0,1.0,-1.5496576298575633,355806.64879596577,1557399.8836899046,4.377096068778023,1557399.8836899046,4.377096068778023,0.762856549425483,0.09247769462280428,4.028046144702076,101325.0,128633.86702373008,1.269517562533729,1.0,0.0,4.028046144701676,1.2839919505818218,1.2842880605995768,3.1371272560367895,22927.775344059428,2337.9824245852997,19488.610627688275,1987.2852225467693,0.85,0.8500000691404961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.484088266113,4632.441516551485,5.54947219622815,5.054768600050999,-2.2368943096473575,7.291662909698356,3.5202246814759826,3.5,1.0057784804217094,0.6,0.00023060471884723876,1.0001694507781798,0.0002305656493185402,199.0202558549098,0.0,7.788668445062687e-06,22.073086373307657,0.014735297803557586,7.702576008643768e-05,0.00015357895876080108,0.0006186231327438039,0.0924776946251115,0.0924776946251115,0.0924776946251115,0.09247769462565489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.6552004492,595.6617164803978,0.0,0.0924776946251115,0.09247769462280428,0.09247769462280428,0.3750060172150626,0.3750060172150626,0.5,10.000026219604658,0.0,0.0,0.0,0.0,0.0,0.0,26065.868926530875,19884.51882707026,0.762856549425483,1.0449335981018242,0.6508512466196718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521967619594223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.53249113049,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.382299347228,1446.2048984345086,0.3750060172150626,6.17534620354742,3.5202246814759826,,,,
1643.0,-30.120287752882586,5.054380207289135,35.03324252886984,24.46765744769948,5.187416754828041,-26.58958375807043,-40.20884925322605,1.656602562510735,-4.9173028725444965,-4.917302872531304,40.066451019640255,42604.151047032356,25796.607131427474,25796.607131427474,68400.75817845983,78059.4321358587,78059.4321358587,25796.607131427474,103856.03926728618,103856.03926728618,103856.03926728618,129922.18949773,125413.90040830943,4508.289089420567,0.0,92354.55194731457,56899.27085939705,39394.756764352795,26066.15023044381,65460.906994796605,19884.829908526783,1446.235727124263,0.0,0.8870985745445248,2.8934955983725303,0.0014947054983599872,1.0,1.0,-1.5512368905196467,355800.60445209965,1557400.3998398478,4.3771718775972905,1557400.3998398478,4.3771718775972905,0.762860251043225,0.09247794597590316,4.028046144702076,101325.0,128634.0772566585,1.2695196373714137,1.0,0.0,4.028046144701926,1.283995089918002,1.2842911504920458,3.1371195858383802,22927.878338430837,2337.9929270883367,19488.696569965,1987.2939862200649,0.85,0.8499999992279612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.464041339734,4632.441516551485,5.549490520312305,5.054380207289135,-2.23732774315107,7.291707950440205,3.520199379469907,3.5,1.0057712512771162,0.6,0.0002305656493185402,1.0001690661862022,0.00023052667505277116,199.0215971319507,0.0,7.775627597720452e-06,22.036128611939763,0.014743073431155307,7.701220007505205e-05,0.00015355344924348812,0.0006185203792309382,0.09247794597533084,0.09247794597533084,0.09247794597533084,0.09247794597649389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7130017142,595.6616982726714,0.0,0.09247794597533084,0.09247794597590316,0.09247794597590316,0.37500601846302817,0.37500601846302817,0.5,10.000026219655611,0.0,0.0,0.0,0.0,0.0,0.0,26066.15023044381,19884.829908526783,0.762860251043225,1.0449100282691914,0.6508334974707713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522065145082306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.495533369125,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.44581658472,1446.235727124263,0.37500601846302817,6.17534620354742,3.520199379469907,,,,
1644.0,-30.121907689004424,5.053995108931341,35.03324064312419,24.467331531364493,5.187121120173994,-26.591071344146297,-40.210360440518684,1.6561747786322707,-4.917594314643054,-4.917594314656461,40.06643064890671,42603.4134989421,25796.211802929756,25796.211802929756,68399.62530187186,78059.30394123796,78059.30394123796,25796.211802929756,103855.51574416771,103855.51574416771,103855.51574416771,129921.83174205515,125413.53679357658,4508.294948478561,0.0,92354.9577509374,56899.06730708919,39395.43382649801,26066.31599788743,65461.749824385435,19885.0160119978,1446.2554781477404,0.0,0.8870971687618835,2.893464556977377,0.0014947054983599872,1.0,1.0,-1.5542085813967788,355796.5655070163,1557399.520290125,4.377219094486771,1557399.520290125,4.377219094486771,0.7628625392866948,0.09247807026804919,4.028046144702076,101325.0,128634.25319311341,1.269521373729222,1.0,0.0,4.028046144699831,1.2839971691129832,1.2842931801209907,3.137114505855764,22927.979082962618,2338.0032001715795,19488.783652653674,1987.302866183016,0.85,0.8500000624623497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.443533117903,4632.441516551485,5.549429958467662,5.053995108931341,-2.2376547131157425,7.291649822047083,3.520173495320163,3.5,1.0057638558057609,0.6,0.00023052667505277116,1.0001687856000578,0.00023048777203586208,199.0229361813034,0.0,7.756720620397086e-06,21.98254623820534,0.014750830151775704,7.699900749887221e-05,0.00015352766755389897,0.0006184165293955848,0.09247807026884922,0.09247807026884922,0.09247807026884922,0.09247807026776493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.614504886,595.6617292997333,0.0,0.09247807026884922,0.09247807026804919,0.09247807026804919,0.3750060197113155,0.3750060197113155,0.5,10.000026219578086,0.0,0.0,0.0,0.0,0.0,0.0,26066.31599788743,19885.0160119978,0.7628625392866948,1.044879268968029,0.6508138510387286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216244919331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.441950995395,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.50935398481,1446.2554781477404,0.3750060197113155,6.17534620354742,3.520173495320163,,,,
1645.0,-30.12352459829992,5.053610424741767,35.033239056410885,24.466972925607138,5.1867882344115,-26.59256012813314,-40.21187938107175,1.655713988829276,-4.9180181539103955,-4.918018153963332,40.066435505280694,42602.72105910607,25796.16210271886,25796.16210271886,68398.88316182492,78059.19419850661,78059.19419850661,25796.16210271886,103855.35630122546,103855.35630122546,103855.35630122546,129921.94029568459,125413.63390074893,4508.306394935654,0.0,92355.36482088914,56898.891674712904,39396.08127352915,26066.583994459135,65462.66526798828,19885.313124385695,1446.2852352327282,0.0,0.8870949997447591,2.893419414475766,0.0014947054983599872,1.0,1.0,-1.556194527269497,355790.6918023473,1557399.7299741935,4.377291946803872,1557399.7299741935,4.377291946803872,0.7628660943302978,0.0924783040928265,4.028046144702076,101325.0,128634.43787071494,1.2695231963554399,1.0,0.0,4.0280461447044456,1.2839994023839343,1.2842953639527461,3.1371090494461398,22928.08014187235,2338.0135053124513,19488.867966918293,1987.3114638452778,0.85,0.8499999932975982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.423299364289,4632.441516551485,5.5494434222990625,5.053610424741767,-2.2380782475817984,7.291688672323565,3.520147957661043,3.5,1.0057565593317266,0.6,0.00023048777203586208,1.0001684724349067,0.00023044894774051455,199.02427274453595,0.0,7.742592651556062e-06,21.94250757450988,0.01475857274442726,7.698574934277283e-05,0.00015350202269308924,0.0006183132307128686,0.09247830409773013,0.09247830409773013,0.09247830409773013,0.09247830408157628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.63798857864,595.661721902214,0.0,0.09247830409773013,0.0924783040928265,0.0924783040928265,0.3750060209593455,0.3750060209593455,0.5,10.000026219162832,0.0,0.0,0.0,0.0,0.0,0.0,26066.583994459135,19885.313124385695,0.7628660943302978,1.044853320313441,0.65079417229196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522259591781759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.4019123317,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.57289167274,1446.2852352327282,0.3750060209593455,6.17534620354742,3.520147957661043,,,,
1646.0,-30.1251377557699,5.053226643152097,35.03323774568052,24.466478393320017,5.186302557554958,-26.594060609897507,-40.21341127865014,1.6551159096465877,-4.9184196158594204,-4.918419615844132,40.0664402947271,42602.0989043272,25796.053790761503,25796.053790761503,68398.1526950887,78059.1527131239,78059.1527131239,25796.053790761503,103855.2065038854,103855.2065038854,103855.2065038854,129922.04446187137,125413.72720746284,4508.317254408531,0.0,92355.7773888049,56898.72358015404,39396.72645405651,26066.837957985965,65463.56441204247,19885.594707588498,1446.3134282987644,0.0,0.8870929445263053,2.8933766558626974,0.0014947054983599872,1.0,1.0,-1.5580715904814042,355785.1282801294,1557399.9367688163,4.377360977108039,1557399.9367688163,4.377360977108039,0.7628694642457103,0.09247852588640933,4.028046144702076,101325.0,128634.6328483938,1.2695251206355174,1.0,0.0,4.028046144703775,1.2840022769719281,1.284298189350253,3.1371020261750986,22928.182565702897,2338.0239496365116,19488.955479218344,1987.3203876163975,0.85,0.850000013013281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.40265601295,4632.441516551485,5.549444766234477,5.053226643152097,-2.2384853830694134,7.291712026221511,3.520121903112074,3.5,1.0057491151748783,0.6,0.00023044894774051455,1.0001680837088835,0.00023041021953625025,199.02560622225306,0.0,7.726977146361247e-06,21.898253232787773,0.014766299721573622,7.697238022831736e-05,0.0001534765675121972,0.0006182106960696137,0.09247852588629911,0.09247852588629911,0.09247852588629911,0.09247852588672072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.6611465827,595.6617146073114,0.0,0.09247852588629911,0.09247852588640933,0.09247852588640933,0.3750060222058148,0.3750060222058148,0.5,10.000026219178126,0.0,0.0,0.0,0.0,0.0,0.0,26066.837957985965,19885.594707588498,0.7628694642457103,1.0448278108502507,0.6507757297812254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235655409899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.357657989975,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.636436000215,1446.3134282987644,0.3750060222058148,6.17534620354742,3.520121903112074,,,,
1647.0,-30.12674955880735,5.0528454815245425,35.03323607934266,24.466093349643074,5.185939771617798,-26.59554757341922,-40.21492606317622,1.6546283935626676,-4.918739637536191,-4.918739637631236,40.06642741303052,42601.41157690893,25795.73939530094,25795.73939530094,68397.15097220987,78059.05693481701,78059.05693481701,25795.73939530094,103854.79633011796,103854.79633011796,103854.79633011796,129921.82363953744,125413.49914641213,4508.324493125319,0.0,92356.18557760076,56898.54022193671,39397.38372851561,26067.02730941949,65464.411037935104,19885.80634637412,1446.3354017928482,0.0,0.8870913665427691,2.8933425715874574,0.0014947054983599872,1.0,1.0,-1.5606958497123173,355780.69341877993,1557399.3805735956,4.377413978280217,1557399.3805735956,4.377413978280217,0.7628720417685777,0.09247867697007571,4.028046144702076,101325.0,128634.82025412393,1.2695269701862713,1.0,0.0,4.028046144702578,1.284004634775894,1.2843004979678179,3.1370962655482297,22928.28390237611,2338.0342831013763,19489.03970346284,1987.3289760991615,0.85,0.8499999296259213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.381720349867,4632.441516551485,5.54940212469457,5.0528454815245425,-2.2388324094171557,7.291677890941698,3.520095479707093,3.5,1.0057415656305981,0.6,0.00023041021953625025,1.0001679447909193,0.00023037152983783785,199.02693859612756,0.0,7.70790433160275e-06,21.844200875762194,0.014774007625905226,7.695916257288113e-05,0.0001534510569633691,0.0006181079384017576,0.09247867697144943,0.09247867697144943,0.09247867697144943,0.09247867696401355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.59886098636,595.6617342276252,0.0,0.09247867697144943,0.09247867697007571,0.09247867697007571,0.37500602345275785,0.37500602345275785,0.5,10.000026219099082,0.0,0.0,0.0,0.0,0.0,0.0,26067.02730941949,19885.80634637412,0.7628720417685777,1.0447989967033433,0.6507568142975029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452245329266072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.30360563295,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.700001592293,1446.3354017928482,0.37500602345275785,6.17534620354742,3.520095479707093,,,,
1648.0,-30.128356317986317,5.05246552657676,35.03323450099545,24.46570467380809,5.185572072137629,-26.59703054337582,-40.21643648212773,1.6541372634453655,-4.919123666139626,-4.919123666147125,40.066426619126446,42600.72794183091,25795.594593734728,25795.594593734728,68396.32253556565,78058.96633746053,78058.96633746053,25795.594593734728,103854.56093119526,103854.56093119526,103854.56093119526,129921.82689986897,125413.49247582458,4508.334424044396,0.0,92356.59368700274,56898.35529133311,39398.04266185514,26067.265968673713,65465.30863052886,19886.071575136568,1446.3622103046102,0.0,0.8870894199387979,2.893301670599759,0.0014947054983599872,1.0,1.0,-1.5628481676484398,355775.3716065076,1557399.3462955395,4.3774793608199625,1557399.3462955395,4.3774793608199625,0.7628752320644065,0.09247888084163554,4.028046144702076,101325.0,128635.00420793625,1.269528785669245,1.0,0.0,4.028046144701545,1.284007009395139,1.2843028234537976,3.1370904638593675,22928.385219339052,2338.0446145563524,19489.127561624613,1987.3379351383617,0.85,0.8500000054598882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.360904041603,4632.441516551485,5.54939582494687,5.05246552657676,-2.2392258558045754,7.291691382381336,3.520069207021368,3.5,1.0057340591489623,0.6,0.00023037152983783785,1.0001674214011254,0.00023033296716974891,199.02826681625515,0.0,7.700292230226894e-06,21.822628180463017,0.014781707918135453,7.694598509988628e-05,0.00015342554473795158,0.0006180051739805218,0.09247888084154225,0.09247888084154225,0.09247888084154225,0.09247888084196093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.59502222727,595.6617354368578,0.0,0.09247888084154225,0.09247888084163554,0.09247888084163554,0.37500602469970185,0.37500602469970185,0.5,10.000026219109362,0.0,0.0,0.0,0.0,0.0,0.0,26067.265968673713,19886.071575136568,0.7628752320644065,1.044772016910189,0.6507374490855855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522549951229096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.28203293765,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.76354054625,1446.3622103046102,0.37500602469970185,6.17534620354742,3.520069207021368,,,,
1649.0,-30.12996008875849,5.052086857243574,35.03323303175573,24.465267348010116,5.185149629956398,-26.59851628523727,-40.21795102218164,1.653597011849296,-4.9195033676000435,-4.919503367591807,40.066426610476974,42600.07443330553,25795.440319984657,25795.440319984657,68395.51475329019,78058.90069517396,78058.90069517396,25795.440319984657,103854.34101515861,103854.34101515861,103854.34101515861,129921.84352431055,125413.49921522348,4508.344309087067,0.0,92357.00399627083,56898.17773418814,39398.69584675854,26067.50250915194,65466.198355910485,19886.334412765045,1446.3887405636563,0.0,0.8870874924347444,2.8932612309237085,0.0014947054983599872,1.0,1.0,-1.5649266658307965,355770.10982057435,1557399.345921507,4.37754410202406,1557399.345921507,4.37754410202406,0.7628783925803106,0.09247908361368505,4.028046144702076,101325.0,128635.19595640166,1.2695306780794637,1.0,0.0,4.0280461447011096,1.2840096132789702,1.2843053784201066,3.1370841020540885,22928.487082439264,2338.0550017018313,19489.210878493057,1987.3464310945183,0.85,0.8499998629835319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.339872750691,4632.441516551485,5.549387744042047,5.052086857243574,-2.239615901136209,7.291702758379783,3.5200426630813277,3.5,1.0057264751660937,0.6,0.00023033296716974891,1.000167112187292,0.00023029448215511472,199.02959258164867,0.0,7.675060993551349e-06,21.75112285572452,0.014789382979129004,7.693277376750242e-05,0.0001534001934022465,0.0006179030576304718,0.09247908361322965,0.09247908361322965,0.09247908361322965,0.09247908361512222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.59498024866,595.661735450083,0.0,0.09247908361322965,0.09247908361368505,0.09247908361368505,0.37500602594700394,0.37500602594700394,0.5,10.000026219141878,0.0,0.0,0.0,0.0,0.0,0.0,26067.50250915194,19886.334412765045,0.7628783925803106,1.0447454789027815,0.6507186227877164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452264630854484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.210527612915,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.827126818738,1446.3887405636563,0.37500602594700394,6.17534620354742,3.5200426630813277,,,,
1650.0,-30.13156068127955,5.051710078115574,35.03323139638705,24.46492431862282,5.184832530928262,-26.59998867887587,-40.21945222103966,1.653151946309292,-4.919853694175174,-4.9198536941966715,40.06641887873,42599.37944877016,25795.213495360305,25795.213495360305,68394.59294413046,78058.79007669854,78058.79007669854,25795.213495360305,103854.00357205885,103854.00357205885,103854.00357205885,129921.71824838199,125413.36547496125,4508.352773420747,0.0,92357.4104541026,56897.99982616173,39399.345142156526,26067.714676323147,65467.05981847967,19886.570986792063,1446.4129872386195,0.0,0.8870857419309396,2.8932239201826073,0.0014947054983599872,1.0,1.0,-1.567366267888758,355765.2551569141,1557399.012086342,4.377602898291555,1557399.012086342,4.377602898291555,0.7628812588183915,0.09247925879963627,4.028046144702076,101325.0,128635.37757181808,1.2695324704842643,1.0,0.0,4.028046144703267,1.2840117722578543,1.2843074884785162,3.137078827259511,22928.587989384512,2338.065291346639,19489.30186918827,1987.3557095632323,0.85,0.8500000906384395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.318646935463,4632.441516551485,5.549364287314196,5.051710078115574,-2.2399840564361555,7.291694134551729,3.5200158737101113,3.5,1.0057188210600319,0.6,0.00023029448215511472,1.0001667831776124,0.00023025607931454205,199.0309157352829,0.0,7.659656783143028e-06,21.70746732342734,0.014797042635912147,7.691968087997286e-05,0.00015337480127514184,0.0006178007769707821,0.09247925879959895,0.09247925879959895,0.09247925879959895,0.09247925879977455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.55759544496,595.6617472265087,0.0,0.09247925879959895,0.09247925879963627,0.09247925879963627,0.3750060271946818,0.3750060271946818,0.5,10.000026219146317,0.0,0.0,0.0,0.0,0.0,0.0,26067.714676323147,19886.570986792063,0.7628812588183915,1.0447176508883698,0.6506994443753139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522742487864218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.16687208061,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.890719400333,1446.4129872386195,0.3750060271946818,6.17534620354742,3.5200158737101113,,,,
1651.0,-30.13316572200561,5.051334021706705,35.0332300679347,24.46445213807749,5.184371336939161,-26.601479709123424,-40.22097507314754,1.6525764587308076,-4.9202575947317655,-4.920257594733866,40.066424463357315,42598.7548608093,25795.126769071514,25795.126769071514,68393.88162988081,78058.74005602111,78058.74005602111,25795.126769071514,103853.86682509263,103853.86682509263,103853.86682509263,129921.83741621871,125413.47365312597,4508.3637630927415,0.0,92357.82215464252,56897.83696719229,39399.983541611364,26067.970591126086,65467.954132737446,19886.854873580567,1446.4413771732561,0.0,0.8870836713111255,2.8931809041371577,0.0014947054983599872,1.0,1.0,-1.5692002288670892,355759.65815430885,1557399.253214524,4.377672446882694,1557399.253214524,4.377672446882694,0.7628846597038259,0.09247948310296301,4.028046144702076,101325.0,128635.57655817566,1.2695344343269248,1.0,0.0,4.02804614470085,1.2840145404706038,1.2843102080164301,3.137072064017093,22928.690197880922,2338.075713712728,19489.389155534118,1987.3646102934356,0.85,0.850000108481353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.297372800074,4632.441516551485,5.5493710277690065,5.051334021706705,-2.2403912178218772,7.291725239528581,3.519989023435237,3.5,1.005711149552925,0.6,0.00023025607931454205,1.0001672489205549,0.0002302175756735179,199.03224258170036,0.0,7.643352526014446e-06,21.66126105872494,0.014804685988438163,7.690640124594338e-05,0.00015334967806859866,0.0006176995795355233,0.09247948310174242,0.09247948310174242,0.09247948310174242,0.09247948310602942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.5845979325,595.6617387205763,0.0,0.09247948310174242,0.09247948310296301,0.09247948310296301,0.375006028442548,0.375006028442548,0.5,10.000026219244905,0.0,0.0,0.0,0.0,0.0,0.0,26067.970591126086,19886.854873580567,0.7628846597038259,1.0446925146188468,0.6506810152405185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522838477795135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.12066581591,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16655.954322193873,1446.4413771732561,0.375006028442548,6.17534620354742,3.519989023435237,,,,
1652.0,-30.13475962890471,5.050960307993315,35.03322842679097,24.46411888757723,5.184064430359697,-26.602944795653812,-40.222467680554814,1.6521415016477243,-4.920584941700213,-4.920584941685618,40.06641278446231,42598.053119156044,25794.845645607355,25794.845645607355,68392.8987647634,78058.62776263493,78058.62776263493,25794.845645607355,103853.47340824228,103853.47340824228,103853.47340824228,129921.63870543762,125413.26741137193,4508.371294065697,0.0,92358.22727698232,56897.65263357013,39400.63849268021,26068.165297195337,65468.80378987555,19887.072512679893,1446.4639008219006,0.0,0.8870820516781869,2.8931460415400108,0.0014947054983599872,1.0,1.0,-1.571782942346374,355755.1220343887,1557398.7489535308,4.377726847747216,1557398.7489535308,4.377726847747216,0.7628873104782535,0.09247963993846992,4.028046144702076,101325.0,128635.75527843524,1.269536198158749,1.0,0.0,4.028046144701033,1.2840166522720449,1.2843122708622614,3.137066904525357,22928.790773277837,2338.085969549014,19489.474478551863,1987.373310819889,0.85,0.850000101238034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.275773788786,4632.441516551485,5.549336334789383,5.050960307993315,-2.2407419338970707,7.291702241890386,3.519961763215421,3.5,1.0057033609186916,0.6,0.0002302175756735179,1.0001660908314418,0.00023017934499472697,199.03356023953413,0.0,7.663466020597558e-06,21.71826270237348,0.01481234945445876,7.689338740990129e-05,0.0001533241882636166,0.0006175969054248361,0.09247963993846312,0.09247963993846312,0.09247963993846312,0.09247963993816952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.52812774107,595.6617565090075,0.0,0.09247963993846312,0.09247963993846992,0.09247963993846992,0.37500602969094243,0.37500602969094243,0.5,10.000026219252778,0.0,0.0,0.0,0.0,0.0,0.0,26068.165297195337,19887.072512679893,0.7628873104782535,1.0446639438269385,0.6506618519543447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452293473570906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.17766745956,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.01778252195,1446.4639008219006,0.37500602969094243,6.17534620354742,3.519961763215421,,,,
1653.0,-30.136351031761752,5.050587198041141,35.033227097040744,24.463689734134846,5.183649759453249,-26.604418644608323,-40.22397279096765,1.6516094631575926,-4.920992168833152,-4.920992168823383,40.06641848671299,42597.41416512885,25794.773194261776,25794.773194261776,68392.18735939063,78058.5635840141,78058.5635840141,25794.773194261776,103853.33677827587,103853.33677827587,103853.33677827587,129921.76007695746,125413.37769711034,4508.382379847129,0.0,92358.63726959519,56897.487850865706,39401.27713192165,26068.4232986816,65469.70043060325,19887.358794216703,1446.4925277654686,0.0,0.887079963685536,2.893102672133108,0.0014947054983599872,1.0,1.0,-1.5736271138930533,355749.47906057484,1557398.9951606016,4.377796980260419,1557398.9951606016,4.377796980260419,0.7628907420427878,0.09247986619036536,4.028046144702076,101325.0,128635.94724960504,1.2695380927668891,1.0,0.0,4.028046144702195,1.28401921713264,1.2843147872218814,3.1370606381555244,22928.892557765437,2338.0963486782375,19489.558538661047,1987.381882565509,0.85,0.8499999940930608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.25423805938,4632.441516551485,5.5493464585170695,5.050587198041141,-2.241150868243809,7.29173806628495,3.5199345829480593,3.5,1.0056955951280169,0.6,0.00023017934499472697,1.000165832044467,0.0002301411802122963,199.03487584269442,0.0,7.609188110133046e-06,21.564439104117053,0.014819958642568893,7.688026662359966e-05,0.00015329907837112732,0.0006174957616192008,0.09247986619034007,0.09247986619034007,0.09247986619034007,0.09247986618987131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.5556993824,595.6617478237841,0.0,0.09247986619034007,0.09247986619036536,0.09247986619036536,0.3750060309393966,0.3750060309393966,0.5,10.000026219264884,0.0,0.0,0.0,0.0,0.0,0.0,26068.4232986816,19887.358794216703,0.7628907420427878,1.0446387704474862,0.6506431812725548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523030327108823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.02384386131,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.081412396336,1446.4925277654686,0.3750060309393966,6.17534620354742,3.5199345829480593,,,,
1654.0,-30.137940025144324,5.050215940198342,35.033225712877055,24.463242419902258,5.183214536359761,-26.605892369190457,-40.22547783153129,1.6510591508527914,-4.921340641984443,-4.921340641976475,40.06641425723437,42596.78549534251,25794.550941132027,25794.550941132027,68391.33643647454,78058.50928171443,78058.50928171443,25794.550941132027,103853.06022284646,103853.06022284646,103853.06022284646,129921.69714370399,125413.3060503565,4508.391093347482,0.0,92359.04791582286,56897.324128729524,39401.91531899259,26068.636920857538,65470.552239850134,19887.596780570857,1446.516751986867,0.0,0.8870782098328812,2.8930655603920554,0.0014947054983599872,1.0,1.0,-1.575824835058711,355744.6503004008,1557398.8125434897,4.37785588969048,1557398.8125434897,4.37785588969048,0.7628936196759399,0.09248004578214616,4.028046144702076,101325.0,128636.13710508324,1.2695399664947766,1.0,0.0,4.0280461446991485,1.2840218672525001,1.2843173889448098,3.137054163509794,22928.994504519003,2338.1067443539846,19489.6474888044,1987.3909529558412,0.85,0.8500000942022663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.232353065112,4632.441516551485,5.549324771624792,5.050215940198342,-2.2415165173086797,7.291732457507022,3.5199069619591423,3.5,1.0056877034168978,0.6,0.0002301411802122963,1.0001655831028013,0.00023010307903050626,199.036189469289,0.0,7.596122732653184e-06,21.527411824339126,0.014827554765301546,7.686714851606964e-05,0.00015327403169622665,0.0006173948724569296,0.09248004578350151,0.09248004578350151,0.09248004578350151,0.09248004577447101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.5352491315,595.6617542657274,0.0,0.09248004578350151,0.09248004578214616,0.09248004578214616,0.37500603218791567,0.37500603218791567,0.5,10.000026219211732,0.0,0.0,0.0,0.0,0.0,0.0,26068.636920857538,19887.596780570857,0.7628936196759399,1.0446121820681176,0.6506251137044025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523125769533196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.98681658153,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.145039304804,1446.516751986867,0.37500603218791567,6.17534620354742,3.5199069619591423,,,,
1655.0,-30.13952565976601,5.049846712830508,35.03322403632478,24.46298743542286,5.182994640338282,-26.607341572276997,-40.22694906508548,1.6507030665807136,-4.921678954509389,-4.921678954516019,40.06640305270129,42596.030975528614,25794.307284122588,25794.307284122588,68390.33825965121,78058.36165502033,78058.36165502033,25794.307284122588,103852.66893914292,103852.66893914292,103852.66893914292,129921.50767189701,125413.10872265357,4508.398949243432,0.0,92359.45066235749,56897.11997895116,39402.58964822925,26068.83873275409,65471.42838098334,19887.822377368055,1446.5400574045407,0.0,0.8870765327452164,2.893029531098539,0.0014947054983599872,1.0,1.0,-1.5784344589293937,355739.96238429635,1557398.3287638668,4.377912220841388,1557398.3287638668,4.377912220841388,0.7628963676230072,0.09248020918944849,4.028046144702076,101325.0,128636.30975664865,1.269541670433246,1.0,0.0,4.028046144701897,1.2840236097083582,1.2843190828763356,3.1370499064397817,22929.094490100142,2338.1169400457998,19489.73442791893,1987.3998182783043,0.85,0.8500001793064184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.210417981789,4632.441516551485,5.549298539570469,5.049846712830508,-2.2418742159870457,7.291720928817554,3.5198792778399666,3.5,1.005679793668562,0.6,0.00023010307903050626,1.0001652352197405,0.000230065064179072,199.0375003344566,0.0,7.583514037763521e-06,21.49167878302182,0.01483513827933931,7.685432707465166e-05,0.0001532487519558546,0.0006172930444961848,0.09248020919243931,0.09248020919243931,0.09248020919243931,0.09248020918205357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.48107379064,595.6617713312562,0.0,0.09248020919243931,0.09248020918944849,0.09248020918944849,0.3750060334362251,0.3750060334362251,0.5,10.000026218970866,0.0,0.0,0.0,0.0,0.0,0.0,26068.83873275409,19887.822377368055,0.7628963676230072,1.044582957037114,0.6506048826009873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523221068648233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.95108354021,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.208661436318,1446.5400574045407,0.3750060334362251,6.17534620354742,3.5198792778399666,,,,
