time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1656.0,-30.14110783890952,5.049477136887431,35.033223042287965,24.462474812194728,5.182485214679976,-26.60881662589594,-40.22845805212853,1.6500867669589492,-4.922127993104709,-4.922127993111275,40.06641939201413,42595.448106090225,25794.349113170567,25794.349113170567,68389.7972192608,78058.34319439443,78058.34319439443,25794.349113170567,103852.692307565,103852.692307565,103852.692307565,129921.82326729428,125413.411240965,4508.4120263292825,0.0,92359.86389325009,56896.96880523924,39403.216764456505,26069.130959729282,65472.34772418579,19888.145777711765,1446.5719270393122,0.0,0.8870741939481929,2.8929817103500004,0.0014947054983599872,1.0,1.0,-1.5797931390554822,355733.74023826944,1557399.0342485923,4.377990778174291,1557399.0342485923,4.377990778174291,0.7629002212783504,0.0924804741448997,4.028046144702076,101325.0,128636.50718407557,1.2695436188904572,1.0,0.0,4.028046144702059,1.284026567867579,1.284321992901653,3.1370426792582427,22929.19707852087,2338.127401153388,19489.813323591014,1987.4078633979,0.85,0.8499998171260986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.188477888073,4632.441516551485,5.549333732028516,5.049477136887431,-2.2423129798725414,7.291790116759972,3.519851587484334,3.5,1.0056718821383812,0.6,0.000230065064179072,1.0001648772434766,0.00023002713793864388,199.03880835814186,0.0,7.566381005062087e-06,21.443123768345956,0.014842704660344371,7.684117867485504e-05,0.00015322388550421696,0.0006171928812815334,0.09248047414466097,0.09248047414466097,0.09248047414466097,0.09248047414567415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.5600780516,595.6617464444652,0.0,0.09248047414466097,0.0924804741448997,0.0924804741448997,0.37500603468361365,0.37500603468361365,0.5,10.000026218988914,0.0,0.0,0.0,0.0,0.0,0.0,26069.130959729282,19888.145777711765,0.7629002212783504,1.0445600256671,0.6505868444725905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523316167514464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.902528525534,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.272297888558,1446.5719270393122,0.37500603468361365,6.17534620354742,3.519851587484334,,,,
1657.0,-30.142686966487883,5.049110497109323,35.033221577825245,24.462113656941824,5.182145505593243,-26.610271930716962,-40.229941439442314,1.6496234581548304,-4.922423364491351,-4.9224233644846755,40.06640383089103,42594.77227218731,25793.996773374794,25793.996773374794,68388.7690455621,78058.25090097237,78058.25090097237,25793.996773374794,103852.24767434716,103852.24767434716,103852.24767434716,129921.55025932452,125413.13186388847,4508.418395436049,0.0,92360.27101070856,56896.792382202846,39403.865142784125,26069.30258497735,65473.16772776148,19888.338309808696,1446.5921022829089,0.0,0.8870727505661823,2.89295025486243,0.0014947054983599872,1.0,1.0,-1.5824719189565712,355729.64744310523,1557398.3623637285,4.378039259752214,1557398.3623637285,4.378039259752214,0.7629025841784319,0.09248060792945861,4.028046144702076,101325.0,128636.69130491621,1.2695454360218723,1.0,0.0,4.028046144699454,1.284028810991862,1.2843241878411067,3.137037199025595,22929.298149224593,2338.1377074969123,19489.900204835358,1987.416722819246,0.85,0.8499998594808473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.165966818046,4632.441516551485,5.549284805557914,5.049110497109323,-2.242638873107106,7.291749370216429,3.519823176596223,3.5,1.005663764741778,0.6,0.00023002713793864388,1.0001645613490084,0.00022998929059072677,199.0401138741758,0.0,7.5487937003173215e-06,21.39328134669929,0.014850253454044688,7.68282553627694e-05,0.00015319888257587448,0.0006170921683324172,0.092480607929252,0.092480607929252,0.092480607929252,0.09248060792953357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.48483630124,595.6617701460465,0.0,0.092480607929252,0.09248060792945861,0.09248060792945861,0.37500603593130133,0.37500603593130133,0.5,10.000026219015755,0.0,0.0,0.0,0.0,0.0,0.0,26069.30258497735,19888.338309808696,0.7629025841784319,1.0445312395747177,0.6505683740444189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523411060323599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.852686103884,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.335950711054,1446.5921022829089,0.37500603593130133,6.17534620354742,3.519823176596223,,,,
1658.0,-30.144263703380528,5.048744851205084,35.03322028689758,24.461705528106563,5.181752738745818,-26.61173049063583,-40.23142905263228,1.6491126921991,-4.922807228031786,-4.922807228044459,40.06640590890954,42594.124349479884,25793.877508500496,25793.877508500496,68388.00185798039,78058.18317616836,78058.18317616836,25793.877508500496,103852.06068466886,103852.06068466886,103852.06068466886,129921.6037134972,125413.17514868993,4508.428564807263,0.0,92360.68002378003,56896.6211961301,39404.509808499926,26069.543028828335,65474.05283732826,19888.60564283308,1446.6189906984603,0.0,0.88707079413964,2.8929093758329842,0.0014947054983599872,1.0,1.0,-1.5844361770220985,355724.3285171517,1557398.452085834,4.378104974090188,1557398.452085834,4.378104974090188,0.7629058024085722,0.09248081611468795,4.028046144702076,101325.0,128636.87581548946,1.2695472569996493,1.0,0.0,4.028046144700569,1.2840312757100039,1.2843266045265216,3.137031177433565,22929.39969053191,2338.148061828648,19489.985363442534,1987.4254065804873,0.85,0.8499998092619236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.143669436263,4632.441516551485,5.54928576715634,5.048744851205084,-2.243029101797122,7.291773953002206,3.5197950354913066,3.5,1.0056557244260875,0.6,0.00022998929059072677,1.000164314319768,0.00022995150626539513,199.0414174288512,0.0,7.533140439256343e-06,21.348920004852477,0.014857786594483944,7.681529725285948e-05,0.0001531739933378673,0.0006169919133332179,0.09248081611625569,0.09248081611625569,0.09248081611625569,0.09248081611209391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.49488453614,595.6617669807888,0.0,0.09248081611625569,0.09248081611468795,0.09248081611468795,0.3750060371792638,0.3750060371792638,0.5,10.000026218904226,0.0,0.0,0.0,0.0,0.0,0.0,26069.543028828335,19888.60564283308,0.7629058024085722,1.0445054016725053,0.6505496834800487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523505771293461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.80832476204,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.39961192727,1446.6189906984603,0.3750060371792638,6.17534620354742,3.5197950354913066,,,,
1659.0,-30.14583664777664,5.048380802534607,35.03321893515962,24.461346712801628,5.181415079372965,-26.61317991333889,-40.23291153190655,1.6486517844827422,-4.923162215961156,-4.92316221595673,40.066401572520796,42593.471541565974,25793.685840458027,25793.685840458027,68387.157382024,78058.09210156242,78058.09210156242,25793.685840458027,103851.77794202045,103851.77794202045,103851.77794202045,129921.53840367869,125413.10096555103,4508.437438127663,0.0,92361.08694107461,56896.466381305436,39405.13395529908,26069.760461658243,65474.89441695732,19888.848064946687,1446.6436695220625,0.0,0.8870690074706451,2.8928715722787626,0.0014947054983599872,1.0,1.0,-1.5866789346948735,355719.4097556851,1557398.2648536824,4.378164986620588,1557398.2648536824,4.378164986620588,0.7629087384288762,0.0924809990058209,4.028046144702076,101325.0,128637.06500285461,1.2695491241337735,1.0,0.0,4.028046144703966,1.284033507337908,1.2843287881488377,3.1370257253279368,22929.50071154308,2338.1583631049425,19490.078822873773,1987.4349367902162,0.85,0.8500001403459323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.121125367346,4632.441516551485,5.549271446410408,5.048380802534607,-2.2433979103438744,7.291778712878481,3.51976658313871,3.5,1.0056475951824886,0.6,0.00022995150626539513,1.0001639211811815,0.00022991381852069327,199.04271786314396,0.0,7.520645670602e-06,21.31350983048607,0.014865307240154547,7.680238587306661e-05,0.00015314912039232853,0.0006168917239608331,0.09248099900568518,0.09248099900568518,0.09248099900568518,0.0924809990062568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4739170476,595.6617735856685,0.0,0.09248099900568518,0.0924809990058209,0.0924809990058209,0.37500603842689145,0.37500603842689145,0.5,10.000026218914378,0.0,0.0,0.0,0.0,0.0,0.0,26069.760461658243,19888.848064946687,0.7629087384288762,1.044479078446783,0.6505313513042444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452360034005538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.77291458767,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.463268399304,1446.6436695220625,0.37500603842689145,6.17534620354742,3.51976658313871,,,,
1660.0,-30.14740668059162,5.048017747183342,35.03321778104067,24.460912390518956,5.180992235628941,-26.614635382793097,-40.23439484937114,1.648114590809917,-4.923544518422261,-4.923544518343576,40.06640457088532,42592.83488441083,25793.56664215434,25793.56664215434,68386.40152656517,78058.04019662141,78058.04019662141,25793.56664215434,103851.60683877576,103851.60683877576,103851.60683877576,129921.60742247067,125413.15977738712,4508.447645083548,0.0,92361.49700377339,56896.29169243533,39405.78367926451,26070.000583694917,65475.78426295942,19889.115028098404,1446.6704776092313,0.0,0.8870670555872099,2.8928308603679818,0.0014947054983599872,1.0,1.0,-1.5885768264132025,355714.1125800101,1557398.3943145394,4.378230548736625,1557398.3943145394,4.378230548736625,0.7629119517756262,0.0924812077751963,4.028046144702076,101325.0,128637.25174047162,1.2695509670907636,1.0,0.0,4.028046144703488,1.284036095231652,1.2843313282427586,3.137019402850493,22929.60251343016,2338.168744008419,19490.163590820204,1987.4435807151478,0.85,0.8500000634291226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.098480139575,4632.441516551485,5.549272837562555,5.048017747183342,-2.2437864770399165,7.291804224223258,3.5197380032084578,3.5,1.0056394294881308,0.6,0.00022991381852069327,1.0001636198395747,0.0002298762062127107,199.0440159052568,0.0,7.501471135590362e-06,21.259169198263084,0.014872808711290137,7.678946920141348e-05,0.0001531243493192798,0.000616791944935539,0.09248120777517517,0.09248120777517517,0.09248120777517517,0.09248120777314726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.48841466504,595.6617690188378,0.0,0.09248120777517517,0.0924812077751963,0.0924812077751963,0.37500603967473817,0.37500603967473817,0.5,10.000026218949222,0.0,0.0,0.0,0.0,0.0,0.0,26070.000583694917,19889.115028098404,0.7629119517756262,1.0444533394501443,0.6505127867327616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523694682525345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.71857395545,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.526948289793,1446.6704776092313,0.37500603967473817,6.17534620354742,3.5197380032084578,,,,
1661.0,-30.148973324879226,5.047656654922981,35.03321649884844,24.46050977976995,5.180604552870504,-26.61608431431609,-40.23587718894703,1.6476094411697941,-4.923880571107361,-4.923880571104911,40.06639856740103,42592.20883121359,25793.33107126046,25793.33107126046,68385.53990247405,78057.9743550267,78057.9743550267,25793.33107126046,103851.30542628716,103851.30542628716,103851.30542628716,129921.5103028353,125413.05441846212,4508.455884373178,0.0,92361.90575126458,56896.14022995377,39406.40613478979,26070.20487654814,65476.611011337925,19889.34306816008,1446.6937843562766,0.0,0.8870653710317651,2.892795074032676,0.0014947054983599872,1.0,1.0,-1.5908310922037572,355709.4562914781,1557398.1351011074,4.378287131689107,1557398.1351011074,4.378287131689107,0.7629147205533413,0.09248137799443859,4.028046144702076,101325.0,128637.44499219155,1.2695528743369509,1.0,0.0,4.028046144700811,1.2840385332486317,1.2843337185221342,3.137013446559952,22929.7039888047,2338.1790916168825,19490.252099269914,1987.4526060652634,0.85,0.8500001617459135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.075591510019,4632.441516551485,5.549249482597374,5.047656654922981,-2.244140818641349,7.29179747356433,3.519709116181717,3.5,1.0056311760519192,0.6,0.0002298762062127107,1.0001632687767608,0.00022983868073245522,199.04531116077962,0.0,7.486504828315955e-06,21.216754683447416,0.014880295216118453,7.677656305167882e-05,0.00015309964316103188,0.000616692427390058,0.09248137799138874,0.09248137799138874,0.09248137799138874,0.0924813780025049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4593852822,595.6617781632696,0.0,0.09248137799138874,0.09248137799443859,0.09248137799443859,0.37500604092285916,0.37500604092285916,0.5,10.00002621918765,0.0,0.0,0.0,0.0,0.0,0.0,26070.20487654814,19889.34306816008,0.7629147205533413,1.0444269922680087,0.6504950114757516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523788851531667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.676159440634,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.59063407747,1446.6937843562766,0.37500604092285916,6.17534620354742,3.519709116181717,,,,
1662.0,-30.150537269299303,5.0472971024311715,35.03321515915982,24.46016741394999,5.180284424569131,-26.617523866548137,-40.23734297426415,1.647165119025976,-4.9242347519493705,-4.9242347519487035,40.0663943440794,42591.52594921839,25793.146299018743,25793.146299018743,68384.67224823713,78057.87886254983,78057.87886254983,25793.146299018743,103851.02516156857,103851.02516156857,103851.02516156857,129921.44695841434,125412.98221263455,4508.464745779787,0.0,92362.31208534823,56895.959172900155,39407.058791608964,26070.42179684576,65477.480588454724,19889.585019138925,1446.7184113910216,0.0,0.8870635879764747,2.892757357603769,0.0014947054983599872,1.0,1.0,-1.5930615203631646,355704.54887406767,1557397.9527501229,4.3783470233367705,1557397.9527501229,4.3783470233367705,0.7629176533517134,0.09248156061829296,4.028046144702076,101325.0,128637.62538273391,1.2695546546531844,1.0,0.0,4.028046144702895,1.2840406868675756,1.2843358244494176,3.1370081850977143,22929.80486502832,2338.1893781289555,19490.337883980632,1987.461353671298,0.85,0.8500001634861954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.0526925893755,4632.441516551485,5.549237068706656,5.0472971024311715,-2.2445080080161857,7.291805110447357,3.5196802162618135,3.5,1.0056229189319468,0.6,0.00022983868073245522,1.0001629894768178,0.00022980122555093057,199.0466041989898,0.0,7.469270893910998e-06,21.16791371334377,0.014887764487012364,7.676380300547019e-05,0.000153074877726985,0.0006165926710789237,0.09248156061804381,0.09248156061804381,0.09248156061804381,0.09248156061886618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.43896444055,595.6617845959524,0.0,0.09248156061804381,0.09248156061829296,0.09248156061829296,0.3750060421720162,0.3750060421720162,0.5,10.00002621921021,0.0,0.0,0.0,0.0,0.0,0.0,26070.42179684576,19889.585019138925,0.7629176533517134,1.0443998705151005,0.6504759432776391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523882818460592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.627318470535,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.654335414223,1446.7184113910216,0.3750060421720162,6.17534620354742,3.5196802162618135,,,,
1663.0,-30.15209892559965,5.046938344824578,35.033214053749326,24.459756805468373,5.179887460359229,-26.618969114387063,-40.238817141484446,1.6466519166646445,-4.924623008355752,-4.924623008403332,40.06639842424664,42590.88770730201,25793.050912782848,25793.050912782848,68383.93862008487,78057.81829493266,78057.81829493266,25793.050912782848,103850.8692077155,103850.8692077155,103850.8692077155,129921.53556760999,125413.06036865717,4508.475198952821,0.0,92362.72113611929,56895.79054744654,39407.700654080836,26070.666359894487,65478.36701397532,19889.856936870674,1446.7456694644263,0.0,0.8870616018699357,2.892716012942071,0.0014947054983599872,1.0,1.0,-1.5949198365092911,355699.1693774884,1557398.1289205903,4.378413735534451,1557398.1289205903,4.378413735534451,0.7629209266191987,0.09248177422164877,4.028046144702076,101325.0,128637.80916951799,1.2695564684877176,1.0,0.0,4.02804614469971,1.2840431622051351,1.2843382522593616,3.137002137673131,22929.906415694913,2338.199733415072,19490.42101231454,1987.469830402282,0.85,0.850000024377503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.029684784316,4632.441516551485,5.549244015634924,5.046938344824578,-2.2448999570491543,7.291838301873732,3.519651179018323,3.5,1.0056146225766638,0.6,0.00022980122555093057,1.0001627530816002,0.00022976383077943097,199.0478953602418,0.0,7.455326692137753e-06,21.128395845518394,0.014895219813704503,7.675097197017628e-05,0.00015305025358075427,0.0006164934838816323,0.09248177422369994,0.09248177422369994,0.09248177422369994,0.09248177421340138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.458693553,595.661778381164,0.0,0.09248177422369994,0.09248177422164877,0.09248177422164877,0.37500604342113886,0.37500604342113886,0.5,10.000026219093675,0.0,0.0,0.0,0.0,0.0,0.0,26070.666359894487,19889.856936870674,0.7629209266191987,1.0443745276281768,0.6504573899683793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523976624611015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.587800602705,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.718038616847,1446.7456694644263,0.37500604342113886,6.17534620354742,3.519651179018323,,,,
1664.0,-30.153663027569188,5.046581255073337,35.03321285090659,24.45940616251903,5.179558002771882,-26.620410150871066,-40.240286908205576,1.6461992454249417,-4.924969920264857,-4.9249699202749255,40.06639340225317,42590.22060850577,25792.850770152098,25792.850770152098,68383.07137865787,78057.72695037963,78057.72695037963,25792.850770152098,103850.57772053173,103850.57772053173,103850.57772053173,129921.45579720673,125412.97199368983,4508.483803516897,0.0,92363.1276529843,56895.62131634092,39408.3403740482,26070.87807667499,65479.218450723194,19890.09325030562,1446.7697658872214,0.0,0.8870598585571388,2.8926790713694226,0.0014947054983599872,1.0,1.0,-1.5971707962345931,355694.3627846538,1557397.9120848072,4.378472292594906,1557397.9120848072,4.378472292594906,0.762923795347761,0.09248195173768688,4.028046144702076,101325.0,128637.99423685219,1.269558294960298,1.0,0.0,4.02804614470149,1.2840453545823058,1.284340397121287,3.136996781560244,22930.007337295712,2338.2100245543293,19490.506207085917,1987.4785178512457,0.85,0.8499999987084418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.00639207899,4632.441516551485,5.549228764854455,5.046581255073337,-2.2452613680430433,7.291842623116381,3.5196217823110523,3.5,1.0056062235174434,0.6,0.00022976383077943097,1.0001630100740833,0.0002297263830647087,199.04918855838608,0.0,7.443350564472866e-06,21.0944554997161,0.014902663164268975,7.673818121055268e-05,0.00015302564956887828,0.000616394377786451,0.092481951737227,0.092481951737227,0.092481951737227,0.09248195173839026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4344108366,595.6617860303602,0.0,0.092481951737227,0.09248195173768688,0.09248195173768688,0.3750060446696765,0.3750060446696765,0.5,10.000026219139071,0.0,0.0,0.0,0.0,0.0,0.0,26070.87807667499,19890.09325030562,0.762923795347761,1.0443477029298998,0.6504387440200942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524070294674265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.55386025691,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.781735526652,1446.7697658872214,0.3750060446696765,6.17534620354742,3.5196217823110523,,,,
1665.0,-30.15521760250168,5.046225082587655,35.03321183701239,24.45900369146841,5.179169257525471,-26.621848042038405,-40.24175622090695,1.645694475834232,-4.925350953339489,-4.925350953296997,40.066396448238564,42589.592917439644,25792.74069828274,25792.74069828274,68382.33361572238,78057.66613249373,78057.66613249373,25792.74069828274,103850.40683077647,103850.40683077647,103850.40683077647,129921.52410324519,125413.03012238043,4508.493980864757,0.0,92363.53558791784,56895.462373049275,39408.97023874285,26071.117272468717,65480.08751121156,19890.35937882491,1446.796489362121,0.0,0.8870579128080563,2.8926384967691163,0.0014947054983599872,1.0,1.0,-1.5990640512868026,355689.0834891822,1557398.0436021136,4.378537649580353,1557398.0436021136,4.378537649580353,0.7629270035093305,0.09248215989032565,4.028046144702076,101325.0,128638.1779122841,1.2695601076958707,1.0,0.0,4.0280461447041125,1.2840477905177783,1.28434278552932,3.136990830440828,22930.108610945237,2338.220351592566,19490.589846192186,1987.4870466665159,0.85,0.8499998921456803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.983024185527,4632.441516551485,5.549232982149809,5.046225082587655,-2.2456475221634458,7.2918726047511,3.5195922908108024,3.5,1.005597797374515,0.6,0.0002297263830647087,1.0001620191607143,0.00022968916901831916,199.05047389429936,0.0,7.453937228833771e-06,21.124458106514908,0.014910117101497809,7.672539637200001e-05,0.0001530009866927087,0.0006162950345831789,0.09248215989026894,0.09248215989026894,0.09248215989026894,0.0924821598903435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.44913882285,595.6617813909617,0.0,0.09248215989026894,0.09248215989032565,0.09248215989032565,0.3750060459183943,0.3750060459183943,0.5,10.000026219150836,0.0,0.0,0.0,0.0,0.0,0.0,26071.117272468717,19890.35937882491,0.7629270035093305,1.0443225752258485,0.6504205253260759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524164112589022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.58386286371,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.845331386343,1446.796489362121,0.3750060459183943,6.17534620354742,3.5195922908108024,,,,
1666.0,-30.15676957971849,5.045870507469842,35.0332107765328,24.458628182206326,5.17881040598732,-26.623280875781187,-40.24322092356158,1.6452166722876052,-4.925699565491129,-4.925699565531295,40.06639307633633,42588.95737360814,25792.549014138254,25792.549014138254,68381.5063877464,78057.59314981916,78057.59314981916,25792.549014138254,103850.14216395741,103850.14216395741,103850.14216395741,129921.47343426035,125412.97066466573,4508.502769594616,0.0,92363.94321732545,56895.30744128037,39409.59530671675,26071.331270302944,65480.926577019694,19890.598137197478,1446.820754942826,0.0,0.887056154848257,2.892601374929488,0.0014947054983599872,1.0,1.0,-1.6012167012501664,355684.2534464546,1557397.8980132847,4.378596698961649,1557397.8980132847,4.378596698961649,0.7629298991668388,0.09248234085190209,4.028046144702076,101325.0,128638.36737802964,1.2695619775773959,1.0,0.0,4.028046144705661,1.284050099974293,1.2843450477292175,3.136985188337058,22930.209808745105,2338.2306708962906,19490.67784225889,1987.4960197681055,0.85,0.8499999784051496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.959403892357,4632.441516551485,5.549219942097323,5.045870507469842,-2.246009666347897,7.291880173817739,3.5195624808694106,3.5,1.005589280248403,0.6,0.00022968916901831916,1.0001617504621467,0.0002296520226975149,199.05175709703286,0.0,7.407473569362384e-06,20.992780095572996,0.01491752457506717,7.671265360664796e-05,0.0001529765154116712,0.0006161964631339399,0.09248234085187605,0.09248234085187605,0.09248234085187605,0.09248234085175565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4328348512,595.6617865268055,0.0,0.09248234085187605,0.09248234085190209,0.09248234085190209,0.3750060471671218,0.3750060471671218,0.5,10.0000262191603,0.0,0.0,0.0,0.0,0.0,0.0,26071.331270302944,19890.598137197478,0.7629298991668388,1.0442965602711043,0.6504024851193017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524257360200974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.45218485276,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.909065967608,1446.820754942826,0.3750060471671218,6.17534620354742,3.5195624808694106,,,,
1667.0,-30.158318547078196,5.045517190449151,35.03320977148087,24.45825448902326,5.178453337510767,-26.62471079817705,-40.2446776284836,1.6447407781175636,-4.92606291501977,-4.926062915019193,40.06639255461387,42588.30165475849,25792.398042483284,25792.398042483284,68380.69969724177,78057.5205383924,78057.5205383924,25792.398042483284,103849.91858087569,103849.91858087569,103849.91858087569,129921.47520200114,125412.96301834623,4508.512183654901,0.0,92364.35070830051,56895.131824812604,39410.24320387545,26071.55662112544,65481.79982500089,19890.849287596968,1446.8461365270748,0.0,0.8870543117303967,2.892562684186043,0.0014947054983599872,1.0,1.0,-1.6032575045876456,355679.2192712464,1557397.8754865078,4.3786586089495785,1557397.8754865078,4.3786586089495785,0.76293293786224,0.09248253406642026,4.028046144702076,101325.0,128638.54949453093,1.2695637749275197,1.0,0.0,4.02804614470342,1.2840524003769993,1.2843473009600233,3.136979568372316,22930.310972177802,2338.2409866955386,19490.763921604164,1987.5047974185034,0.85,0.8499999823488235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.935694973603,4632.441516551485,5.54921576698573,5.045517190449151,-2.2463822941212324,7.291899484570383,3.5195325591798494,3.5,1.0055807311942426,0.6,0.0002296520226975149,1.000161438794793,0.00022961495393608502,199.05303782574182,0.0,7.3940404257769734e-06,20.954710566651944,0.014924918615492947,7.669998236150005e-05,0.00015295204033601484,0.000616097876399801,0.09248253406633809,0.09248253406633809,0.09248253406633809,0.09248253406677091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4303121792,595.6617873214623,0.0,0.09248253406633809,0.09248253406642026,0.09248253406642026,0.37500604841584795,0.37500604841584795,0.5,10.000026219165575,0.0,0.0,0.0,0.0,0.0,0.0,26071.55662112544,19890.849287596968,0.76293293786224,1.0442703144994203,0.6503837977663272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524350453136203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.41411532384,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16656.972800770618,1446.8461365270748,0.37500604841584795,6.17534620354742,3.5195325591798494,,,,
1668.0,-30.159869601024962,5.045165126122663,35.03320885002257,24.457846010942035,5.178057703881846,-26.626146570766437,-40.24614648716522,1.6442297349555997,-4.926425746042639,-4.926425746095475,40.0663929564056,42587.68742360289,25792.24771917316,25792.24771917316,68379.93514277606,78057.46315716414,78057.46315716414,25792.24771917316,103849.7108763373,103849.7108763373,103849.7108763373,129921.49321498719,125412.97155240459,4508.521662582602,0.0,92364.7596005617,56894.983856680126,39410.86193764619,26071.7823386499,65482.64427629609,19891.10078975615,1446.8715100852373,0.0,0.8870524678813735,2.8925240490627853,0.0014947054983599872,1.0,1.0,-1.6052351852108586,355674.19233568036,1557397.8928343013,4.378720543672314,1557397.8928343013,4.378720543672314,0.7629359792663177,0.09248272842617537,4.028046144702076,101325.0,128638.73873757213,1.269565642611124,1.0,0.0,4.028046144701127,1.2840548648713406,1.2843497184195687,3.1369735475482794,22930.41248349284,2338.251337968913,19490.85388003221,1987.5139706252605,0.85,0.8500001425645219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.911818441468,4632.441516551485,5.549211931439307,5.045165126122663,-2.246754290885957,7.29191941700862,3.5195024260577243,3.5,1.0055721217307785,0.6,0.00022961495393608502,1.00016165833784,0.0002295778407639422,199.0543202942937,0.0,7.378649571056468e-06,20.91109288437403,0.014932297265064004,7.668720735549991e-05,0.0001529277465805851,0.0006160000200319019,0.09248272842695417,0.09248272842695417,0.09248272842695417,0.09248272842587796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4322553042,595.6617867093623,0.0,0.09248272842695417,0.09248272842617537,0.09248272842617537,0.3750060496645563,0.3750060496645563,0.5,10.000026219088653,0.0,0.0,0.0,0.0,0.0,0.0,26071.7823386499,19891.10078975615,0.7629359792663177,1.0442451721139299,0.6503660304844945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452444336666689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.37049764156,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.036544138522,1446.8715100852373,0.3750060496645563,6.17534620354742,3.5195024260577243,,,,
1669.0,-30.16141235426447,5.044814753839142,35.03320786557087,24.457458906713896,5.177684842446264,-26.627572327168263,-40.247602528519906,1.643740456494403,-4.926766984675794,-4.926766984670506,40.06638929596659,42587.05607763925,25792.044674024466,25792.044674024466,68379.10075166372,78057.40019428257,78057.40019428257,25792.044674024466,103849.44486830704,103849.44486830704,103849.44486830704,129921.43630617154,125412.9060713328,4508.53023483874,0.0,92365.16698893216,56894.82287309775,39411.493462038234,26071.991437864508,65483.484899902745,19891.3342267942,1446.895253118721,0.0,0.8870507483319837,2.892487713521168,0.0014947054983599872,1.0,1.0,-1.6073693767218629,355669.4646082894,1557397.7347871317,4.378778303339438,1557397.7347871317,4.378778303339438,0.7629388140219276,0.09248290500526402,4.028046144702076,101325.0,128638.92436166728,1.2695674745785075,1.0,0.0,4.028046144701902,1.2840572277643292,1.2843520341972232,3.1369677749607026,22930.513621452992,2338.2616511706847,19490.93544042355,1987.5222874705992,0.85,0.8499999503800258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.887774664225,4632.441516551485,5.549196952348479,5.044814753839142,-2.24711012753127,7.291924881370412,3.5194720819699823,3.5,1.0055634519914236,0.6,0.0002295778407639422,1.0001607951674722,0.00022954093169138913,199.0555959140037,0.0,7.387537254852777e-06,20.93628058025277,0.014939684802318857,7.667454576640477e-05,0.00015290329499753743,0.0006159015279270749,0.09248290500510135,0.09248290500510135,0.09248290500510135,0.09248290500494823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.414556113,595.6617922847086,0.0,0.09248290500510135,0.09248290500526402,0.09248290500526402,0.3750060509129209,0.3750060509129209,0.5,10.000026219114424,0.0,0.0,0.0,0.0,0.0,0.0,26071.991437864508,19891.3342267942,0.7629388140219276,1.0442190249371606,0.6503480403148566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452453640649806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.39568533744,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.100194072886,1446.895253118721,0.3750060509129209,6.17534620354742,3.5194720819699823,,,,
1670.0,-30.162952492018587,5.044465808962939,35.03320688832405,24.457082664035283,5.177324007662031,-26.628994629967362,-40.24905423922462,1.6432619790699539,-4.927119247887276,-4.927119247913274,40.066387534943466,42586.41797700195,25791.873385146268,25791.873385146268,68378.29136214821,78057.3324612806,78057.3324612806,25791.873385146268,103849.20584642686,103849.20584642686,103849.20584642686,129921.41468513937,125412.87543011067,4508.5392550287,0.0,92365.57457462783,56894.66009112838,39412.12720388827,26072.208838712515,65484.336042600786,19891.576755854472,1446.9198241818412,0.0,0.8870489659118725,2.89245020444604,0.0014947054983599872,1.0,1.0,-1.6094343281931174,355664.58419142314,1557397.6587511417,4.378838174995042,1557397.6587511417,4.378838174995042,0.7629417545290247,0.09248309038994529,4.028046144702076,101325.0,128639.10597708369,1.269569266983308,1.0,0.0,4.028046144702284,1.2840595397732097,1.2843542993410033,3.136962126704427,22930.614808400962,2338.271969367823,19491.01963153522,1987.5308725747548,0.85,0.8499998711065698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.863670313415,4632.441516551485,5.549188877867209,5.044465808962939,-2.247473673242165,7.291939482205104,3.5194416615413244,3.5,1.0055547604403785,0.6,0.00022954093169138913,1.000160524572138,0.0002295040906454343,199.05686938552304,0.0,7.34695743168498e-06,20.821277361395232,0.014947031759750542,7.666192376043952e-05,0.0001528790079309496,0.0006158036985021396,0.0924830903894203,0.0924830903894203,0.0924830903894203,0.09248309039251272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.40604103,595.6617949670099,0.0,0.0924830903894203,0.09248309038994529,0.09248309038994529,0.3750060521614215,0.3750060521614215,0.5,10.00002621914163,0.0,0.0,0.0,0.0,0.0,0.0,26072.208838712515,19891.576755854472,0.7629417545290247,1.0441930924926042,0.6503298429917252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524628949541993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.28068211858,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.163958596288,1446.9198241818412,0.3750060521614215,6.17534620354742,3.5194416615413244,,,,
1671.0,-30.164491348734305,5.044118158787327,35.03320595954687,24.456703767087333,5.176960097334703,-26.63041617529987,-40.25050581023095,1.642780859647378,-4.927476724108999,-4.927476724080864,40.06638697892302,42585.784890145165,25791.7180210678,25791.7180210678,68377.50291121297,78057.26653075338,78057.26653075338,25791.7180210678,103848.98455182118,103848.98455182118,103848.98455182118,129921.41493693506,125412.86642398896,4508.548512946108,0.0,92365.98220925507,56894.50057056486,39412.757376322465,26072.43038511389,65485.187761436355,19891.82381867554,1446.944796125508,0.0,0.8870471526398171,2.8924121406810124,0.0014947054983599872,1.0,1.0,-1.6114473749630633,355659.63160483364,1557397.6347437107,4.378899083138298,1557397.6347437107,4.378899083138298,0.7629447475687889,0.09248328040918277,4.028046144702076,101325.0,128639.2919909115,1.269571102797054,1.0,0.0,4.028046144703277,1.284061863995382,1.2843565767880625,3.136956448631483,22930.716007496652,2338.2822888036844,19491.110973846142,1987.5401868982929,0.85,0.8500001032446605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.839444366054,4632.441516551485,5.549184374759677,5.044118158787327,-2.2478407445760613,7.291958903363389,3.519411087760069,3.5,1.0055460250743053,0.6,0.0002295040906454343,1.0001603930663083,0.00022946728568386604,199.05814181219256,0.0,7.333463272656415e-06,20.78303491470828,0.014954365223023198,7.664930488991536e-05,0.00015285478575551893,0.0006157061304617798,0.09248328040992847,0.09248328040992847,0.09248328040992847,0.09248328040811997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4033529105,595.6617958137788,0.0,0.09248328040992847,0.09248328040918277,0.09248328040918277,0.37500605341003695,0.37500605341003695,0.5,10.000026219065278,0.0,0.0,0.0,0.0,0.0,0.0,26072.43038511389,19891.82381867554,0.7629447475687889,1.0441674712808853,0.6503117169837842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524721336818422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.2424396719,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.227724091466,1446.944796125508,0.37500605341003695,6.17534620354742,3.519411087760069,,,,
1672.0,-30.166026074461463,5.043771844713487,35.03320506745841,24.456325882952683,5.176596650599046,-26.631833959857527,-40.2519530505873,1.6423007656353499,-4.927831380319731,-4.927831380308146,40.066386179935584,42585.15168637123,25791.557688853645,25791.557688853645,68376.70937522488,78057.20261412916,78057.20261412916,25791.557688853645,103848.7603029828,103848.7603029828,103848.7603029828,129921.41026202665,125412.85258522152,4508.557676805129,0.0,92366.3895840584,56894.33865515144,39413.38992100773,26072.649959043847,65486.039880051576,19892.06874439959,1446.9695641784892,0.0,0.8870453545407134,2.8923743775793227,0.0014947054983599872,1.0,1.0,-1.6134628760646024,355654.7181410319,1557397.6002458201,4.378959481786621,1557397.6002458201,4.378959481786621,0.7629477163098877,0.09248346854818412,4.028046144702076,101325.0,128639.4762231043,1.2695729210274296,1.0,0.0,4.028046144702182,1.2840641833596362,1.2843588494222546,3.13695078244692,22930.817142088636,2338.2926016619986,19491.192300319053,1987.54847989059,0.85,0.8499999009866821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.815066984424,4632.441516551485,5.549178983489034,5.043771844713487,-2.248205471274468,7.291977315987955,3.519380322972031,3.5,1.005537235134866,0.6,0.00022946728568386604,1.0001599644794825,0.00022943058493976877,199.05941083741303,0.0,7.32632725924799e-06,20.762811452708803,0.014961691550282446,7.663672557869414e-05,0.0001528305601051719,0.0006156085484242966,0.09248346854963298,0.09248346854963298,0.09248346854963298,0.0924834685440621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.39949009666,595.6617970305823,0.0,0.09248346854963298,0.09248346854818412,0.09248346854818412,0.37500605465832926,0.37500605465832926,0.5,10.000026218966648,0.0,0.0,0.0,0.0,0.0,0.0,26072.649959043847,19892.06874439959,0.7629477163098877,1.0441417667104018,0.6502935856920486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452481364837175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.2222162099,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.291463912195,1446.9695641784892,0.37500605465832926,6.17534620354742,3.519380322972031,,,,
1673.0,-30.167562206252498,5.043426860526306,35.03320418833138,24.455965880211465,5.176253954417214,-26.633250863816464,-40.25339630953965,1.641838759837973,-4.928185398447226,-4.928185398458633,40.0663847697332,42584.49607019733,25791.398102458003,25791.398102458003,68375.89417265533,78057.1273165812,78057.1273165812,25791.398102458003,103848.5254190392,103848.5254190392,103848.5254190392,129921.3940495544,125412.82727744315,4508.566772111241,0.0,92366.7963595575,56894.165103906875,39414.034728500694,26072.868630515186,65486.90335901588,19892.312763505743,1446.9942700091958,0.0,0.887043561865797,2.8923366828077857,0.0014947054983599872,1.0,1.0,-1.6155176580357988,355649.81357045367,1557397.5393576059,4.379019698400848,1557397.5393576059,4.379019698400848,0.7629506766364849,0.0924836554037179,4.028046144702076,101325.0,128639.65828392949,1.269574717828073,1.0,0.0,4.028046144702392,1.2840664179930428,1.2843610374398169,3.1369453232783635,22930.918127897756,2338.3028993486823,19491.282409126074,1987.557668431735,0.85,0.8500000872364974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.79054977313,4632.441516551485,5.549173919577108,5.043426860526306,-2.248569444685486,7.291996305211793,3.519349381824401,3.5,1.0055283948069718,0.6,0.00022943058493976877,1.0001601130606177,0.0002293938559873997,199.0606810395932,0.0,7.305628497296731e-06,20.704151161338935,0.014968997178779742,7.662418277444223e-05,0.00015280640216532655,0.0006155112391278385,0.09248365540347996,0.09248365540347996,0.09248365540347996,0.09248365541066374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3926716875,595.661799178418,0.0,0.09248365540347996,0.0924836554037179,0.0924836554037179,0.375006055906273,0.375006055906273,0.5,10.000026218916158,0.0,0.0,0.0,0.0,0.0,0.0,26072.868630515186,19892.312763505743,0.7629506766364849,1.0441155508270297,0.6502749998230681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452490571323584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.16355591853,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.35523519517,1446.9942700091958,0.375006055906273,6.17534620354742,3.519349381824401,,,,
1674.0,-30.169090838006944,5.04308299917644,35.033203474369294,24.455521639343374,5.175815507560537,-26.63467045988657,-40.254847531300015,1.6412918018734646,-4.928548302570903,-4.928548302575278,40.06638777693188,42583.90595435769,25791.26336198025,25791.26336198025,68375.16931633794,78057.0986091624,78057.0986091624,25791.26336198025,103848.36197114266,103848.36197114266,103848.36197114266,129921.45820534785,125412.88173155961,4508.576473788243,0.0,92367.20600481743,56894.01335027202,39414.65850505046,26073.096234205197,65487.75473925566,19892.56632406776,1447.0197297073487,0.0,0.8870417080744484,2.8922980422851996,0.0014947054983599872,1.0,1.0,-1.6173241278127648,355644.78594829014,1557397.6691995086,4.379081968112842,1557397.6691995086,4.379081968112842,0.762953741488162,0.0924838538073705,4.028046144702076,101325.0,128639.84735994242,1.2695765838632362,1.0,0.0,4.028046144703438,1.2840690496640665,1.2843636225496915,3.1369388941785323,22931.01982615175,2338.3132696845255,19491.368039298297,1987.5664002792287,0.85,0.8500000517669654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.765893009571,4632.441516551485,5.549174368005788,5.04308299917644,-2.2489396850233296,7.29202268419977,3.519318264669124,3.5,1.0055195041911784,0.6,0.0002293938559873997,1.0001593332611154,0.00022935731173895967,199.06194505433987,0.0,7.31129027245567e-06,20.72019663213937,0.014976308469052197,7.66115726822536e-05,0.00015278228330514612,0.0006154140872460742,0.09248385380853223,0.09248385380853223,0.09248385380853223,0.0924838538034863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4072124353,595.6617945979972,0.0,0.09248385380853223,0.0924838538073705,0.0924838538073705,0.37500605715413005,0.37500605715413005,0.5,10.000026218864107,0.0,0.0,0.0,0.0,0.0,0.0,26073.096234205197,19892.56632406776,0.762953741488162,1.0440909081182999,0.6502575347698003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524997863563511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.179601389325,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.418927152474,1447.0197297073487,0.37500605715413005,6.17534620354742,3.519318264669124,,,,
1675.0,-30.17061662732587,5.042741299444125,35.03320239942979,24.455292254593246,5.175617889685821,-26.636063571369657,-40.25626836866138,1.6409617122830462,-4.928861390654731,-4.928861390653164,40.06637593383049,42583.20204510877,25791.003967863217,25791.003967863217,68374.20601297199,78056.96471193558,78056.96471193558,25791.003967863217,103847.9686797988,103847.9686797988,103847.9686797988,129921.24996273726,125412.66634514395,4508.583617593306,0.0,92367.60747360295,56893.844802509775,39415.2918567702,26073.281282938464,65488.573139708664,19892.77399281526,1447.041261945873,0.0,0.8870401609141002,2.892264706295063,0.0014947054983599872,1.0,1.0,-1.6198613401083435,355640.4485152763,1557397.1578482192,4.379133938082755,1557397.1578482192,4.379133938082755,0.7629562914213052,0.09248400273609188,4.028046144702076,101325.0,128640.01850825328,1.2695782729657368,1.0,0.0,4.028046144704148,1.284070667559364,1.2843651938883032,3.13693494171796,22931.119494519764,2338.323433029604,19491.455865969307,1987.5753561072647,0.85,0.8500001873274223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.741048956046,4632.441516551485,5.5491482197908315,5.042741299444125,-2.2492730098065197,7.292014309250645,3.5192869112627916,3.5,1.0055105460750833,0.6,0.00022935731173895967,1.0001590389542612,0.00022932084079224977,199.0632067328468,0.0,7.274569175023632e-06,20.616129042016972,0.01498358303822722,7.659922846793578e-05,0.00015275808327102388,0.0006153166083919264,0.09248400273924474,0.09248400273924474,0.09248400273924474,0.09248400272720472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3499492865,595.6618126362029,0.0,0.09248400273924474,0.09248400273609188,0.09248400273609188,0.3750060584019109,0.3750060584019109,0.5,10.000026218661917,0.0,0.0,0.0,0.0,0.0,0.0,26073.281282938464,19892.77399281526,0.7629562914213052,1.0440631507897924,0.6502386600218758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525089565084035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.07553379921,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.48271815612,1447.041261945873,0.3750060584019109,6.17534620354742,3.5192869112627916,,,,
1676.0,-30.172139996567015,5.042399072342105,35.033201962885315,24.454877175763272,5.175211373658447,-26.63747563978905,-40.257710859272606,1.64044407270815,-4.9292995837262765,-4.929299583691327,40.06639220334643,42582.59842176609,25791.067252205394,25791.067252205394,68373.66567397148,78056.92475269639,78056.92475269639,25791.067252205394,103847.99200490178,103847.99200490178,103847.99200490178,129921.55790446818,125412.96150122868,4508.5964032394995,0.0,92368.01645064497,56893.69011002884,39415.91815624014,26073.565899566398,65489.48405580654,19893.089860555534,1447.0723834285923,0.0,0.887037876788269,2.8922180502863184,0.0014947054983599872,1.0,1.0,-1.621186284448072,355634.3779831483,1557397.8603195797,4.379210663355432,1557397.8603195797,4.379210663355432,0.7629600775429937,0.09248426173206639,4.028046144702076,101325.0,128640.20485613764,1.2695801120763646,1.0,0.0,4.02804614470357,1.2840731617123395,1.2843676417795586,3.136928848610611,22931.221026882435,2338.3337864492396,19491.538996345855,1987.5838330465403,0.85,0.8500000489941545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.716267401626,4632.441516551485,5.549191423990317,5.042399072342105,-2.2496979313892527,7.292097003731358,3.519255636842171,3.5,1.0055016105263346,0.6,0.00022932084079224977,1.0001587886647163,0.00022928443302328976,199.0644664242898,0.0,7.260023604656275e-06,20.574906895595884,0.014990843061831877,7.658669801173392e-05,0.00015273414278051584,0.0006152201749914332,0.0924842617388068,0.0924842617388068,0.0924842617388068,0.09248426171129008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4286186105,595.6617878548964,0.0,0.0924842617388068,0.09248426173206639,0.09248426173206639,0.3750060596490284,0.3750060596490284,0.5,10.000026218151046,0.0,0.0,0.0,0.0,0.0,0.0,26073.565899566398,19893.089860555534,0.7629600775429937,1.0440403777758762,0.6502203985219908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525181097192348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.03431165279,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.546515148828,1447.0723834285923,0.3750060596490284,6.17534620354742,3.519255636842171,,,,
