time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1677.0,-30.173660326771834,5.042058717302281,35.033201368644114,24.45451507754626,5.174864767264074,-26.638878252721568,-40.25914437426252,1.6399799706271954,-4.9296262469545695,-4.929626246945701,40.06638678028933,42581.97078047516,25790.84260475042,25790.84260475042,68372.81338522559,78056.85676471547,78056.85676471547,25790.84260475042,103847.69936946589,103847.69936946589,103847.69936946589,129921.46370471196,125412.8592589467,4508.604445765265,0.0,92368.42319921768,56893.53721026985,39416.53998771981,26073.76433524607,65490.30432296588,19893.311866897064,1447.0950586483102,0.0,0.8870362374353796,2.892183269652051,0.0014947054983599872,1.0,1.0,-1.6233779067712817,355629.85258882155,1557397.6261676524,4.37926573045124,1557397.6261676524,4.37926573045124,0.7629627855462982,0.09248442780397591,4.028046144702076,101325.0,128640.3903132045,1.2695819423953072,1.0,0.0,4.028046144704294,1.2840754055671133,1.2843698393961673,3.136923366991119,22931.322006006827,2338.344083454271,19491.626729454158,1987.5927793338356,0.85,0.8500001318872219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.690908428669,4632.441516551485,5.549173366494377,5.042058717302281,-2.2500410822865384,7.292099799588819,3.519223633832135,3.5,1.0054924668091814,0.6,0.00022928443302328976,1.0001584738422484,0.00022924810319554817,199.06572361676973,0.0,7.2474931017226605e-06,20.53939545028202,0.0149980905549336,7.657424740144223e-05,0.00015271018562184753,0.0006151236744508213,0.09248442780781474,0.09248442780781474,0.09248442780781474,0.09248442779570779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.40239878406,595.6617961142704,0.0,0.09248442780781474,0.09248442780397591,0.09248442780397591,0.37500606089437555,0.37500606089437555,0.5,10.00002621775558,0.0,0.0,0.0,0.0,0.0,0.0,26073.76433524607,19893.311866897064,0.7629627855462982,1.0440142871843225,0.6502026707721784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452527248522001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.99880020747,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.61030976412,1447.0950586483102,0.37500606089437555,6.17534620354742,3.519223633832135,,,,
1678.0,-30.175177797894868,5.041719551842393,35.033200844643794,24.454139253962808,5.174501935435279,-26.640280384310607,-40.26057397769762,1.6395020063137284,-4.929983398449053,-4.929983398438567,40.06638761844322,42581.33944632885,25790.699855155093,25790.699855155093,68372.03930148395,78056.79889742307,78056.79889742307,25790.699855155093,103847.49875257816,103847.49875257816,103847.49875257816,129921.48529683216,125412.87148407647,4508.613812755693,0.0,92368.83050266585,56893.37104257625,39417.17717787733,26073.98654425401,65491.16372213134,19893.559785977013,1447.1200532297053,0.0,0.8870344205935307,2.8921452432353374,0.0014947054983599872,1.0,1.0,-1.6253107073831643,355624.9048802417,1557397.6623565305,4.379326759696403,1557397.6623565305,4.379326759696403,0.7629657916794855,0.09248461978288093,4.028046144702076,101325.0,128640.57109347954,1.269583726557903,1.0,0.0,4.028046144704651,1.284077714046138,1.2843721017517669,3.1369177275179663,22931.423122884225,2338.3543945062,19491.710425627283,1987.6013139683057,0.85,0.8500000336296482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.665544894552,4632.441516551485,5.54917293553666,5.041719551842393,-2.2504062113426198,7.2921257631850125,3.519191625182358,3.5,1.0054833214806738,0.6,0.00022924810319554817,1.000158177767735,0.00022921184697725488,199.0669784590136,0.0,7.232023448251516e-06,20.4955544523448,0.01500532257838185,7.656183262823603e-05,0.00015268627056731215,0.0006150273435075997,0.09248461978821848,0.09248461978821848,0.09248461978821848,0.09248461977462355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.40645353607,595.6617948369791,0.0,0.09248461978821848,0.09248461978288093,0.09248461978288093,0.37500606213876436,0.37500606213876436,0.5,10.000026217323086,0.0,0.0,0.0,0.0,0.0,0.0,26073.98654425401,19893.559785977013,0.7629657916794855,1.0439887675774966,0.650184498583576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525363692029374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.954959209535,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.674114482466,1447.1200532297053,0.37500606213876436,6.17534620354742,3.519191625182358,,,,
1679.0,-30.176691625726146,5.041381782761013,35.03320039130956,24.45370185831564,5.1740693172555945,-26.64168642754188,-40.26201549042014,1.6389618668408532,-4.930330035672512,-4.930330035618197,40.066388609375196,42580.77319155964,25790.53228976658,25790.53228976658,68371.30548132621,78056.77431784078,78056.77431784078,25790.53228976658,103847.30660760736,103847.30660760736,103847.30660760736,129921.50893226246,125412.88601233362,4508.622919928829,0.0,92369.2402805458,56893.239154657225,39417.77902876508,26074.2023246551,65491.98135342018,19893.8005493216,1447.144318164428,0.0,0.8870326565721668,2.8921083366653617,0.0014947054983599872,1.0,1.0,-1.6271768711459913,355620.1028801357,1557397.7051420517,4.379386014819819,1557397.7051420517,4.379386014819819,0.762968711434387,0.09248480639731896,4.028046144702076,101325.0,128640.76273059277,1.2695856178691614,1.0,0.0,4.028046144701063,1.2840803129238116,1.2843746546669397,3.1369113786429277,22931.52485406238,2338.364768199373,19491.798205860432,1987.6102650609978,0.85,0.8500000907007895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.640016130459,4632.441516551485,5.549167362415324,5.041381782761013,-2.250763359785358,7.292145142546371,3.5191594081307955,3.5,1.0054741166087988,0.6,0.00022921184697725488,1.0001577999299738,0.00022917568307051465,199.06823030244524,0.0,7.217415825997089e-06,20.45415645087575,0.015012539994207848,7.65493163182653e-05,0.0001526625306589896,0.0006149317180614055,0.0924848063971964,0.0924848063971964,0.0924848063971964,0.0924848063974365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.41124485416,595.6617933276874,0.0,0.0924848063971964,0.09248480639731896,0.09248480639731896,0.3750060633822342,0.3750060633822342,0.5,10.000026217336945,0.0,0.0,0.0,0.0,0.0,0.0,26074.2023246551,19893.8005493216,0.762968711434387,1.0439645292202733,0.6501677352190223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545472840983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.913561208064,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.737925800076,1447.144318164428,0.3750060633822342,6.17534620354742,3.5191594081307955,,,,
1680.0,-30.178202199365657,5.04104617195887,35.03319967031183,24.4533754530363,5.173761049724886,-26.643076991036555,-40.26343580391256,1.6385338238270706,-4.930639493900117,-4.930639493891305,40.066379979898585,42580.13311092551,25790.273296262883,25790.273296262883,68370.40640718839,78056.69569194187,78056.69569194187,25790.273296262883,103846.96898820475,103846.96898820475,103846.96898820475,129921.35648734955,125412.72624488316,4508.630242466391,0.0,92369.64562760282,56893.08304721829,39418.402867093915,26074.3874991448,65492.79036623871,19894.008183553113,1447.1656955077417,0.0,0.8870311161214751,2.8920753888685553,0.0014947054983599872,1.0,1.0,-1.6294871254417558,355615.81596736185,1557397.3325458113,4.379437760126923,1557397.3325458113,4.379437760126923,0.7629712561495685,0.092484958342106,4.028046144702076,101325.0,128640.94384492436,1.2695874053286391,1.0,0.0,4.028046144702465,1.2840823877960332,1.284376683574918,3.136906309894736,22931.625485247438,2338.3750297244665,19491.8856499324,1987.619181874789,0.85,0.8500001738852782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.61437313911,4632.441516551485,5.549142253565136,5.04104617195887,-2.251092797681852,7.292138969640722,3.5191270470443166,3.5,1.0054648705840905,0.6,0.00022917568307051465,1.0001574626416025,0.00022913960214346538,199.06947946873208,0.0,7.1990849156000126e-06,20.402206650810434,0.015019739079123448,7.653698592645812e-05,0.00015263869714405654,0.0006148357155634647,0.09248495834077836,0.09248495834077836,0.09248495834077836,0.09248495834716344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3695189599,595.6618064715841,0.0,0.09248495834077836,0.092484958342106,0.092484958342106,0.37500606462675445,0.37500606462675445,0.5,10.000026217416913,0.0,0.0,0.0,0.0,0.0,0.0,26074.3874991448,19894.008183553113,0.7629712561495685,1.0439379056054554,0.6501499305925956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525545547307936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.861611408,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.80175952259,1447.1656955077417,0.37500606462675445,6.17534620354742,3.5191270470443166,,,,
1681.0,-30.17971026933504,5.040711314977721,35.033199181201645,24.452974588517122,5.1733692716056385,-26.644473390518662,-40.264864499308146,1.6380305589171031,-4.9310131604044045,-4.931013160368149,40.066385228478666,42579.53865968192,25790.182837738634,25790.182837738634,68369.72149742056,78056.65366963841,78056.65366963841,25790.182837738634,103846.83650737704,103846.83650737704,103846.83650737704,129921.4598095986,125412.81939598909,4508.64041360951,0.0,92370.05402225375,56892.93901239216,39419.016677623986,26074.623302221553,65493.63997984554,19894.270926646997,1447.191978373119,0.0,0.8870291993890588,2.8920356052573895,0.0014947054983599872,1.0,1.0,-1.6312085879028473,355610.639633875,1557397.5591648563,4.379502145290989,1557397.5591648563,4.379502145290989,0.7629744328828716,0.09248516592353107,4.028046144702076,101325.0,128641.13397878305,1.2695892818039285,1.0,0.0,4.028046144701781,1.2840848140153884,1.2843790640169501,3.136900382854153,22931.726873026095,2338.385368400636,19491.967825766947,1987.6275614778694,0.85,0.8499999992889662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.588799890145,4632.441516551485,5.549153324052298,5.040711314977721,-2.251468952324287,7.292180267302008,3.519094774090272,3.5,1.0054556497400777,0.6,0.00022913960214346538,1.0001572035829713,0.00022910358623883705,199.07072657843784,0.0,7.18261136644674e-06,20.355520612510063,0.015026921690489895,7.65245846201642e-05,0.00015261501752330118,0.0006147403329583731,0.09248516592342597,0.09248516592342597,0.09248516592342597,0.09248516592393353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.394896999,595.6617984773594,0.0,0.09248516592342597,0.09248516592353107,0.09248516592353107,0.3750060658723802,0.3750060658723802,0.5,10.000026217428285,0.0,0.0,0.0,0.0,0.0,0.0,26074.623302221553,19894.270926646997,0.7629744328828716,1.0439139055099103,0.6501324200759797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525636172059537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.8149253697,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.86560797649,1447.191978373119,0.3750060658723802,6.17534620354742,3.519094774090272,,,,
1682.0,-30.18121543170651,5.040378162572051,35.03319858684404,24.452622094564163,5.173031312206426,-26.645861924378284,-40.266280656773574,1.6375761820983878,-4.9313417687424135,-4.931341768754706,40.06638121358673,42578.90490692378,25789.97828868106,25789.97828868106,68368.88319560484,78056.58965493891,78056.58965493891,25789.97828868106,103846.56794361997,103846.56794361997,103846.56794361997,129921.39184381314,125412.74321783875,4508.64862597438,0.0,92370.46038863115,56892.7756409893,39419.64971960206,26074.82390019316,65494.473619795215,19894.49536387656,1447.2148337531503,0.0,0.8870275449561438,2.8920006192666214,0.0014947054983599872,1.0,1.0,-1.633312787806858,355606.08753175597,1557397.3858136998,4.3795577196766144,1557397.3858136998,4.3795577196766144,0.7629771706235446,0.09248533519182914,4.028046144702076,101325.0,128641.30824495514,1.2695910016773269,1.0,0.0,4.028046144703341,1.2840870116545196,1.2843812159097105,3.1368950142342937,22931.82775726694,2338.395655730238,19492.054784369444,1987.6364287875517,0.85,0.8500000519231419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.562963508142,4632.441516551485,5.549140160376415,5.040378162572051,-2.251811831590689,7.29218999416274,3.5190621691875568,3.5,1.0054463340535877,0.6,0.00022910358623883705,1.0001569024046086,0.00022906764497452253,199.07197129745765,0.0,7.169712302742079e-06,20.318964665971052,0.015034091402792637,7.651229397858913e-05,0.00015259129226024792,0.0006146447665039994,0.09248533519176362,0.09248533519176362,0.09248533519176362,0.09248533519210796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3754840269,595.6618045925559,0.0,0.09248533519176362,0.09248533519182914,0.09248533519182914,0.3750060671186161,0.3750060671186161,0.5,10.00002621743736,0.0,0.0,0.0,0.0,0.0,0.0,26074.82390019316,19894.49536387656,0.7629771706235446,1.0438878185737621,0.6501144684985242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525726647684967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.77836942316,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16657.929456234793,1447.2148337531503,0.3750060671186161,6.17534620354742,3.5190621691875568,,,,
1683.0,-30.182695636674747,5.040046158754115,35.033198288553,24.45206850478428,5.172463357800567,-26.64725086450558,-40.2677120064385,1.636918712069231,-4.931695218990512,-4.93169521898543,40.06638856755471,42578.441896667726,25789.84069870228,25789.84069870228,68368.28259537001,78056.64269739686,78056.64269739686,25789.84069870228,103846.48339609914,103846.48339609914,103846.48339609914,129921.5321402415,125412.87368466618,4508.658455575317,0.0,92370.87489774716,56892.674299346414,39420.22288711194,26075.04874414236,65495.2716312543,19894.745722703625,1447.2397667798944,0.0,0.8870257232374321,2.891962988801832,0.0014947054983599872,1.0,1.0,-1.6347835461084514,355601.1913539553,1557397.7033367977,4.379618913555912,1557397.7033367977,4.379618913555912,0.7629801929775064,0.09248553528309467,4.028046144702076,101325.0,128641.5184778836,1.269593076515012,1.0,0.0,4.028046144703526,1.2840901582087965,1.2843843170306852,3.136887327538496,22931.930663018542,2338.40614919657,19492.14368305301,1987.6454939304465,0.85,0.8500001142288144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.537092258253,4632.441516551485,5.5491414456190835,5.040046158754115,-2.2521725864277595,7.2922187451818745,3.5190295204034756,3.5,1.0054370058295645,0.6,0.00022906764497452253,1.0001543024614992,0.00022903230472614048,199.073195390959,0.0,7.15489833801446e-06,20.27698188993298,0.015041246301130651,7.649987334055261e-05,0.00015256777163396993,0.0006145500243359993,0.09248553524364889,0.09248553524364889,0.09248553524364889,0.0924855351825441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.41101057746,595.661793401812,0.0,0.09248553524364889,0.09248553528309467,0.09248553528309467,0.375006068365331,0.375006068365331,0.5,10.000026223988534,0.0,0.0,0.0,0.0,0.0,0.0,26075.04874414236,19894.745722703625,0.7629801929775064,1.043865929441305,0.6500994779652051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525816949945092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.73638664712,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16657.993312472972,1447.2397667798944,0.375006068365331,6.17534620354742,3.5190295204034756,,,,
1684.0,-30.184196429034447,5.039717783402933,35.03319705293323,24.45196579154583,5.172406032955985,-26.64860764835637,-40.26908545112235,1.6367159535118712,-4.931930269172483,-4.93193026910635,40.066360926152946,42577.64996858189,25789.405042142233,25789.405042142233,68367.05501072413,78056.45372184398,78056.45372184398,25789.405042142233,103845.85876398621,103845.85876398621,103845.85876398621,129921.03161576875,125412.36939016075,4508.662225607995,0.0,92371.27379826394,56892.47004529343,39420.89305885612,26075.17285178254,65496.06591063866,19894.887256908467,1447.2553737942824,0.0,0.8870246293421041,2.8919379641427683,0.0014947054983599872,1.0,1.0,-1.6379663903037454,355597.93534510763,1557396.509860047,4.379655658991929,1557396.509860047,4.379655658991929,0.7629819894194266,0.0924856181883045,4.028046144702076,101325.0,128641.67253363375,1.2695945969270541,1.0,0.0,4.028046144702877,1.2840911786462177,1.2843852923194041,3.1368848347270286,22932.0296937899,2338.4162475248836,19492.224887474968,1987.6537744770098,0.85,0.8499999846395434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.511055485072,4632.441516551485,5.5490787938428126,5.039717783402933,-2.252445865196148,7.292163648599081,3.5189966628560185,3.5,1.0054276179588624,0.6,0.00022903230472614048,1.0001564506528084,0.0002289964780776544,199.0744365233201,0.0,7.035296171324815e-06,19.938029349534524,0.015048281597301975,7.648795692973806e-05,0.00015254434779640242,0.0006144556720373914,0.09248561818826678,0.09248561818826678,0.09248561818826678,0.09248561818827182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.27735800383,595.661835503128,0.0,0.09248561818826678,0.0924856181883045,0.0924856181883045,0.3750060696386599,0.3750060696386599,0.5,10.000026223994162,0.0,0.0,0.0,0.0,0.0,0.0,26075.17285178254,19894.887256908467,0.7629819894194266,1.0438345274661625,0.650079502892187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525905755931572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.39743410672,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.05761851905,1447.2553737942824,0.3750060696386599,6.17534620354742,3.5189966628560185,,,,
1685.0,-30.185693914219712,5.03938733205948,35.03319707269237,24.451404937449865,5.171833443211187,-26.650012737154643,-40.27053042137993,1.6360512052226195,-4.932430931569456,-4.932430931615847,40.06639467596621,42577.16901326656,25789.654161208742,25789.654161208742,68366.8231744753,78056.49615379561,78056.49615379561,25789.654161208742,103846.15031500436,103846.15031500436,103846.15031500436,129921.6598169032,125412.98169638879,4508.678120514404,0.0,92371.68840009757,56892.361260209764,39421.47459987534,26075.50950189884,65496.984101774186,19895.259820953095,1447.291393252267,0.0,0.8870219644688891,2.8918846616027274,0.0014947054983599872,1.0,1.0,-1.6384523970692726,355591.00004795386,1557397.9670804646,4.379745175975879,1557397.9670804646,4.379745175975879,0.7629864267658627,0.09248593743699912,4.028046144702076,101325.0,128641.87675354416,1.269596612420865,1.0,0.0,4.028046144702612,1.2840943589955947,1.2843884273900295,3.1368770655240414,22932.13262255952,2338.4267433384,19492.31211932386,1987.66266965007,0.85,0.8499999734062356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.485447509228,4632.441516551485,5.54916297264157,5.03938733205948,-2.252913724983209,7.292301057042689,3.5189643465563356,3.5,1.0054183847303817,0.6,0.0002289964780776544,1.0001561077869345,0.00022896073552393684,199.07567493433535,0.0,7.132169859885742e-06,20.212569382916193,0.015055413767161862,7.647542179459573e-05,0.00015252105628305867,0.0006143618527468628,0.09248593743710337,0.09248593743710337,0.09248593743710337,0.09248593744193986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4405465039,595.6617840978237,0.0,0.09248593743710337,0.09248593743699912,0.09248593743699912,0.3750060709070978,0.3750060709070978,0.5,10.00002622391633,0.0,0.0,0.0,0.0,0.0,0.0,26075.50950189884,19895.259820953095,0.7629864267658627,1.0438163544788832,0.6500630463703019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452599579813327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.6719741401,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.12146279089,1447.291393252267,0.3750060709070978,6.17534620354742,3.5189643465563356,,,,
1686.0,-30.187188921008836,5.039060616675821,35.03319617030173,24.451251478772633,5.171717671870593,-26.651370027467312,-40.27190791731698,1.6357978992771873,-4.932660872426823,-4.932660872417207,40.066368108981955,42576.4188209382,25789.2058460332,25789.2058460332,68365.6246669714,78056.33838037615,78056.33838037615,25789.2058460332,103845.54422640936,103845.54422640936,103845.54422640936,129921.17545311419,125412.49360237009,4508.6818507441,0.0,92372.08651112209,56892.16695286589,39422.13284250689,26075.631226704834,65497.76406921173,19895.398630452495,1447.3066748720776,0.0,0.8870208926082118,2.8918601814307143,0.0014947054983599872,1.0,1.0,-1.641547958069907,355587.81488689844,1557396.819992758,4.379781181444922,1557396.819992758,4.379781181444922,0.762988188377086,0.09248601931001295,4.028046144702076,101325.0,128642.03158875968,1.2695981405256322,1.0,0.0,4.0280461447016975,1.2840956164815365,1.2843896392647003,3.136873993650919,22932.231457332065,2338.4368216803973,19492.399183027857,1987.671547677123,0.85,0.8500001065877782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.458909493562,4632.441516551485,5.549098195005553,5.039060616675821,-2.25318307445252,7.292243691128341,3.5189308567067323,3.5,1.0054088162019235,0.6,0.00022896073552393684,1.000155851314156,0.00022892505725292077,199.07691130932082,0.0,7.115473005198427e-06,20.16525049673234,0.01506252924016706,7.646347376844914e-05,0.0001524972617554877,0.0006142660072918155,0.09248601931096338,0.09248601931096338,0.09248601931096338,0.09248601930785418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.31208940555,595.6618245625314,0.0,0.09248601931096338,0.09248601931001295,0.09248601931001295,0.3750060721712884,0.3750060721712884,0.5,10.000026223834684,0.0,0.0,0.0,0.0,0.0,0.0,26075.631226704834,19895.398630452495,0.762988188377086,1.0437856259448672,0.6500438515114431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526085642979603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.62465525392,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.185323290043,1447.3066748720776,0.3750060721712884,6.17534620354742,3.5189308567067323,,,,
1687.0,-30.1886795006717,5.038732490730204,35.03319619245934,24.450816388148837,5.171285351011868,-26.652754891309925,-40.2733272179961,1.6352601754453324,-4.933129702833924,-4.933129702825863,40.06639297991467,42575.86121422339,25789.375113479422,25789.375113479422,68365.23632770282,78056.3220541106,78056.3220541106,25789.375113479422,103845.69716759003,103845.69716759003,103845.69716759003,129921.6382918554,125412.9421287597,4508.696163095698,0.0,92372.49598078501,56892.0351409279,39422.7342665079,26075.94112426537,65498.675390773264,19895.74233914887,1447.3402035010918,0.0,0.8870184214354089,2.891810268889969,0.0014947054983599872,1.0,1.0,-1.6424695669467155,355581.3206760754,1557397.8938487964,4.379864192212566,1557397.8938487964,4.379864192212566,0.7629923017671865,0.09248630788406594,4.028046144702076,101325.0,128642.22344857728,1.2696000340348115,1.0,0.0,4.028046144703108,1.2840982029481585,1.2843921805067635,3.136867675271325,22932.333111992466,2338.4471875709305,19492.480062780163,1987.6797951165959,0.85,0.8499998655865751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.432828021046,4632.441516551485,5.549165758348565,5.038732490730204,-2.2536272706069367,7.29235976133714,3.5188979431194274,3.5,1.0053994123198364,0.6,0.00022892505725292077,1.0001553916614716,0.0002288894897348175,199.07814403657747,0.0,7.102719994737239e-06,20.129108465085334,0.015069631960161797,7.645116494457904e-05,0.00015247389230834172,0.0006141718740803354,0.09248630788342277,0.09248630788342277,0.09248630788342277,0.09248630788426832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4323457367,595.6617866811112,0.0,0.09248630788342277,0.09248630788406594,0.09248630788406594,0.3750060734320651,0.3750060734320651,0.5,10.000026223909416,0.0,0.0,0.0,0.0,0.0,0.0,26075.94112426537,19895.74233914887,0.7629923017671865,1.0437651741783678,0.6500262938175543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526175340188774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.588513222276,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.249183523563,1447.3402035010918,0.3750060734320651,6.17534620354742,3.5188979431194274,,,,
1688.0,-30.190167711493082,5.038406593556977,35.03319597668778,24.450424988195323,5.1709019311693165,-26.654132673932878,-40.274734085518844,1.6347665016221424,-4.933429658819307,-4.933429658871177,40.066386159328644,42575.2623782861,25789.107660788064,25789.107660788064,68364.37003907416,78056.28448706033,78056.28448706033,25789.107660788064,103845.3921478484,103845.3921478484,103845.3921478484,129921.51375781065,125412.81036597602,4508.703391834629,0.0,92372.90385263397,56891.88174411062,39423.357898359274,26076.121609962254,65499.47950832153,19895.944793827883,1447.3609740780787,0.0,0.887016922538962,2.891778335385257,0.0014947054983599872,1.0,1.0,-1.6446239692410813,355577.16575248673,1557397.5993555912,4.379914542768132,1557397.5993555912,4.379914542768132,0.7629947847085793,0.09248645754083698,4.028046144702076,101325.0,128642.40740238958,1.2696018495177852,1.0,0.0,4.02804614470379,1.2841005833455772,1.2843945157744947,3.1368618603127354,22932.43436998066,2338.457513012156,19492.570589793544,1987.6890263029215,0.85,0.8500000599722629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.405977760822,4632.441516551485,5.549140269689454,5.038406593556977,-2.2539477596590616,7.292354353216039,3.518864059486959,3.5,1.0053897312819884,0.6,0.0002288894897348175,1.0001551465870855,0.00022885398382028685,199.07937481823956,0.0,7.080715491985789e-06,20.066747704287724,0.015076712675653784,7.643896575472645e-05,0.00015245052398009105,0.0006140777453758171,0.09248645754076397,0.09248645754076397,0.09248645754076397,0.09248645754036795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3993665714,595.6617970697348,0.0,0.09248645754076397,0.09248645754083698,0.09248645754083698,0.37500607469073693,0.37500607469073693,0.5,10.00002622392183,0.0,0.0,0.0,0.0,0.0,0.0,26076.121609962254,19895.944793827883,0.7629947847085793,1.0437391342993596,0.6500091710328328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526264772833841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.526152461476,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.31308261361,1447.3609740780787,0.37500607469073693,6.17534620354742,3.518864059486959,,,,
1689.0,-30.191653685524084,5.038082346006942,35.03319568612856,24.450054542999737,5.170541602629849,-26.65550633844095,-40.27614032439885,1.6342940282967795,-4.933754551055642,-4.933754551063563,40.06638356995405,42574.67065191705,25788.90970599748,25788.90970599748,68363.58035791453,78056.23833490214,78056.23833490214,25788.90970599748,103845.14804089963,103845.14804089963,103845.14804089963,129921.46886180047,125412.7572336239,4508.711628176578,0.0,92373.31079618029,56891.74311162471,39423.96409395064,26076.32082090084,65500.28491485148,19896.167762184086,1447.383615491303,0.0,0.8870152816700293,2.8917437474656325,0.0014947054983599872,1.0,1.0,-1.646621981177418,355572.66546047636,1557397.4875527539,4.379969662560764,1557397.4875527539,4.379969662560764,0.762997506390426,0.0924866270146229,4.028046144702076,101325.0,128642.59285945645,1.2696036798367278,1.0,0.0,4.028046144700688,1.2841028645517134,1.284396751907182,3.1368562876839983,22932.53539750907,2338.4678149530237,19492.6532896965,1987.697459346107,0.85,0.8499999215879894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.379226823213,4632.441516551485,5.549129616354955,5.038082346006942,-2.2542859909877024,7.292368336994645,3.518830301324253,3.5,1.0053800860926436,0.6,0.00022885398382028685,1.0001549152714362,0.00022881853633462094,199.08060376345412,0.0,7.0684952671126664e-06,20.032115586997296,0.015083781170920896,7.642677381454421e-05,0.00015242721000574262,0.0006139838356113253,0.0924866270154865,0.0924866270154865,0.0924866270154865,0.0924866270119205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3868468046,595.6618010135271,0.0,0.0924866270154865,0.0924866270146229,0.0924866270146229,0.3750060759474757,0.3750060759474757,0.5,10.000026223827023,0.0,0.0,0.0,0.0,0.0,0.0,26076.32082090084,19896.167762184086,0.762997506390426,1.0437142440950486,0.6499921444198742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526354064401767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.491520344185,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.37697947347,1447.383615491303,0.3750060759474757,6.17534620354742,3.518830301324253,,,,
1690.0,-30.193136731137706,5.037759458880806,35.03319531788389,24.449776647985004,5.170285091971449,-26.656866747391966,-40.27752571329472,1.6339150923106045,-4.934091606179436,-4.934091606254737,40.066380747390866,42574.0050972536,25788.746455116554,25788.746455116554,68362.75155237014,78056.14671004252,78056.14671004252,25788.746455116554,103844.89316515907,103844.89316515907,103844.89316515907,129921.42051496633,125412.70035457218,4508.720160394156,0.0,92373.71389095395,56891.572274873695,39424.601795644725,26076.527349807257,65501.12914545198,19896.398969045113,1447.4071004836424,0.0,0.8870135798425427,2.891707865034358,0.0014947054983599872,1.0,1.0,-1.6487007909487374,355567.99673969863,1557397.3656836967,4.380026830209423,1557397.3656836967,4.380026830209423,0.763000329842316,0.09248680260630456,4.028046144702076,101325.0,128642.76194775192,1.269605348608457,1.0,0.0,4.028046144702422,1.2841047085315398,1.2843985507883795,3.136851783145019,22932.63546954379,2338.478019460651,19492.736333412427,1987.7059274484589,0.85,0.8499998336126783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.352439706928,4632.441516551485,5.54912647355466,5.037759458880806,-2.2546327698788327,7.292392228759638,3.5187964976359205,3.5,1.0053704278959772,0.6,0.00022881853633462094,1.0001546118372284,0.00022878316374934675,199.08183030015542,0.0,7.056906848265429e-06,19.999274007984226,0.015090838077769161,7.641476439965641e-05,0.00015240377193496453,0.0006138894259806883,0.09248680261036415,0.09248680261036415,0.09248680261036415,0.09248680259191432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3732003805,595.661805312216,0.0,0.09248680261036415,0.09248680260630456,0.09248680260630456,0.3750060772022382,0.3750060772022382,0.5,10.000026223553444,0.0,0.0,0.0,0.0,0.0,0.0,26076.527349807257,19896.398969045113,0.763000329842316,1.0436881385748884,0.6499736058398878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526443222810677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.45867876517,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.440871536666,1447.4071004836424,0.3750060772022382,6.17534620354742,3.5187964976359205,,,,
1691.0,-30.194616545046436,5.037436806748867,35.0331953839252,24.449324199836724,5.1698321814980925,-26.65824398427659,-40.278939984831936,1.6333598377840637,-4.934480945584085,-4.934480945583069,40.066392541238216,42573.47338584105,25788.718255833563,25788.718255833563,68362.19164167461,78056.14345827272,78056.14345827272,25788.718255833563,103844.86171410629,103844.86171410629,103844.86171410629,129921.63936415584,125412.90806960293,4508.7312945529175,0.0,92374.1240584469,56891.45398615769,39425.188969210234,26076.777650049553,65501.96661925979,19896.67761108279,1447.4346811888554,0.0,0.8870115595778496,2.8916664169271455,0.0014947054983599872,1.0,1.0,-1.650082012524308,355562.6038628082,1557397.874908565,4.380094694968198,1557397.874908565,4.380094694968198,0.7630036915640526,0.09248702862269845,4.028046144702076,101325.0,128642.95993193977,1.2696073025604715,1.0,0.0,4.028046144700954,1.284107376326589,1.284401173769339,3.136845266184046,22932.737297447,2338.4884030170347,19492.825858109143,1987.715056426929,0.85,0.8499999631652865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.325549456689,4632.441516551485,5.549152513933197,5.037436806748867,-2.255017773165363,7.29245457991423,3.5187625639295477,3.5,1.0053607325512994,0.6,0.00022878316374934675,1.0001542767703686,0.00022874787326623055,199.08305417742994,0.0,7.042039018834608e-06,19.95713857937728,0.015097880116787995,7.640250641176752e-05,0.00015238065733757923,0.000613796319315804,0.09248702862258218,0.09248702862258218,0.09248702862258218,0.09248702862307412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.43022628466,595.6617873487346,0.0,0.09248702862258218,0.09248702862269845,0.09248702862269845,0.375006078454702,0.375006078454702,0.5,10.000026223567017,0.0,0.0,0.0,0.0,0.0,0.0,26076.777650049553,19896.67761108279,0.7630036915640526,1.0436662465272275,0.6499571781303283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452653220655754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.41654333656,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.504772733355,1447.4346811888554,0.375006078454702,6.17534620354742,3.5187625639295477,,,,
1692.0,-30.196094013356024,5.0371166084340055,35.033195091249,24.448988574463897,5.169510356064093,-26.659605856812092,-40.28032928528262,1.6329225887624135,-4.9347659436747335,-4.934765943669208,40.06638232334913,42572.848331261026,25788.423797777574,25788.423797777574,68361.2721290386,78056.08253981962,78056.08253981962,25788.423797777574,103844.5063375972,103844.5063375972,103844.5063375972,129921.4524551686,125412.71460999624,4508.737845172359,0.0,92374.52951598633,56891.29530714561,39425.815787600804,26076.94611757141,65502.761905172214,19896.86710242949,1447.4543052546985,0.0,0.887010148861598,2.8916360770348812,0.0014947054983599872,1.0,1.0,-1.6523833235587517,355558.6562948121,1557397.4337290737,4.380142083892214,1557397.4337290737,4.380142083892214,0.763006028877837,0.09248716505487964,4.028046144702076,101325.0,128643.13776138186,1.2696090576006105,1.0,0.0,4.028046144703176,1.2841094925020171,1.284403245109734,3.1368400967534695,22932.837956060346,2338.498667339035,19492.913600216154,1987.7240036318371,0.85,0.850000058325309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.29828883121,4632.441516551485,5.5491217036260725,5.0371166084340055,-2.2553259996432073,7.292442608077213,3.518728162967881,3.5,1.0053509037051087,0.6,0.00022874787326623055,1.0001540340803898,0.00022871264372448092,199.084276128055,0.0,7.025737162168941e-06,19.91093911758678,0.015104905853950164,7.639046662725259e-05,0.00015235740663897796,0.0006137026644289416,0.09248716505618883,0.09248716505618883,0.09248716505618883,0.09248716504886717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3808208211,595.6618029117307,0.0,0.09248716505618883,0.09248716505487964,0.09248716505487964,0.3750060797064756,0.3750060797064756,0.5,10.000026223486755,0.0,0.0,0.0,0.0,0.0,0.0,26076.94611757141,19896.86710242949,0.763006028877837,1.0436395373374427,0.6499397444170885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526620997438429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.370343874776,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.56868923701,1447.4543052546985,0.3750060797064756,6.17534620354742,3.518728162967881,,,,
1693.0,-30.19756867133714,5.0367973654718305,35.03319493638097,24.448618932534032,5.169149767222126,-26.660969313462182,-40.28172637391833,1.6324510018610994,-4.9351190549031685,-4.935119054856423,40.06638571413275,42572.267680790166,25788.309155454226,25788.309155454226,68360.57683624439,78056.04083874027,78056.04083874027,25788.309155454226,103844.34999419449,103844.34999419449,103844.34999419449,129921.51735314954,125412.77003025073,4508.747322898815,0.0,92374.9362749879,56891.16311563891,39426.414621498865,26077.167358955056,65503.58198045392,19897.114207399707,1447.4791012053527,0.0,0.8870083429458697,2.8915984864066515,0.0014947054983599872,1.0,1.0,-1.6541318753144765,355553.76532522857,1557397.580133786,4.3802027485469575,1557397.580133786,4.3802027485469575,0.7630090313688507,0.09248735878771414,4.028046144702076,101325.0,128643.32182654638,1.2696108741825451,1.0,0.0,4.028046144701705,1.2841117690259727,1.2844054769134425,3.1368345356397116,22932.938937773804,2338.508964608078,19492.999912310133,1987.7328050159977,0.85,0.8500000791526287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.27118855389,4632.441516551485,5.5491293942497215,5.0367973654718305,-2.255683699627632,7.292481065099462,3.518693964487479,3.5,1.0053411327107082,0.6,0.00022871264372448092,1.000153742926483,0.00022867748617853503,199.08549576760393,0.0,7.013647817548284e-06,19.876677914931836,0.015111919501767712,7.637836111870434e-05,0.00015233428260577657,0.0006136095197561548,0.09248735878838185,0.09248735878838185,0.09248735878838185,0.09248735878759061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3972164932,595.661797746997,0.0,0.09248735878838185,0.09248735878771414,0.09248735878771414,0.3750060809573209,0.3750060809573209,0.5,10.000026223393437,0.0,0.0,0.0,0.0,0.0,0.0,26077.167358955056,19897.114207399707,0.7630090313688507,1.0436158568647893,0.6499227430569157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526709648615075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.33608267212,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.63260340371,1447.4791012053527,0.3750060809573209,6.17534620354742,3.518693964487479,,,,
1694.0,-30.199040517344155,5.036479522911829,35.03319476165449,24.44826989611613,5.168812065942846,-26.662327882226165,-40.283115150500066,1.632000227073364,-4.935450676297137,-4.935450676308594,40.06638483142737,42571.66478710154,25788.14110719398,25788.14110719398,68359.80589429551,78055.9898764587,78055.9898764587,25788.14110719398,103844.13098365268,103844.13098365268,103844.13098365268,129921.50291242811,125412.74703375984,4508.755878668281,0.0,92375.34217742663,56891.017087311295,39427.02787790593,26077.37192877544,65504.399806681366,19897.343151020752,1447.5022664888345,0.0,0.8870066616153632,2.891563183840753,0.0014947054983599872,1.0,1.0,-1.6560543616458858,355549.1720610043,1557397.5420214713,4.3802592282629655,1557397.5420214713,4.3802592282629655,0.7630118251703406,0.09248753446980107,4.028046144702076,101325.0,128643.50388737154,1.269612670983188,1.0,0.0,4.028046144703909,1.2841139481497756,1.284407611387019,3.1368292124744177,22933.039706837553,2338.519240192885,19493.087774497544,1987.741764465699,0.85,0.8500001754536545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.24389365292,4632.441516551485,5.549125825398303,5.036479522911829,-2.2560254062829586,7.292504929194788,3.51865952054128,3.5,1.0053312915832229,0.6,0.00022867748617853503,1.0001534515904698,0.00022864240063850822,199.08671309464057,0.0,6.999357464609634e-06,19.836179054703702,0.015118918859232321,7.636632939041763e-05,0.0001523111567881174,0.0006135163678954897,0.092487534470731,0.092487534470731,0.092487534470731,0.0924875344676596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.39294881566,595.661799091336,0.0,0.092487534470731,0.09248753446980107,0.09248753446980107,0.37500608220737053,0.37500608220737053,0.5,10.000026223309085,0.0,0.0,0.0,0.0,0.0,0.0,26077.37192877544,19897.343151020752,0.7630118251703406,1.0435910579448266,0.6499054248682588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526798132197358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.295583811894,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.696524621708,1447.5022664888345,0.37500608220737053,6.17534620354742,3.51865952054128,,,,
1695.0,-30.200509657113248,5.036162806713996,35.03319458249497,24.44798854356634,5.168550152090137,-26.66367631377884,-40.28449110975487,1.6316178002116781,-4.93579413870566,-4.9357941386915,40.06638435405878,42571.020328968036,25788.005943720807,25788.005943720807,68359.02627268885,78055.90602782748,78055.90602782748,25788.005943720807,103843.9119715483,103843.9119715483,103843.9119715483,129921.49608321664,125412.73130694688,4508.764776269755,0.0,92375.74531537795,56890.8596110579,39427.65078257783,26077.584111668344,65505.234894246176,19897.580602759324,1447.5262722300952,0.0,0.8870049186481364,2.891526621105256,0.0014947054983599872,1.0,1.0,-1.658015028158843,355544.41483681975,1557397.5214095637,4.38031777865037,1557397.5214095637,4.38031777865037,0.7630147224357415,0.09248771708382442,4.028046144702076,101325.0,128643.67392216055,1.2696143490960825,1.0,0.0,4.028046144701115,1.2841158077269348,1.2844094263332015,3.1368246699121967,22933.139789591532,2338.529445793572,19493.16535350118,1987.7496753224782,0.85,0.8499998487929845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.216511779263,4632.441516551485,5.549129436589872,5.036162806713996,-2.2563755136527974,7.292538320366793,3.518624966978132,3.5,1.005321419136609,0.6,0.00022864240063850822,1.000153171268856,0.00022860738455534604,199.08792819654312,0.0,6.985064841088518e-06,19.79567375964486,0.01512590392407341,7.635441043384042e-05,0.0001522879902046678,0.0006134230518283397,0.09248771708672351,0.09248771708672351,0.09248771708672351,0.09248771707584358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3906419152,595.6617998180081,0.0,0.09248771708672351,0.09248771708382442,0.09248771708382442,0.3750060834568186,0.3750060834568186,0.5,10.000026223041887,0.0,0.0,0.0,0.0,0.0,0.0,26077.584111668344,19897.580602759324,0.7630147224357415,1.0435658521498308,0.6498873013385282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526886448080674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.255078516835,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.760453017658,1447.5262722300952,0.3750060834568186,6.17534620354742,3.518624966978132,,,,
1696.0,-30.2019755066946,5.035846418448273,35.03319483101093,24.447513080108934,5.168069822882336,-26.665043823083348,-40.28589245919136,1.6310393679722663,-4.936174757800359,-4.936174757811972,40.06639633534779,42570.495662630674,25787.966591890017,25787.966591890017,68358.4622545207,78055.92074589372,78055.92074589372,25787.966591890017,103843.88733778373,103843.88733778373,103843.88733778373,129921.71633172655,125412.94063261541,4508.775699111134,0.0,92376.15629141369,56890.73120920946,39428.250091338035,26077.828993942825,65506.07908528086,19897.853357860477,1447.5532512653401,0.0,0.8870029418679992,2.891486103341297,0.0014947054983599872,1.0,1.0,-1.6593420736093663,355539.14302168356,1557398.0387269908,4.380384183555307,1557398.0387269908,4.380384183555307,0.763018016663972,0.09248793872740639,4.028046144702076,101325.0,128643.8688441633,1.2696162728266795,1.0,0.0,4.028046144701954,1.2841185831460413,1.2844121574197758,3.136817890162073,22933.24181822303,2338.5398498185446,19493.251227971712,1987.7584320814665,0.85,0.8499998117353884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.188979270487,4632.441516551485,5.549153844812698,5.035846418448273,-2.256752782086177,7.2925992005344495,3.5185902234633057,3.5,1.0053114924180873,0.6,0.00022860738455534604,1.0001528300492728,0.00022857245181627257,199.08914059025614,0.0,6.971279450316655e-06,19.7566059621974,0.015132875203523726,7.634227330805683e-05,0.00015226511124728922,0.000613330894332276,0.09248793872676671,0.09248793872676671,0.09248793872676671,0.09248793872912958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.44857399643,595.6617815690765,0.0,0.09248793872676671,0.09248793872740639,0.09248793872740639,0.3750060847050515,0.3750060847050515,0.5,10.000026223086618,0.0,0.0,0.0,0.0,0.0,0.0,26077.828993942825,19897.853357860477,0.763018016663972,1.043543793325294,0.6498709166703311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452697460260381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.216010719385,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.824386567037,1447.5532512653401,0.3750060847050515,6.17534620354742,3.5185902234633057,,,,
1697.0,-30.203438478545248,5.0355327989237235,35.03319455614723,24.447249608952575,5.167827192638376,-26.6663848720648,-40.28726345915345,1.630675022338713,-4.93644032816951,-4.936440328173336,40.06638173146419,42569.85753591784,25787.634342946367,25787.634342946367,68357.49187886421,78055.831305922,78055.831305922,25787.634342946367,103843.46564886835,103843.46564886835,103843.46564886835,129921.44754482873,125412.66617326546,4508.781371563264,0.0,92376.55870998383,56890.584939930144,39428.859744504094,26077.981895960376,65506.84164046447,19898.02603492017,1447.5713869465574,0.0,0.8870016456032744,2.891457833040188,0.0014947054983599872,1.0,1.0,-1.661838153636154,355535.4647404831,1557397.408173005,4.380427728383721,1557397.408173005,4.380427728383721,0.7630201644553823,0.09248805802909536,4.028046144702076,101325.0,128644.0414400526,1.2696179762156685,1.0,0.0,4.028046144700848,1.284120357922592,1.2844138877418976,3.136813554781203,22933.341722383924,2338.5500372078054,19493.342091286995,1987.7676975610423,0.85,0.8500000709561074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.161106741952,4632.441516551485,5.549115632237172,5.0355327989237235,-2.2570453425710015,7.292578141494725,3.5185550510143355,3.5,1.005301443146953,0.6,0.00022857245181627257,1.0001525318244795,0.0002285375925603172,199.09035061683807,0.0,6.954729000601075e-06,19.709701987703447,0.015139829932524327,7.633040076617781e-05,0.00015224205105009476,0.0006132380067938708,0.09248805802899793,0.09248805802899793,0.09248805802899793,0.09248805802919643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3779608226,595.6618038126275,0.0,0.09248805802899793,0.09248805802909536,0.09248805802909536,0.37500608595356044,0.37500608595356044,0.5,10.000026223092616,0.0,0.0,0.0,0.0,0.0,0.0,26077.981895960376,19898.02603492017,0.7630201644553823,1.0435168322424333,0.649853610246748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527062560721102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.16910674489,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.88833705852,1447.5713869465574,0.37500608595356044,6.17534620354742,3.5185550510143355,,,,
