time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1698.0,-30.204898796292724,5.035219261784402,35.03319470762373,24.44685426251965,5.16743631841705,-26.6677383431823,-40.28864762568844,1.6301774941066527,-4.936829768791654,-4.9368297687956675,40.066393482800294,42569.28537405001,25787.624456719317,25787.624456719317,68356.90983076932,78055.80817964375,78055.80817964375,25787.624456719317,103843.43263636307,103843.43263636307,103843.43263636307,129921.66462418278,125412.87212057525,4508.792503607525,0.0,92376.96646572936,56890.44366013614,39429.46978399247,26078.231987819716,65507.701771812186,19898.304719613778,1447.5989766684966,0.0,0.8869996247911973,2.8914163769888215,0.0014947054983599872,1.0,1.0,-1.6632258163642746,355530.07084888074,1557397.9155623445,4.380495612772855,1557397.9155623445,4.380495612772855,0.7630235335320132,0.09248828401068576,4.028046144702076,101325.0,128644.22695279558,1.2696198070840916,1.0,0.0,4.028046144701533,1.2841227549505194,1.284416240551854,3.1368076993988687,22933.44295154836,2338.5603597098257,19493.427531414825,1987.7764100294012,0.85,0.8500000445898472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.133478118186,4632.441516551485,5.549146496037763,5.035219261784402,-2.257428345060569,7.292647606844971,3.5185201864885105,3.5,1.00529148185386,0.6,0.0002285375925603172,1.0001522569069519,0.00022850280143054156,199.09155846117807,0.0,6.9401414903951385e-06,19.668360983779824,0.015146770074014722,7.631841593665241e-05,0.0001522191766236648,0.0006131458675486773,0.09248828401061326,0.09248828401061326,0.09248828401061326,0.09248828401084111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4347811947,595.6617859138883,0.0,0.09248828401061326,0.09248828401068576,0.09248828401068576,0.3750060872021353,0.3750060872021353,0.5,10.000026223102656,0.0,0.0,0.0,0.0,0.0,0.0,26078.231987819716,19898.304719613778,0.7630235335320132,1.0434942454382232,0.6498363432491456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527150347175588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.12776574097,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16658.952296338888,1447.5989766684966,0.3750060872021353,6.17534620354742,3.5185201864885105,,,,
1699.0,-30.20635631872512,5.0349075000008,35.03319470322269,24.446523666288726,5.167117696293657,-26.669082133415426,-40.290022746752925,1.6297453418166035,-4.937140012917382,-4.937140012930172,40.06638928826619,42568.68799153669,25787.41141403279,25787.41141403279,68356.09940556948,78055.75455059881,78055.75455059881,25787.41141403279,103843.1659646316,103843.1659646316,103843.1659646316,129921.58657197712,125412.78635013352,4508.8002218435995,0.0,92377.37155967332,56890.30500058028,39430.07395454783,26078.420607345528,65508.494561893356,19898.516325411772,1447.6205497704027,0.0,0.8869980639166791,2.8913833517603353,0.0014947054983599872,1.0,1.0,-1.665264848313086,355525.77390298847,1557397.7344558444,4.380548046794515,1557397.7344558444,4.380548046794515,0.7630261289599318,0.09248844317921856,4.028046144702076,101325.0,128644.4058400834,1.2696215725643563,1.0,0.0,4.0280461447016815,1.2841248463258585,1.2844182877266959,3.1368025906726533,22933.543519895742,2338.5706148272593,19493.510168640685,1987.7848366813016,0.85,0.8499999204976459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.105454860944,4632.441516551485,5.549134114668899,5.0349075000008,-2.257753152955866,7.292660652956666,3.5184848241163547,3.5,1.0052813783189585,0.6,0.00022850280143054156,1.0001519672550692,0.00022846808176328506,199.09276400640633,0.0,6.926620247657835e-06,19.630041781862303,0.01515369669426238,7.630651115033919e-05,0.00015219629028020239,0.0006130536803011273,0.09248844317914615,0.09248844317914615,0.09248844317914615,0.092488443179579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4144996125,595.6617923027042,0.0,0.09248844317914615,0.09248844317921856,0.09248844317921856,0.3750060884507792,0.3750060884507792,0.5,10.000026223111504,0.0,0.0,0.0,0.0,0.0,0.0,26078.420607345528,19898.516325411772,0.7630261289599318,1.0434692456714245,0.6498193597063536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527237975380423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.08944653905,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.016260024062,1447.6205497704027,0.3750060884507792,6.17534620354742,3.5184848241163547,,,,
1700.0,-30.20781181687628,5.034596700906769,35.03319484349811,24.446138378139608,5.1667377063329045,-26.67043014847989,-40.291402268316574,1.6292580187094152,-4.937486976308776,-4.937486976304907,40.066393453763304,42568.11752416424,25787.295891276382,25787.295891276382,68355.41341544062,78055.72820512793,78055.72820512793,25787.295891276382,103843.02409640432,103843.02409640432,103843.02409640432,129921.66253485123,125412.85293001983,4508.809604831406,0.0,92377.7788494017,56890.168168008255,39430.678534881605,26078.638438446906,65509.31697332851,19898.759776478466,1447.64494215131,0.0,0.8869962862622738,2.8913464181494426,0.0014947054983599872,1.0,1.0,-1.666938102231029,355520.96843586565,1557397.914308847,4.380607763195251,1557397.914308847,4.380607763195251,0.7630290907803821,0.09248863481260944,4.028046144702076,101325.0,128644.58834631731,1.269623373760842,1.0,0.0,4.028046144700199,1.2841271953902769,1.2844205927411199,3.1367968524939283,22933.644633367072,2338.580925531866,19493.598836108096,1987.79387824671,0.85,0.8500000391453735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.0774417960465,4632.441516551485,5.549142706197265,5.034596700906769,-2.2581045503113835,7.292701251218152,3.5184494747479422,3.5,1.005271278499412,0.6,0.00022846808176328506,1.000151757991517,0.000228433415167004,199.09396789019627,0.0,6.912434519479211e-06,19.589839428204083,0.015160609128781859,7.62945699929684e-05,0.00015217351177031666,0.0006129619274122,0.0924886348136496,0.0924886348136496,0.0924886348136496,0.09248863481128121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4346412442,595.6617859579691,0.0,0.0924886348136496,0.09248863481260944,0.09248863481260944,0.37500608969947363,0.37500608969947363,0.5,10.000026223009291,0.0,0.0,0.0,0.0,0.0,0.0,26078.638438446906,19898.759776478466,0.7630290907803821,1.0434456741973186,0.6498024936131671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527325436856386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.04924418539,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.080231031458,1447.64494215131,0.37500608969947363,6.17534620354742,3.5184494747479422,,,,
1701.0,-30.209264311590957,5.034287537825156,35.03319479911666,24.4458814728074,5.166501222330317,-26.67176124283935,-40.29276034617794,1.6289003493986138,-4.93780158304736,-4.937801583045775,40.06638840645828,42567.47133488872,25787.099569776805,25787.099569776805,68354.57090466552,78055.6404583626,78055.6404583626,25787.099569776805,103842.74002813941,103842.74002813941,103842.74002813941,129921.56906300614,125412.75169950284,4508.817363503295,0.0,92378.18082186874,56890.01169448575,39431.299030425536,26078.829034866743,65510.12806529228,19898.97374741043,1447.6667953765095,0.0,0.886994706267493,2.89131292916646,0.0014947054983599872,1.0,1.0,-1.6690585867431764,355516.6111546975,1557397.696380622,4.380660839791097,1557397.696380622,4.380660839791097,0.7630317189781028,0.09248879498469377,4.028046144702076,101325.0,128644.75888219118,1.2696250568190592,1.0,0.0,4.028046144702889,1.284128938439908,1.2844222916703059,3.1367925946718103,22933.744426778718,2338.5911016278465,19493.67850526465,1987.802002239771,0.85,0.8499998143566448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.049246991608,4632.441516551485,5.549134127741549,5.034287537825156,-2.2584319372391533,7.29271947506431,3.518413896187911,3.5,1.0052611131965459,0.6,0.000228433415167004,1.000151446619008,0.00022839882493718184,199.09516930259463,0.0,6.9019102068456446e-06,19.560013526200557,0.015167511038988704,7.628281614025458e-05,0.0001521505990267494,0.0006128696338238093,0.09248879498703219,0.09248879498703219,0.09248879498703219,0.09248879497873004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4102374833,595.6617936452807,0.0,0.09248879498703219,0.09248879498469377,0.09248879498469377,0.37500609094776327,0.37500609094776327,0.5,10.00002622277632,0.0,0.0,0.0,0.0,0.0,0.0,26078.829034866743,19898.97374741043,0.7630317189781028,1.0434198943488289,0.6497845843388187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527412777865893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.01941828339,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.144194007873,1447.6667953765095,0.37500609094776327,6.17534620354742,3.518413896187911,,,,
1702.0,-30.210713677059786,5.033978431462007,35.03319523101651,24.445437581185274,5.1660546885205525,-26.67311038051208,-40.29414374437181,1.628353813189343,-4.938189477123387,-4.93818947709989,40.066402059709326,42566.94359914914,25787.092763578974,25787.092763578974,68354.03636272812,78055.64606137676,78055.64606137676,25787.092763578974,103842.73882495573,103842.73882495573,103842.73882495573,129921.81834922878,125412.98973249724,4508.8286167315355,0.0,92378.59038370343,56889.88792204819,39431.891624061376,26079.079524273056,65510.97114833443,19899.25283089858,1447.694336288035,0.0,0.8869926863275445,2.8912716393788163,0.0014947054983599872,1.0,1.0,-1.6703185484927303,355511.238906758,1557398.2858890186,4.380728695605279,1557398.2858890186,4.380728695605279,0.7630350914945976,0.09248902306871042,4.028046144702076,101325.0,128644.9563096181,1.2696270052762704,1.0,0.0,4.0280461446989175,1.284131563974332,1.2844248733838026,3.1367861811880444,22933.84610432162,2338.6014698517456,19493.77277479864,1987.811615056991,0.85,0.8500001563682449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.0210326828865,4632.441516551485,5.549166354577739,5.033978431462007,-2.2588129149416623,7.2927913464036696,3.5183782931598024,3.5,1.0052509409028008,0.6,0.00022839882493718184,1.0001511221164916,0.00022836431403871316,199.09636813945895,0.0,6.886747662656645e-06,19.517042875968933,0.015174397786651361,7.627084486721674e-05,0.0001521279800699651,0.0006127785236221372,0.09248902306854068,0.09248902306854068,0.09248902306854068,0.09248902306909491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.47625402967,595.6617728496952,0.0,0.09248902306854068,0.09248902306871042,0.09248902306871042,0.3750060921952038,0.3750060921952038,0.5,10.00002622279085,0.0,0.0,0.0,0.0,0.0,0.0,26079.079524273056,19899.25283089858,0.7630350914945976,1.043398306643268,0.6497681663543982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527499939646975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.976447633155,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.208168636527,1447.694336288035,0.3750060921952038,6.17534620354742,3.5183782931598024,,,,
1703.0,-30.212160239562532,5.03367175239328,35.033195277537686,24.4451358326711,5.165767348344317,-26.674441163632835,-40.29550555916501,1.6279508957622282,-4.9384660761716646,-4.938466076210079,40.06639180429486,42566.33836127329,25786.8014882478,25786.8014882478,68353.13984952109,78055.58286176028,78055.58286176028,25786.8014882478,103842.38435000808,103842.38435000808,103842.38435000808,129921.62685764466,125412.7919125885,4508.83494505617,0.0,92378.99420221582,56889.74970186926,39432.49388927396,26079.24250763658,65511.736396910535,19899.4364910735,1447.713375977538,0.0,0.8869913182081339,2.8912421967903987,0.0014947054983599872,1.0,1.0,-1.6725900737291113,355507.4081094713,1557397.8430896439,4.380774654940734,1557397.8430896439,4.380774654940734,0.7630373652626798,0.09248915494777965,4.028046144702076,101325.0,128645.12834874645,1.269628703170456,1.0,0.0,4.028046144702021,1.2841335181742957,1.2844267837112178,3.136781407613214,22933.946356031232,2338.611692681113,19493.852996969876,1987.819795441856,0.85,0.8499999387084696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.992423479645,4632.441516551485,5.549137837616434,5.03367175239328,-2.259112048480746,7.292783800874027,3.518342191969961,3.5,1.0052406262771316,0.6,0.00022836431403871316,1.0001508316261234,0.00022832987467242378,199.09756467059228,0.0,6.870994546343643e-06,19.472398544337885,0.015181268781197705,7.625906206329327e-05,0.0001521052519754199,0.0006126869738085279,0.09248915494747405,0.09248915494747405,0.09248915494747405,0.09248915494954618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4266666957,595.6617884699872,0.0,0.09248915494747405,0.09248915494777965,0.09248915494777965,0.37500609344295527,0.37500609344295527,0.5,10.000026222799598,0.0,0.0,0.0,0.0,0.0,0.0,26079.24250763658,19899.4364910735,0.7630373652626798,1.0433724338398784,0.6497513377355797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452758691464371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.93180330152,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.272157537915,1447.713375977538,0.37500609344295527,6.17534620354742,3.518342191969961,,,,
1704.0,-30.213604137690954,5.0333656991459925,35.033195583228554,24.444739787746244,5.165373851848532,-26.675780186804875,-40.29687607018275,1.6274527172843263,-4.938825152344748,-4.938825152275783,40.066399375082554,42565.78091761495,25786.72638967642,25786.72638967642,68352.50730729138,78055.56757958843,78055.56757958843,25786.72638967642,103842.29396926485,103842.29396926485,103842.29396926485,129921.76433723839,125412.91940525574,4508.844931982652,0.0,92379.40182878739,56889.61516753822,39433.09629027686,26079.470367973536,65512.56665825039,19899.690949717082,1447.7387195590093,0.0,0.8869894666115425,2.89120397527682,0.0014947054983599872,1.0,1.0,-1.6741028885607534,355502.4350820001,1557398.169974426,4.3808368559140725,1557398.169974426,4.3808368559140725,0.763040455536036,0.0924893582821439,4.028046144702076,101325.0,128645.31497501131,1.2696305450284857,1.0,0.0,4.0280461447007605,1.284135917422069,1.2844291392797926,3.136775546928449,22934.047553127024,2338.622011913041,19493.94359897531,1987.829034275243,0.85,0.8500001386069046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.963986171402,4632.441516551485,5.5491556350368665,5.0333656991459925,-2.2594712438546734,7.292836943000665,3.518306307836665,3.5,1.0052303736676185,0.6,0.00022832987467242378,1.0001505555776429,0.0002282955035110194,199.09875901055986,0.0,6.856793957014773e-06,19.432154074179866,0.01518812557515472,7.624720571637162e-05,0.00015208266895605217,0.000612596008364428,0.09248935828205904,0.09248935828205904,0.09248935828205904,0.09248935828146887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4632730696,595.6617769387732,0.0,0.09248935828205904,0.0924893582821439,0.0924893582821439,0.3750060946909324,0.3750060946909324,0.5,10.000026222826396,0.0,0.0,0.0,0.0,0.0,0.0,26079.470367973536,19899.690949717082,0.763040455536036,1.0433495555723786,0.6497345942750419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527673722429741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.89155883137,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.336154279874,1447.7387195590093,0.3750060946909324,6.17534620354742,3.518306307836665,,,,
1705.0,-30.21504523071297,5.033061469993913,35.03319570415111,24.444422183465235,5.165068234758156,-26.677107733799,-40.29823351940138,1.6270337562542878,-4.939127534807369,-4.9391275347940695,40.06639465540005,42565.18152822195,25786.5074982512,25786.5074982512,68351.68902647315,78055.51401375915,78055.51401375915,25786.5074982512,103842.02151201035,103842.02151201035,103842.02151201035,129921.67507557018,125412.82267481055,4508.852400759632,0.0,92379.80624276078,56889.47375739777,39433.702761514454,26079.653563559834,65513.35632507429,19899.896715840343,1447.7597294440334,0.0,0.8869879474527959,2.8911717887795616,0.0014947054983599872,1.0,1.0,-1.676139262499305,355498.24727672903,1557397.9661914716,4.3808878893829055,1557397.9661914716,4.3808878893829055,0.7630429854960097,0.09248951243927203,4.028046144702076,101325.0,128645.49018767702,1.2696322742430497,1.0,0.0,4.02804614470446,1.284137946324305,1.2844311245057012,3.1367705909103365,22934.14795266538,2338.6322498167447,19494.026472195023,1987.837484991819,0.85,0.8500000310641342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.935293297082,4632.441516551485,5.5491427942727425,5.033061469993913,-2.259788617395449,7.292850087389362,3.5182701013610553,3.5,1.0052200289603015,0.6,0.0002282955035110194,1.0001502648438576,0.00022826120387686008,199.09995104288146,0.0,6.84325558136089e-06,19.39378631757676,0.01519496883073608,7.623546404768261e-05,0.00015206003946333682,0.0006125048557235394,0.09248951243891929,0.09248951243891929,0.09248951243891929,0.09248951243981957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4404522018,595.6617841274763,0.0,0.09248951243891929,0.09248951243927203,0.09248951243927203,0.37500609593916245,0.37500609593916245,0.5,10.000026222849922,0.0,0.0,0.0,0.0,0.0,0.0,26079.653563559834,19899.896715840343,0.7630429854960097,1.0433244892433107,0.6497176135659339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452776037131632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.85319107476,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.400156179385,1447.7597294440334,0.37500609593916245,6.17534620354742,3.5182701013610553,,,,
1706.0,-30.216483735548323,5.032758063157964,35.033195952444075,24.444099654816114,5.164756679827858,-26.678433714119976,-40.29959075907243,1.626609864319618,-4.939475492785107,-4.939475492792933,40.06639857222363,42564.59229588884,25786.408820314282,25786.408820314282,68351.00111620312,78055.46470591176,78055.46470591176,25786.408820314282,103841.87352622603,103841.87352622603,103841.87352622603,129921.74516580442,125412.88337793613,4508.861787868291,0.0,92380.21083981697,56889.338429810516,39434.302677784945,26079.871639578385,65514.17431736333,19900.140671832265,1447.7841865903645,0.0,0.8869861655046339,2.8911347514378476,0.0014947054983599872,1.0,1.0,-1.6778396864016827,355493.4283273938,1557398.1353090885,4.380947750951934,1557398.1353090885,4.380947750951934,0.7630459592305715,0.09248970420632795,4.028046144702076,101325.0,128645.66924199315,1.2696340413717557,1.0,0.0,4.0280461447012605,1.2841399981291772,1.2844331327311904,3.136765578963671,22934.24839765574,2338.642492355263,19494.10981089727,1987.8459831744042,0.85,0.8499999421341354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.906632146638,4632.441516551485,5.54915578503936,5.032758063157964,-2.260139084311377,7.292897147469341,3.518233935065421,3.5,1.0052096957329775,0.6,0.00022826120387686008,1.0001499967204779,0.00022822697057974854,199.10114094691681,0.0,6.829055481911063e-06,19.353543235735952,0.015201797886217991,7.622372586296509e-05,0.000152037478013895,0.0006124139771640964,0.09248970420624666,0.09248970420624666,0.09248970420624666,0.09248970420664267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.45939092623,595.6617781616714,0.0,0.09248970420624666,0.09248970420632795,0.09248970420632795,0.37500609718758204,0.37500609718758204,0.5,10.000026222854347,0.0,0.0,0.0,0.0,0.0,0.0,26079.871639578385,19900.140671832265,0.7630459592305715,1.0433009624008638,0.6497005074000891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527846852852462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.81294799293,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.464166144586,1447.7841865903645,0.37500609718758204,6.17534620354742,3.518233935065421,,,,
1707.0,-30.21792017008491,5.032455577536849,35.03319636151785,24.44370745159688,5.164366823036503,-26.67976557661631,-40.30095638064665,1.6261155878756055,-4.939818533225548,-4.939818533226596,40.06640370776365,42564.04686619016,25786.298274526365,25786.298274526365,68350.34514071653,78055.4502357983,78055.4502357983,25786.298274526365,103841.74851032466,103841.74851032466,103841.74851032466,129921.83611173823,125412.96496101357,4508.871150724661,0.0,92380.61822166128,56889.21485106897,39434.892633991454,26080.087601413576,65514.98023540503,19900.38216272288,1447.80833698867,0.0,0.8869844041093471,2.891098237895425,0.0014947054983599872,1.0,1.0,-1.6794355380321804,355488.6775323299,1557398.3570478857,4.381006922242265,1557398.3570478857,4.381006922242265,0.7630489002515564,0.09248989523121787,4.028046144702076,101325.0,128645.85842935824,1.2696359085058795,1.0,0.0,4.028046144703056,1.2841423787392952,1.2844354699220215,3.1367597638640383,22934.34953399571,2338.6528053918223,19494.200991524925,1987.8552810108372,0.85,0.8500001695111764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.877765637445,4632.441516551485,5.54916646725892,5.032455577536849,-2.2604858113381963,7.292941388875045,3.5181975097865665,3.5,1.0051992885104475,0.6,0.00022822697057974854,1.0001497825941692,0.00022819279127150118,199.1023291509923,0.0,6.815888513284145e-06,19.316228046647268,0.015208613774731275,7.621191687334493e-05,0.0001520150537064036,0.0006123236510187581,0.09248989523141332,0.09248989523141332,0.09248989523141332,0.09248989523617604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4842229318,595.6617703394445,0.0,0.09248989523141332,0.09248989523121787,0.09248989523121787,0.37500609843607685,0.37500609843607685,0.5,10.000026222753416,0.0,0.0,0.0,0.0,0.0,0.0,26080.087601413576,19900.38216272288,0.7630489002515564,1.0432781158618014,0.6496841899860343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452793318005026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.77563280384,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.52817992336,1447.80833698867,0.37500609843607685,6.17534620354742,3.5181975097865665,,,,
1708.0,-30.219357739678088,5.032154884425538,35.033196571887615,24.44340797318148,5.164081199135518,-26.681088220088363,-40.30230548288671,1.6257149728730014,-4.940119868183842,-4.940119868211352,40.06639879276606,42563.428183162854,25786.08317335235,25786.08317335235,68349.5113565152,78055.3891019354,78055.3891019354,25786.08317335235,103841.47227528776,103841.47227528776,103841.47227528776,129921.74219381786,125412.86361853221,4508.878575285655,0.0,92381.02174130903,56889.060813663906,39435.512141827916,26080.269918530103,65515.78206035802,19900.58705368396,1447.8292686776904,0.0,0.886982890918729,2.8910661638236297,0.0014947054983599872,1.0,1.0,-1.681483414608465,355484.50436099316,1557398.1448323003,4.381057755616736,1557398.1448323003,4.381057755616736,0.7630514222379478,0.09249004852157154,4.028046144702076,101325.0,128646.02668251227,1.2696375690354036,1.0,0.0,4.0280461447019285,1.28414432152647,1.2844373692591662,3.136755018247414,22934.449711509387,2338.663020655309,19494.2789113987,1987.863226626697,0.85,0.8499998542199912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.848718496597,4632.441516551485,5.549154865040444,5.032154884425538,-2.260801648037434,7.292956532462973,3.51816085672946,3.5,1.0051888162084173,0.6,0.00022819279127150118,1.0001499027260536,0.00022815858967693603,199.10351830653337,0.0,6.805179880819311e-06,19.285879782241928,0.015215418954612094,7.620025239296153e-05,0.00015199253887853966,0.0006122329602531821,0.09249004852293788,0.09249004852293788,0.09249004852293788,0.092490048516017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.46045811905,595.6617778254921,0.0,0.09249004852293788,0.09249004852157154,0.09249004852157154,0.3750060996842095,0.3750060996842095,0.5,10.000026222684648,0.0,0.0,0.0,0.0,0.0,0.0,26080.269918530103,19900.58705368396,0.7630514222379478,1.0432526210790942,0.6496667954593025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528019383984332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.74528453943,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.59218722696,1447.8292686776904,0.3750060996842095,6.17534620354742,3.51816085672946,,,,
1709.0,-30.22078844124598,5.031854798906374,35.03319695237593,24.443107412103586,5.1637932560353565,-26.682404825892398,-40.30365374693645,1.6253134104266784,-4.94047550190254,-4.940475501912255,40.06640412187166,42562.835587565016,25786.010262278272,25786.010262278272,68348.84584984329,78055.33307187709,78055.33307187709,25786.010262278272,103841.34333415536,103841.34333415536,103841.34333415536,129921.83708097196,125412.94879969765,4508.8882812743095,0.0,92381.42481034437,56888.92732188955,39436.10832050536,26080.493746816603,65516.60206732196,19900.83740945855,1447.8543062103479,0.0,0.8869810647962492,2.891028310557203,0.0014947054983599872,1.0,1.0,-1.6831349862845855,355479.579258561,1557398.3749276227,4.381119101625909,1557398.3749276227,4.381119101625909,0.7630544729195418,0.09249024654788142,4.028046144702076,101325.0,128646.20551412403,1.2696393339661882,1.0,0.0,4.028046144701827,1.2841462687931389,1.2844392730480738,3.1367502617032077,22934.549777154334,2338.673224511361,19494.36676919534,1987.8721856286645,0.85,0.8499999763943114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.819700238197,4632.441516551485,5.549173827630214,5.031854798906374,-2.2611570169692126,7.293011815875587,3.5181242402701094,3.5,1.0051783543628885,0.6,0.00022815858967693603,1.0001491882628948,0.00022812455617067726,199.1047017933275,0.0,6.809657809613923e-06,19.298570232445858,0.015222228612421708,7.618859680879285e-05,0.00015196999286814318,0.0006121421438829261,0.09249024655254187,0.09249024655254187,0.09249024655254187,0.09249024653068902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.48622701364,595.6617697081298,0.0,0.09249024655254187,0.09249024654788142,0.09249024654788142,0.3750061009321804,0.3750061009321804,0.5,10.000026222385547,0.0,0.0,0.0,0.0,0.0,0.0,26080.493746816603,19900.83740945855,0.7630544729195418,1.0432294058780862,0.6496496192496267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452810565701492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.75797498963,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.656123910438,1447.8543062103479,0.3750061009321804,6.17534620354742,3.5181242402701094,,,,
1710.0,-30.222216198564237,5.031555396296623,35.03319758746767,24.44268852649259,5.163372747413618,-26.68373173244025,-40.3050109866075,1.624792263381007,-4.940827685471618,-4.940827685531103,40.06641222886199,42562.29308736127,25785.928313171,25785.928313171,68348.22140053227,78055.33486912325,78055.33486912325,25785.928313171,103841.26318229425,103841.26318229425,103841.26318229425,129921.98077446668,125413.08264017047,4508.898134296214,0.0,92381.83315578167,56888.791374527194,39436.71309028275,26080.71759217242,65517.43068245517,19901.087521361827,1447.8791869876827,0.0,0.8869792461334208,2.890990824906746,0.0014947054983599872,1.0,1.0,-1.6845868022289778,355474.70198935544,1557398.724964663,4.3811801972093605,1557398.724964663,4.3811801972093605,0.7630575136987305,0.09249044702751216,4.028046144702076,101325.0,128646.3886884711,1.2696411417564382,1.0,0.0,4.028046144700894,1.2841487745920772,1.2844417357124007,3.1367441408660963,22934.651152715247,2338.683561941667,19494.4490193116,1987.8805728063712,0.85,0.8499998055127881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.790429951965,4632.441516551485,5.549191146422662,5.031555396296623,-2.2615098068449635,7.293065203141587,3.518087305945871,3.5,1.0051678016988201,0.6,0.00022812455617067726,1.000148882969382,0.0002280905973652534,199.1058828570228,0.0,6.776231114633504e-06,19.20383897887135,0.01522900484353634,7.617686529633483e-05,0.00015194769087434242,0.0006120523104227778,0.09249044702745696,0.09249044702745696,0.09249044702745696,0.09249044702722618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.52542612306,595.6617573601875,0.0,0.09249044702745696,0.09249044702751216,0.09249044702751216,0.3750061021790977,0.3750061021790977,0.5,10.00002622239819,0.0,0.0,0.0,0.0,0.0,0.0,26080.71759217242,19901.087521361827,0.7630575136987305,1.0432066808571472,0.6496331227280403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528191518846323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.66324373606,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.720150264377,1447.8791869876827,0.3750061021790977,6.17534620354742,3.518087305945871,,,,
1711.0,-30.22364177657843,5.0312581663414875,35.03319793400879,24.442363762669288,5.163057367498621,-26.685046395388607,-40.306358866486676,1.6243661278602597,-4.941109232861436,-4.94110923293755,40.066405173576385,42561.72113551433,25785.667594610637,25785.667594610637,68347.38873012496,78055.29189423293,78055.29189423293,25785.667594610637,103840.95948884357,103840.95948884357,103840.95948884357,129921.84543612116,125412.94057355187,4508.904862569302,0.0,92382.23769200688,56888.66693289711,39437.3008434553,26080.885947277588,65518.186790732885,19901.277073987152,1447.8986716977938,0.0,0.8869778411579241,2.8909608578930617,0.0014947054983599872,1.0,1.0,-1.6866778490199863,355470.8029740776,1557398.4203359797,4.381227395628191,1557398.4203359797,4.381227395628191,0.7630598559503503,0.09249058646648267,4.028046144702076,101325.0,128646.56674061752,1.2696428989944981,1.0,0.0,4.028046144701154,1.2841508362123093,1.284443754192465,3.136739105028404,22934.751582603752,2338.6938029402245,19494.539118543333,1987.8897603711089,0.85,0.8500000119177286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.760926443431,4632.441516551485,5.549170272107509,5.0312581663414875,-2.2618104728234467,7.293068639164934,3.5180500774901065,3.5,1.0051571649971733,0.6,0.0002280905973652534,1.000148657439131,0.00022805669504099194,199.10706213032822,0.0,6.76139793468917e-06,19.16180174690911,0.01523576624147103,7.616521633966785e-05,0.00015192538102558556,0.0006119624453225039,0.09249058646687522,0.09249058646687522,0.09249058646687522,0.09249058646716063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.49131256697,595.6617681061465,0.0,0.09249058646687522,0.09249058646648267,0.09249058646648267,0.37500610342641927,0.37500610342641927,0.5,10.000026222319622,0.0,0.0,0.0,0.0,0.0,0.0,26080.885947277588,19901.277073987152,0.7630598559503503,1.043181932803309,0.6496168960148085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452827720494924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.621206504096,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.784187911388,1447.8986716977938,0.37500610342641927,6.17534620354742,3.5180500774901065,,,,
1712.0,-30.225064088228734,5.03096190098917,35.03319836470475,24.44203927824276,5.162741823951732,-26.68635820086977,-40.307698713708646,1.6239403109474133,-4.941445522787205,-4.941445522787618,40.066408294757785,42561.13015894779,25785.55184227872,25785.55184227872,68346.68200122651,78055.25077032014,78055.25077032014,25785.55184227872,103840.80261259887,103840.80261259887,103840.80261259887,129921.89863691444,125412.98475861413,4508.913878300316,0.0,92382.64212822757,56888.52151687731,39437.91179038918,26081.096024315564,65519.007814704746,19901.5123478158,1447.9222914717493,0.0,0.8869761212308126,2.890925064578589,0.0014947054983599872,1.0,1.0,-1.6883755904968893,355466.14589956583,1557398.5551007167,4.381285174596479,1557398.5551007167,4.381285174596479,0.7630627305409825,0.09249077077583645,4.028046144702076,101325.0,128646.74423600305,1.2696446507377552,1.0,0.0,4.028046144703907,1.2841528962333568,1.2844457711453738,3.136734073113127,22934.851987665206,2338.7040414071275,19494.624406341292,1987.8984573061437,0.85,0.8500000094539902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.731546768022,4632.441516551485,5.549180447106645,5.03096190098917,-2.2621508518563127,7.293112752845483,3.518013005447468,3.5,1.0051465729849909,0.6,0.00022805669504099194,1.0001483185334148,0.00022802287502258356,199.10823871393063,0.0,6.750192183088329e-06,19.130044646872324,0.015242516433654119,7.615363843701888e-05,0.00015190305660397305,0.0006118725215220949,0.0924907707757496,0.0924907707757496,0.0924907707757496,0.09249077077594219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.5064041578,595.6617633522113,0.0,0.0924907707757496,0.09249077077583645,0.09249077077583645,0.3750061046736986,0.3750061046736986,0.5,10.000026222328255,0.0,0.0,0.0,0.0,0.0,0.0,26081.096024315564,19901.5123478158,0.7630627305409825,1.0431580739824198,0.6495997356876273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45283627612263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.58944940406,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.84822162522,1447.9222914717493,0.3750061046736986,6.17534620354742,3.518013005447468,,,,
1713.0,-30.226483810489043,5.030666617765683,35.03319889184875,24.44169415337967,5.162402904920929,-26.6876700040552,-40.30904610464347,1.6234936599560397,-4.941780485541017,-4.941780485551787,40.06641193893575,42560.58162633929,25785.433986819076,25785.433986819076,68346.01561315836,78055.22081401448,78055.22081401448,25785.433986819076,103840.65480083355,103840.65480083355,103840.65480083355,129921.96046325995,125413.03755934874,4508.922903911217,0.0,92383.04744490568,56888.408257292715,39438.48798623663,26081.305662426395,65519.79364866302,19901.74710617319,1447.9458345796406,0.0,0.8869744061330689,2.8908894128707536,0.0014947054983599872,1.0,1.0,-1.690034144869287,355461.5072518433,1557398.7124462945,4.38134279147948,1557398.7124462945,4.38134279147948,0.7630655981630672,0.09249095518243253,4.028046144702076,101325.0,128646.92852387196,1.2696464695176113,1.0,0.0,4.028046144701173,1.284155053459064,1.284447885430668,3.136728803777963,22934.952611308418,2338.714302163167,19494.712664890583,1987.9074571735082,0.85,0.850000128418771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.702004984465,4632.441516551485,5.549190363220911,5.030666617765683,-2.2624900785742037,7.293156696339887,3.517975729010088,3.5,1.0051359225743108,0.6,0.00022802287502258356,1.0001480502171471,0.00022798912118368513,199.10941316776976,0.0,6.733844298564911e-06,19.08371474213296,0.015249250277952684,7.61419969885802e-05,0.00015188087803400338,0.0006117831852188335,0.09249095518231933,0.09249095518231933,0.09249095518231933,0.09249095518287308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.52402455674,595.6617578016859,0.0,0.09249095518231933,0.09249095518243253,0.09249095518243253,0.3750061059212931,0.3750061059212931,0.5,10.000026222337128,0.0,0.0,0.0,0.0,0.0,0.0,26081.305662426395,19901.74710617319,0.7630655981630672,1.0431353917207127,0.649583572478296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528448122431954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.54311949932,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.91227325594,1447.9458345796406,0.3750061059212931,6.17534620354742,3.517975729010088,,,,
1714.0,-30.227900865625255,5.0303725873010325,35.033199420813126,24.441360134538286,5.162076210285606,-26.688978137677765,-40.3103853930719,1.6230582360595245,-4.942102088218348,-4.942102088257729,40.06641304574679,42560.010970313284,25785.28365575882,25785.28365575882,68345.29462607211,78055.186330929,78055.186330929,25785.28365575882,103840.46998668782,103840.46998668782,103840.46998668782,129921.9750316489,125413.04366505407,4508.931366594823,0.0,92383.45227423045,56888.276913662965,39439.083733963875,26081.50504496107,65520.58877892495,19901.97066587745,1447.9683673528355,0.0,0.8869727680701185,2.8908551834672775,0.0014947054983599872,1.0,1.0,-1.6917932747347209,355457.05366248486,1557398.760234448,4.38139782060208,1557398.760234448,4.38139782060208,0.7630683364157504,0.0924911285531927,4.028046144702076,101325.0,128647.10807927293,1.2696482415916401,1.0,0.0,4.028046144703822,1.2841571580851523,1.2844499471891937,3.1367236629420217,22935.05311396162,2338.7245505816586,19494.79862771943,1987.916222942537,0.85,0.8500001517699581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.67230655481,4632.441516551485,5.5491934775312,5.0303725873010325,-2.262819277408578,7.293191864709611,3.517938255072652,3.5,1.0051252157350434,0.6,0.00022798912118368513,1.0001477737846225,0.00022795543534627876,199.1105854274732,0.0,6.7207070552251834e-06,19.04648379450817,0.01525597098500791,7.613042717634919e-05,0.00015185869400733594,0.0006116938269357417,0.09249112855307803,0.09249112855307803,0.09249112855307803,0.09249112855344274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.529376196,595.6617561158882,0.0,0.09249112855307803,0.0924911285531927,0.0924911285531927,0.3750061071691407,0.3750061071691407,0.5,10.000026222347053,0.0,0.0,0.0,0.0,0.0,0.0,26081.50504496107,19901.97066587745,0.7630683364157504,1.0431117286915428,0.6495669798376864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528533329189437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.5058885517,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16659.976329350382,1447.9683673528355,0.3750061071691407,6.17534620354742,3.517938255072652,,,,
1715.0,-30.229315231985428,5.030079674860059,35.03319999581771,24.441022134292893,5.1617448234128975,-26.69028424557282,-40.31172433225436,1.6226187843293565,-4.942429088128449,-4.942429088046293,40.066415432059785,42559.450630553736,25785.14949291758,25785.14949291758,68344.60012347132,78055.15467082361,78055.15467082361,25785.14949291758,103840.3041637412,103840.3041637412,103840.3041637412,129922.01289480584,125413.07281661524,4508.940078190604,0.0,92383.85723834197,56888.15319800416,39439.6711559309,26081.708731064646,65521.37988699554,19902.198946708682,1447.9913165030416,0.0,0.8869710979358979,2.890820379943919,0.0014947054983599872,1.0,1.0,-1.6934961919037619,355452.5253765528,1557398.863269119,4.381453927269951,1557398.863269119,4.381453927269951,0.7630711297302446,0.09249130677195556,4.028046144702076,101325.0,128647.28952766108,1.2696500323479998,1.0,0.0,4.0280461447008316,1.2841592814017835,1.2844520277297102,3.1367184764689595,22935.153650076893,2338.7348024123316,19494.884148211822,1987.9249436058005,0.85,0.8500001545944064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.6425174751885,4632.441516551485,5.549200179687648,5.030079674860059,-2.2631521688926535,7.293231843752713,3.5179006669120914,3.5,1.0051144762605975,0.6,0.00022795543534627876,1.000147495084391,0.00022792181799849854,199.11175547506042,0.0,6.707206806598093e-06,19.008224089898995,0.015262678191814507,7.6118862006021e-05,0.00015183657334025776,0.0006116047238679993,0.09249130677190479,0.09249130677190479,0.09249130677190479,0.09249130677180512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.54091452115,595.6617524812514,0.0,0.09249130677190479,0.09249130677195556,0.09249130677195556,0.3750061084171951,0.3750061084171951,0.5,10.00002622235711,0.0,0.0,0.0,0.0,0.0,0.0,26081.708731064646,19902.198946708682,0.7630711297302446,1.0430885344805767,0.6495505849229037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528618376828146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.46762884709,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.04039155214,1447.9913165030416,0.3750061084171951,6.17534620354742,3.5179006669120914,,,,
1716.0,-30.230727556853562,5.029787925393346,35.033200545812576,24.44074200410398,5.161478074635418,-26.69158216781964,-40.31305069858206,1.622237782182036,-4.94275318896797,-4.942753188953286,40.066415860454924,42558.84704218812,25785.009935986396,25785.009935986396,68343.85697817452,78055.09558439556,78055.09558439556,25785.009935986396,103840.10552038196,103840.10552038196,103840.10552038196,129922.0145902806,125413.06604264866,4508.948547631946,0.0,92384.25983304606,56888.011287460235,39440.27616176203,26081.909069898644,65522.18523166067,19902.42371506054,1448.014004322225,0.0,0.8869694495902808,2.890785885303317,0.0014947054983599872,1.0,1.0,-1.6953171016318151,355448.03728153446,1557398.8817658,4.381509302110041,1557398.8817658,4.381509302110041,0.7630738862605,0.0924914804205985,4.028046144702076,101325.0,128647.46201219822,1.2696517346380283,1.0,0.0,4.02804614470249,1.284161131416886,1.284453834994217,3.136713957583898,22935.253597964685,2338.7449942604953,19494.96933439575,1987.933630179088,0.85,0.850000164642861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.612607187208,4632.441516551485,5.549205865817844,5.029787925393346,-2.263482689288325,7.293270614681671,3.517862925971233,3.5,1.005103693134638,0.6,0.00022792181799849854,1.0001472838816832,0.0002278882537318989,199.11292384594242,0.0,6.693609130934083e-06,18.969688277067192,0.01526937180094544,7.610740703612216e-05,0.0001518144109623764,0.0006115154527872168,0.09249148042290771,0.09249148042290771,0.09249148042290771,0.09249148041596321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.54298719316,595.6617518283346,0.0,0.09249148042290771,0.0924914804205985,0.0924914804205985,0.37500610966541564,0.37500610966541564,0.5,10.000026222091313,0.0,0.0,0.0,0.0,0.0,0.0,26081.909069898644,19902.42371506054,0.7630738862605,1.043064371808381,0.6495333892133905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528703264043215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.429093034254,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.104460383867,1448.014004322225,0.37500610966541564,6.17534620354742,3.517862925971233,,,,
1717.0,-30.232137428438545,5.029496654773184,35.03320143707863,24.4402976584621,5.161026854160143,-26.69289628627828,-40.31439836891366,1.6216909867154987,-4.943108877300801,-4.9431088772650185,40.066426807048124,42558.34221949165,25784.95247441036,25784.95247441036,68343.294693902,78055.1186711807,78055.1186711807,25784.95247441036,103840.07114559105,103840.07114559105,103840.07114559105,129922.20823261747,125413.24950045404,4508.958732163434,0.0,92384.66898000018,56887.89252678761,39440.86272579174,26082.137087026425,65522.99981281816,19902.678440210286,1448.0392183877116,0.0,0.8869676026874133,2.890748029122658,0.0014947054983599872,1.0,1.0,-1.6966030898582858,355443.111819299,1557399.3544090271,4.381571347486912,1557399.3544090271,4.381571347486912,0.7630769815296355,0.09249168712932178,4.028046144702076,101325.0,128647.65092118285,1.2696535990247506,1.0,0.0,4.028046144700475,1.2841637561731936,1.2844564172445363,3.136707546322323,22935.35517250962,2338.7553519815247,19495.054914911416,1987.9423569630217,0.85,0.8500001315993677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.582587912723,4632.441516551485,5.549229350078793,5.029496654773184,-2.263836237302891,7.293332892076075,3.5178250476735413,3.5,1.0050928707638689,0.6,0.0002278882537318989,1.0001470297242392,0.0002278547523105001,199.1140901994002,0.0,6.683079259401007e-06,18.939846621142454,0.015276054880204842,7.609576970975508e-05,0.0001517924840221438,0.0006114271300601478,0.09249168713099228,0.09249168713099228,0.09249168713099228,0.09249168712496554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.59591710265,595.6617351551054,0.0,0.09249168713099228,0.09249168712932178,0.09249168712932178,0.37500611091266306,0.37500611091266306,0.5,10.00002622196574,0.0,0.0,0.0,0.0,0.0,0.0,26082.137087026425,19902.678440210286,0.7630769815296355,1.043042822965076,0.6495176097106291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528788029678492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.39925137833,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.168522967946,1448.0392183877116,0.37500611091266306,6.17534620354742,3.5178250476735413,,,,
1718.0,-30.23354385497542,5.029207918926084,35.033201859071056,24.440045083779864,5.160790348067766,-26.694185859649057,-40.31571593424303,1.621337872055048,-4.943367395010398,-4.9433673949912595,40.066415049776786,42557.72758496545,25784.648301652418,25784.648301652418,68342.37588661787,78055.04877499904,78055.04877499904,25784.648301652418,103839.69707665146,103839.69707665146,103839.69707665146,129921.98447990548,125413.02001798135,4508.964461924132,0.0,92385.07030329961,56887.749113238075,39441.46798895726,26082.28740325402,65523.75539221128,19902.84844188564,1448.0569533140692,0.0,0.8869663316066568,2.8907205151312065,0.0014947054983599872,1.0,1.0,-1.69889322600892,355439.53197946073,1557398.8467615023,4.381614048635135,1557398.8467615023,4.381614048635135,0.7630791016972907,0.0924918070329192,4.028046144702076,101325.0,128647.81872892816,1.2696552551584324,1.0,0.0,4.028046144700904,1.284165475627112,1.2844580940667099,3.136703346377547,22935.454804759353,2338.7655116435635,19495.13454118838,1987.9504765835818,0.85,0.8499999109301697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.552297626485,4632.441516551485,5.549200062769879,5.029207918926084,-2.264118176948983,7.2933260958750665,3.517786827578781,3.5,1.0050819507367945,0.6,0.0002278547523105001,1.0001466721215684,0.00022782133727162395,199.1152537148946,0.0,6.67060504220705e-06,18.90449468961478,0.01528272548524705,7.608439393493397e-05,0.0001517703583755661,0.0006113380069347515,0.09249180703288301,0.09249180703288301,0.09249180703288301,0.09249180703239791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.53906795196,595.6617530629111,0.0,0.09249180703288301,0.0924918070329192,0.0924918070329192,0.3750061121596917,0.3750061121596917,0.5,10.000026221971742,0.0,0.0,0.0,0.0,0.0,0.0,26082.28740325402,19902.84844188564,0.7630791016972907,1.04301677273433,0.6495007395443673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528872649014404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.363899446806,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.232587621962,1448.0569533140692,0.3750061121596917,6.17534620354742,3.517786827578781,,,,
