time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1719.0,-30.23494844681213,5.028919278474853,35.033202614068934,24.439733276981883,5.160487112581365,-26.695480588768376,-40.31704174177719,1.6209249085139283,-4.943738394928516,-4.943738394970936,40.06642550184977,42557.155257648184,25784.63685412568,25784.63685412568,68341.79211177386,78055.00920395859,78055.00920395859,25784.63685412568,103839.64605808427,103839.64605808427,103839.64605808427,129922.17047503845,125413.19547343522,4508.975001603236,0.0,92385.47409715006,56887.62014549653,39442.0599462817,26082.524416954184,65524.58436323588,19903.113387023324,1448.0832242588335,0.0,0.8869644086436238,2.890681030040831,0.0014947054983599872,1.0,1.0,-1.7002927277388835,355434.39458478655,1557399.2980541468,4.381678649511336,1557399.2980541468,4.381678649511336,0.7630823255008969,0.0924920211280589,4.028046144702076,101325.0,128647.99783892036,1.2696570228366184,1.0,0.0,4.0280461446998705,1.2841674746164131,1.284460050598774,3.136698463652704,22935.555050346404,2338.775733848603,19495.220407016852,1987.959232461325,0.85,0.8499999395795049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.5222284867,4632.441516551485,5.549233509751945,5.028919278474853,-2.264482241972111,7.293401520446964,3.517748886689528,3.5,1.0050711104827224,0.6,0.00022782133727162395,1.000146482460271,0.00022778797032930998,199.11641572457484,0.0,6.653443943718815e-06,18.85586013649912,0.015289378929190769,7.607294858460161e-05,0.00015174838868702234,0.0006112495120155125,0.09249202113142528,0.09249202113142528,0.09249202113142528,0.09249202112025866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.58960761444,595.6617371426163,0.0,0.09249202113142528,0.0924920211280589,0.0924920211280589,0.3750061134070717,0.3750061134070717,0.5,10.000026221665493,0.0,0.0,0.0,0.0,0.0,0.0,26082.524416954184,19903.113387023324,0.7630823255008969,1.0429946679695177,0.6494837879738751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528957062520134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.31526489369,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.29667429606,1448.0832242588335,0.3750061134070717,6.17534620354742,3.517748886689528,,,,
1720.0,-30.236349699385695,5.028631541485057,35.03320353695825,24.439331504423194,5.1600827785738215,-26.696782123351504,-40.318379912618525,1.6204210947636657,-4.944072023832803,-4.944072023823899,40.06643185598548,42556.6484771378,25784.528438776528,25784.528438776528,68341.17691591433,78055.01464463973,78055.01464463973,25784.528438776528,103839.54308341625,103839.54308341625,103839.54308341625,129922.27824059148,125413.2940181219,4508.984222469572,0.0,92385.88141206931,56887.51524442426,39442.62907516117,26082.735157175222,65525.36423233639,19903.349315458043,1448.1067586421736,0.0,0.8869626903685466,2.890645522667809,0.0014947054983599872,1.0,1.0,-1.7017740086388926,355429.7747322973,1557399.5724076927,4.381736374170384,1557399.5724076927,4.381736374170384,0.7630852054249662,0.09249220899361867,4.028046144702076,101325.0,128648.18474356567,1.2696588674420495,1.0,0.0,4.028046144701237,1.2841698981108005,1.2844624317942601,3.1366925440534885,22935.656170071605,2338.7860451909273,19495.31221841505,1987.9685946184527,0.85,0.850000195061094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.491800637552,4632.441516551485,5.549246516530727,5.028631541485057,-2.2648189147853977,7.293450456270454,3.517710493351617,3.5,1.0050601409576048,0.6,0.00022778797032930998,1.0001461358700086,0.0002277546871999475,199.11757498365995,0.0,6.643905957245985e-06,18.828829482835122,0.015296022835148014,7.606139811930617e-05,0.0001517265722100038,0.0006111616342393669,0.09249220899350852,0.09249220899350852,0.09249220899350852,0.09249220899360427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.620331262,595.6617274644929,0.0,0.09249220899350852,0.09249220899361867,0.09249220899361867,0.3750061146534808,0.3750061146534808,0.5,10.000026221679112,0.0,0.0,0.0,0.0,0.0,0.0,26082.735157175222,19903.349315458043,0.7630852054249662,1.042972865798865,0.649468323842393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529041366843265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.288234240026,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.360750844433,1448.1067586421736,0.3750061146534808,6.17534620354742,3.517710493351617,,,,
1721.0,-30.237748899830155,5.028345837994234,35.03320420548685,24.439012188836955,5.159770704509289,-26.698072748417264,-40.31970131965352,1.6200005956896653,-4.944351648918712,-4.944351648903471,40.06642636276532,42556.08113888143,25784.28441889326,25784.28441889326,68340.3655577747,78054.9805806391,78054.9805806391,25784.28441889326,103839.26499953236,103839.26499953236,103839.26499953236,129922.1683155949,125413.1772828183,4508.991032776599,0.0,92386.28544077119,56887.38599856272,39443.22160245385,26082.903316062533,65526.12491851638,19903.538746152437,1448.126159232666,0.0,0.8869612893309758,2.8906157630649,0.0014947054983599872,1.0,1.0,-1.7037602074348683,355425.90272203804,1557399.33522556,4.381783441494215,1557399.33522556,4.381783441494215,0.7630875483825191,0.09249234980048786,4.028046144702076,101325.0,128648.36251733164,1.269660621932708,1.0,0.0,4.02804614470088,1.284171932059424,1.2844644234627312,3.1366875759714716,22935.756473962712,2338.796273341326,19495.39667662771,1987.97720695933,0.85,0.8500001601760732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.461207393698,4632.441516551485,5.549230536534757,5.028345837994234,-2.265115629794312,7.293461467788546,3.5176718914904868,3.5,1.0050491118544247,0.6,0.0002277546871999475,1.000145923514461,0.00022772145728458236,199.1187325569298,0.0,6.627256006526233e-06,18.781643522495344,0.01530265009115454,7.604999394253462e-05,0.00015170469325741286,0.0006110735048087329,0.09249234980149318,0.09249234980149318,0.09249234980149318,0.09249234979784135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.59377064044,595.6617358312355,0.0,0.09249234980149318,0.09249234980048786,0.09249234980048786,0.3750061159003929,0.3750061159003929,0.5,10.000026221603092,0.0,0.0,0.0,0.0,0.0,0.0,26082.903316062533,19903.538746152437,0.7630875483825191,1.042948375823504,0.6494521260306655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529125471674011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.241048279684,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.424847469647,1448.126159232666,0.3750061159003929,6.17534620354742,3.5176718914904868,,,,
1722.0,-30.239144918117272,5.02806110352905,35.03320492967289,24.4387102307752,5.159477832746204,-26.69935845412205,-40.32101441463453,1.6195976377516341,-4.944679404613169,-4.944679404608353,40.06642930569472,42555.49316338751,25784.168135822358,25784.168135822358,68339.66129920987,78054.93898867979,78054.93898867979,25784.168135822358,103839.10712450214,103839.10712450214,103839.10712450214,129922.21484105143,125413.21503037142,4508.9998106800185,0.0,92386.68866835542,56887.24284322916,39443.82869458473,26083.10771654929,65526.93641113402,19903.767986502673,1448.1491808710866,0.0,0.8869596131944697,2.890580881383443,0.0014947054983599872,1.0,1.0,-1.7054350138362793,355421.3642822061,1557399.462293528,4.381839750794907,1557399.462293528,4.381839750794907,0.7630903572841541,0.09249252926725995,4.028046144702076,101325.0,128648.53466781217,1.2696623209258542,1.0,0.0,4.028046144699693,1.2841738839235044,1.2844663330961699,3.136682808402307,22935.8565789689,2338.8064812111065,19495.481478747828,1987.9858543690077,0.85,0.8500001476563237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.430720118341,4632.441516551485,5.549241921154836,5.02806110352905,-2.2654472310561404,7.293508334585191,3.517633423506563,3.5,1.0050381210018753,0.6,0.00022772145728458236,1.0001455932896721,0.00022768830739488885,199.11988750943382,0.0,6.61669863047785e-06,18.75172391877423,0.015309266789785017,7.603866306758522e-05,0.00015168279421699714,0.0006109852944634137,0.09249252926723309,0.09249252926723309,0.09249252926723309,0.09249252926730991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.6080003632,595.6617313487928,0.0,0.09249252926723309,0.09249252926725995,0.09249252926725995,0.37500611714734805,0.37500611714734805,0.5,10.000026221607241,0.0,0.0,0.0,0.0,0.0,0.0,26083.10771654929,19903.767986502673,0.7630903572841541,1.0429247122195373,0.6494351101107892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529209454262313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.21112867596,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.48893849743,1448.1491808710866,0.37500611714734805,6.17534620354742,3.517633423506563,,,,
1723.0,-30.24054290949483,5.027777145078935,35.033205821992645,24.43834642125296,5.159115824173162,-26.70065314361361,-40.322343924175925,1.6191322053171286,-4.94501576421743,-4.945015764225906,40.0664356051744,42554.96472779119,25784.07501400957,25784.07501400957,68339.03974180076,78054.92691394263,78054.92691394263,25784.07501400957,103839.0019279522,103839.0019279522,103839.0019279522,129922.32194021114,125413.31284295958,4509.009097251556,0.0,92387.09444183008,56887.132247420974,39444.40243823234,26083.320012258955,65527.722450491296,19904.00576210535,1448.1729055189514,0.0,0.8869578811767491,2.890545084369117,0.0014947054983599872,1.0,1.0,-1.7069335250555469,355416.706751138,1557399.7342872466,4.381897937560191,1557399.7342872466,4.381897937560191,0.763093262389551,0.0924927184923016,4.028046144702076,101325.0,128648.71761945487,1.2696641265181827,1.0,0.0,4.0280461447005695,1.284176127612319,1.2844685347234337,3.136677328048031,22935.957316016113,2338.816753531136,19495.56167958056,1987.994032577951,0.85,0.8499999110988433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.400087001056,4632.441516551485,5.549258464879955,5.027777145078935,-2.2657849901749327,7.293562135253868,3.51759477167289,3.5,1.0050270776208257,0.6,0.00022768830739488885,1.000145800752137,0.00022765511510787825,199.12104410619162,0.0,6.600802306723136e-06,18.706673737253368,0.01531586759209174,7.602719213948238e-05,0.00015166111525540647,0.0006108979706057572,0.09249271849384873,0.09249271849384873,0.09249271849384873,0.09249271848367252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.63846009073,595.6617217538025,0.0,0.09249271849384873,0.0924927184923016,0.0924927184923016,0.37500611839465836,0.37500611839465836,0.5,10.000026221547623,0.0,0.0,0.0,0.0,0.0,0.0,26083.320012258955,19904.00576210535,0.763093262389551,1.0429027163798272,0.6494192554905766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529293246776611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.16607849444,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.55304663442,1448.1729055189514,0.37500611839465836,6.17534620354742,3.51759477167289,,,,
1724.0,-30.241933997800825,5.027494730948634,35.03320654516683,24.438093217927985,5.158876987783664,-26.70192902239063,-40.32364804353563,1.6187786364955912,-4.945315470631158,-4.945315470585096,40.06643250949791,42554.360750038606,25783.889695619717,25783.889695619717,68338.25044565833,78054.86398693024,78054.86398693024,25783.889695619717,103838.75368254996,103838.75368254996,103838.75368254996,129922.25603765823,125413.2394049155,4509.016632742731,0.0,92387.49514633602,56886.99190596042,39445.00360041733,26083.50235510827,65528.5059555256,19904.210944166683,1448.1937842480681,0.0,0.8869563693698856,2.8905131884593653,0.0014947054983599872,1.0,1.0,-1.7088687448056703,355412.55679274537,1557399.6006254407,4.381948726515085,1557399.6006254407,4.381948726515085,0.7630957941608092,0.09249287369291774,4.028046144702076,101325.0,128648.88620666545,1.2696657903445887,1.0,0.0,4.028046144700262,1.2841778485827309,1.284470213458692,3.13667312448006,22936.056794644595,2338.8268975281667,19495.646266651413,1988.0026580587064,0.85,0.8499999124175306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.369263174093,4632.441516551485,5.549255393878414,5.027494730948634,-2.2660956247380835,7.293590355686717,3.5175558793796537,3.5,1.0050159655370439,0.6,0.00022765511510787825,1.0001450824168079,0.0002276220911447761,199.12219500364756,0.0,6.609282845821412e-06,18.730707585057882,0.015322476874937561,7.601594183078687e-05,0.00015163917327709137,0.0006108095873045979,0.09249287369463405,0.09249287369463405,0.09249287369463405,0.09249287369331192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.62349287956,595.6617264685484,0.0,0.09249287369463405,0.09249287369291774,0.09249287369291774,0.37500611964199715,0.37500611964199715,0.5,10.000026221319521,0.0,0.0,0.0,0.0,0.0,0.0,26083.50235510827,19904.210944166683,0.7630957941608092,1.0428782016186926,0.6494022735528319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529377158646617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.19011234224,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.617068709886,1448.1937842480681,0.37500611964199715,6.17534620354742,3.5175558793796537,,,,
1725.0,-30.243322342818328,5.027212512242499,35.03320769421902,24.437648942135297,5.15842359032735,-26.7032238789526,-40.32497751815242,1.6182319482087746,-4.945677607466848,-4.945677607419677,40.06644624359291,42553.87396355082,25783.86624473879,25783.86624473879,68337.74020828962,78054.89610066226,78054.89610066226,25783.86624473879,103838.76234540105,103838.76234540105,103838.76234540105,129922.49863592368,125413.47141484985,4509.027221073828,0.0,92387.90408638626,56886.88195007693,39445.58015145481,26083.736290522636,65529.31644197744,19904.47228653854,1448.2195367897734,0.0,0.8869544794303146,2.8904746488348065,0.0014947054983599872,1.0,1.0,-1.7100090646420654,355407.54242693435,1557400.1936234836,4.3820122189546895,1557400.1936234836,4.3820122189546895,0.7630989695970323,0.09249308812135919,4.028046144702076,101325.0,128649.07494862181,1.26966765308287,1.0,0.0,4.0280461447027065,1.2841804717892844,1.2844727948515269,3.136666717170747,22936.158317823712,2338.8372500113405,19495.73175884633,1988.0113758364305,0.85,0.8499998774291759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.3384333504855,4632.441516551485,5.549287167647403,5.027212512242499,-2.26645186843892,7.2936643806814185,3.5175169796921444,3.5,1.0050048513406127,0.6,0.0002276220911447761,1.0001447979371954,0.00022758913670725282,199.1233436432178,0.0,6.575804020619699e-06,18.635828594436227,0.01532905267895818,7.600447437313742e-05,0.0001516176167716387,0.0006107227567059161,0.09249308812102067,0.09249308812102067,0.09249308812102067,0.0924930881214742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.68990023335,595.6617055498524,0.0,0.09249308812102067,0.09249308812135919,0.09249308812135919,0.3750061208886826,0.3750061208886826,0.5,10.00002622135433,0.0,0.0,0.0,0.0,0.0,0.0,26083.736290522636,19904.47228653854,0.7630989695970323,1.0428575165864713,0.6493868130187181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529460657092097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.095233351625,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.68118247717,1448.2195367897734,0.3750061208886826,6.17534620354742,3.5175169796921444,,,,
1726.0,-30.24470842908868,5.026932891837514,35.033208357511135,24.437390465196245,5.158178322020616,-26.70449605604056,-40.32628097394479,1.6178729345274097,-4.945926560075975,-4.9459265600864715,40.06643452620114,42553.28903715819,25783.554448594237,25783.554448594237,68336.84348575243,78054.83785727472,78054.83785727472,25783.554448594237,103838.39230586895,103838.39230586895,103838.39230586895,129922.27288241943,125413.24017736566,4509.032705053776,0.0,92388.30548446455,56886.75666446095,39446.16535555956,26083.88057655048,65530.04593211004,19904.63570164617,1448.236606133816,0.0,0.886953256682412,2.8904481548306022,0.0014947054983599872,1.0,1.0,-1.712253282698839,355404.0953106283,1557399.6877002076,4.382053297216561,1557399.6877002076,4.382053297216561,0.7631010134105782,0.0924932029758505,4.028046144702076,101325.0,128649.24776721551,1.2696693586697805,1.0,0.0,4.028046144699301,1.284182217727645,1.2844744988656163,3.136662452646079,22936.257968637998,2338.847411566437,19495.821827191903,1988.0205602516562,0.85,0.8500001113455216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.307277067273,4632.441516551485,5.549257272727922,5.026932891837514,-2.266724802069012,7.293657693906526,3.5174776682673747,3.5,1.0049936195049642,0.6,0.00022758913670725282,1.0001445639878634,0.00022755624026969624,199.12449042572206,0.0,6.561997787517067e-06,18.596701729823366,0.015335614676745697,7.599323289516972e-05,0.0001515959038120831,0.000610635295902888,0.09249320297629203,0.09249320297629203,0.09249320297629203,0.09249320297576492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.63324420806,595.6617233968219,0.0,0.09249320297629203,0.0924932029758505,0.0924932029758505,0.3750061221358974,0.3750061221358974,0.5,10.000026221297887,0.0,0.0,0.0,0.0,0.0,0.0,26083.88057655048,19904.63570164617,0.7631010134105782,1.0428322231995726,0.6493706578695815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529543991789626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.05610648701,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.74530483206,1448.236606133816,0.3750061221358974,6.17534620354742,3.5174776682673747,,,,
1727.0,-30.246092121477528,5.026653494478986,35.03320928706136,24.437105969432764,5.157903518655802,-26.705769124050647,-40.32758079757912,1.6174876784279804,-4.946284820653602,-4.946284820707018,40.06644353503809,42552.699262828224,25783.5276830028,25783.5276830028,68336.22694583103,78054.79392623008,78054.79392623008,25783.5276830028,103838.32160923288,103838.32160923288,103838.32160923288,129922.42998255082,125413.38719227444,4509.042790276379,0.0,92388.70786561207,56886.61319690475,39446.771854119244,26084.108373317937,65530.880227437185,19904.89072800784,1448.2619461397733,0.0,0.886951403483686,2.890410028403672,0.0014947054983599872,1.0,1.0,-1.71368848957286,355399.13471020915,1557400.0766761745,4.382115555644421,1557400.0766761745,4.382115555644421,0.7631041262031034,0.0924934080394288,4.028046144702076,101325.0,128649.41830308936,1.2696710417279977,1.0,0.0,4.0280461447022144,1.2841840862003517,1.2844763255163085,3.136657888839187,22936.35786350838,2338.857598008329,19495.90682176365,1988.0292272859385,0.85,0.8500001150043761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.276369076367,4632.441516551485,5.549288426880278,5.026653494478986,-2.267077492930962,7.293730987409948,3.5174386702989415,3.5,1.004982477228269,0.6,0.00022755624026969624,1.0001443159352703,0.00022752340501670538,199.12563523929788,0.0,6.550486365275595e-06,18.564078359191036,0.015342165163110972,7.598202427315402e-05,0.00015157421599654224,0.0006105479363811117,0.09249340804248413,0.09249340804248413,0.09249340804248413,0.09249340803477113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.67680537695,595.6617096747906,0.0,0.09249340804248413,0.0924934080394288,0.0924934080394288,0.37500612338317013,0.37500612338317013,0.5,10.00002622101549,0.0,0.0,0.0,0.0,0.0,0.0,26084.108373317937,19904.89072800784,0.7631041262031034,1.0428095381697509,0.6493533905716071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452962719181864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.023483116376,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.809426159016,1448.2619461397733,0.37500612338317013,6.17534620354742,3.5174386702989415,,,,
1728.0,-30.247473623207515,5.026374716710535,35.03321049208979,24.436678597144805,5.157468544328442,-26.70705586430847,-40.32890520812941,1.6169581037256855,-4.946624969780089,-4.946624969779353,40.06645334243986,42552.22124346177,25783.45333220694,25783.45333220694,68335.6745756687,78054.81991104959,78054.81991104959,25783.45333220694,103838.27324325652,103838.27324325652,103838.27324325652,129922.59885227111,125413.54637905331,4509.052473217796,0.0,92389.11598349849,56886.51731794592,39447.331850613955,26084.325609014584,65531.657459628535,19905.13383268203,1448.2860436759934,0.0,0.8869496394118654,2.890373829782041,0.0014947054983599872,1.0,1.0,-1.7149794578963906,355394.4249375273,1557400.5001323917,4.382174820007821,1557400.5001323917,4.382174820007821,0.7631070908654405,0.09249360468845115,4.028046144702076,101325.0,128649.61055263961,1.2696729390835393,1.0,0.0,4.028046144703215,1.2841866290578765,1.2844788267837184,3.136651677846225,22936.459182577662,2338.8679296780924,19495.988599254444,1988.0375662692607,0.85,0.8499999256233687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.245144916749,4632.441516551485,5.54930971742106,5.026374716710535,-2.26741693147342,7.293791648183955,3.517399273582182,3.5,1.0049712210234805,0.6,0.00022752340501670538,1.0001440890718116,0.0002274906261035443,199.12677825202647,0.0,6.5383406100491265e-06,18.529657288879225,0.015348703503721021,7.597060520578338e-05,0.000151552799810922,0.0006104616709971899,0.0924936046896902,0.0924936046896902,0.0924936046896902,0.09249360468542853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.72422692453,595.6616947367277,0.0,0.0924936046896902,0.09249360468845115,0.09249360468845115,0.37500612462958266,0.37500612462958266,0.5,10.000026220913432,0.0,0.0,0.0,0.0,0.0,0.0,26084.325609014584,19905.13383268203,0.7631070908654405,1.0427887409648933,0.6493383944954622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529710249063097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.989062046065,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.873549240525,1448.2860436759934,0.37500612462958266,6.17534620354742,3.517399273582182,,,,
1729.0,-30.248852008336844,5.026098342613017,35.03321127716737,24.436412436794512,5.157213848617687,-26.708322007865746,-40.33020017724482,1.6165913871849624,-4.946880543962777,-4.94688054397445,40.066443635782065,42551.634401920826,25783.164891697972,25783.164891697972,68334.7992936188,78054.76875426064,78054.76875426064,25783.164891697972,103837.93364595862,103837.93364595862,103837.93364595862,129922.40913144794,125413.35083142047,4509.058300027482,0.0,92389.51749058712,56886.38313789643,39447.92705854521,26084.47548548933,65532.40254403454,19905.303381346188,1448.3036377127496,0.0,0.8869483756953291,2.8903466318493893,0.0014947054983599872,1.0,1.0,-1.717127162584859,355390.88623860956,1557400.0810271197,4.382217274928881,1557400.0810271197,4.382217274928881,0.7631092061797223,0.09249372617009331,4.028046144702076,101325.0,128649.77808200443,1.2696745924698192,1.0,0.0,4.028046144703022,1.284188410651292,1.2844805666860173,3.136647326274501,22936.55886045478,2338.8780939928297,19496.077429730336,1988.046624456908,0.85,0.8500001045642368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.213699688321,4632.441516551485,5.549285193969352,5.026098342613017,-2.267693981966218,7.293792324579235,3.5173595981128307,3.5,1.0049598851750945,0.6,0.0002274906261035443,1.000143765617406,0.0002274579254744546,199.12791869774495,0.0,6.527159372371049e-06,18.497969661299553,0.015355230663093392,7.595944151668246e-05,0.00015153118458686182,0.0006103746038772474,0.09249372617026907,0.09249372617026907,0.09249372617026907,0.0924937261700605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.67729327024,595.6617095210956,0.0,0.09249372617026907,0.09249372617009331,0.09249372617009331,0.37500612587602744,0.37500612587602744,0.5,10.000026220855705,0.0,0.0,0.0,0.0,0.0,0.0,26084.47548548933,19905.303381346188,0.7631092061797223,1.0427635282820766,0.6493220567234389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452979317571712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.95737441849,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16660.93767008515,1448.3036377127496,0.37500612587602744,6.17534620354742,3.5173595981128307,,,,
1730.0,-30.250227452485895,5.025822331520509,35.03321235641419,24.43605522802102,5.156856607860242,-26.709595819667054,-40.331507544592,1.6161327237727539,-4.947229880054238,-4.947229880024462,40.06645369351977,42551.11185740496,25783.12133110309,25783.12133110309,68334.23318850805,78054.76422708335,78054.76422708335,25783.12133110309,103837.88555818643,103837.88555818643,103837.88555818643,129922.5840793413,125413.51583669448,4509.068242646813,0.0,92389.92272098662,56886.27035186483,39448.50263235755,26084.698521154864,65533.20115351242,19905.553040637744,1448.3283862951234,0.0,0.8869465639881808,2.8903094562011122,0.0014947054983599872,1.0,1.0,-1.718446207700424,355386.0493501379,1557400.5152910762,4.382278139895904,1557400.5152910762,4.382278139895904,0.7631122523610617,0.09249392809419109,4.028046144702076,101325.0,128649.96365042347,1.2696764238877223,1.0,0.0,4.028046144700509,1.2841906218252415,1.2844827363669868,3.136641925461928,22936.659462678526,2338.888352564691,19496.159829483535,1988.0550268933362,0.85,0.8499999688798094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.182460763934,4632.441516551485,5.5493131293995255,5.025822331520509,-2.2680394041088308,7.293861735629339,3.5173201831212637,3.5,1.0049486237489325,0.6,0.0002274579254744546,1.0001434604709423,0.00022742529893396532,199.12905672168202,0.0,6.511608210738921e-06,18.453897669234102,0.015361742271304131,7.594817248336475e-05,0.00015150975299108984,0.0006102882764205233,0.0924939280938114,0.0924939280938114,0.0924939280938114,0.09249392809473776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7259246182,595.6616942019429,0.0,0.0924939280938114,0.09249392809419109,0.09249392809419109,0.3750061271226748,0.3750061271226748,0.5,10.00002622088404,0.0,0.0,0.0,0.0,0.0,0.0,26084.698521154864,19905.553040637744,0.7631122523610617,1.0427421823700351,0.649306170130899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529875916194503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.91330242642,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.001807315617,1448.3283862951234,0.3750061271226748,6.17534620354742,3.5173201831212637,,,,
1731.0,-30.251602021257682,5.0255478497892785,35.0332133139952,24.43575431769716,5.1565626711995645,-26.710862446106773,-40.332802513707406,1.6157309159386282,-4.9475243527670045,-4.947524352771152,40.06645234162126,42550.54162328848,25782.937807744074,25782.937807744074,68333.47943103255,78054.73132340933,78054.73132340933,25782.937807744074,103837.66913115341,103837.66913115341,103837.66913115341,129922.54796551992,125413.47217555229,4509.075789967623,0.0,92390.32568461116,56886.135986190544,39449.099664911795,26084.878834366515,65533.97849927831,19905.755944924527,1448.3489536887946,0.0,0.886945072340282,2.890278119297365,0.0014947054983599872,1.0,1.0,-1.720241583317204,355381.9721371583,1557400.4569193702,4.382328252481805,1557400.4569193702,4.382328252481805,0.7631147559213092,0.09249408318435663,4.028046144702076,101325.0,128650.13390791687,1.269678104198538,1.0,0.0,4.028046144704661,1.2841925671235557,1.2844846402068555,3.136637174068402,22936.759502154262,2338.898553752226,19496.243497290387,1988.0635586352514,0.85,0.8499999093358965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.150943414774,4632.441516551485,5.549311273299794,5.0255478497892785,-2.2683444316531105,7.293892281442389,3.517280417012712,3.5,1.0049372620036319,0.6,0.00022742529893396532,1.0001433707781509,0.0002273926974659838,199.1301940328422,0.0,6.4968922317191715e-06,18.412192584692132,0.01536823916353585,7.593701184217985e-05,0.00015148828709178548,0.0006102018107875878,0.09249408318425564,0.09249408318425564,0.09249408318425564,0.09249408318706653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.71938811935,595.6616962609747,0.0,0.09249408318425564,0.09249408318435663,0.09249408318435663,0.3750061283698287,0.3750061283698287,0.5,10.000026220833483,0.0,0.0,0.0,0.0,0.0,0.0,26084.878834366515,19905.755944924527,0.7631147559213092,1.0427183118721393,0.6492897668917975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529958481031315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.87159734188,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.065957517556,1448.3489536887946,0.3750061283698287,6.17534620354742,3.517280417012712,,,,
1732.0,-30.25297228293447,5.025274179746019,35.033214380489305,24.435443977732234,5.156257562686082,-26.712126225075508,-40.334100800659485,1.6153196252591786,-4.947851324047974,-4.947851324014996,40.06645739922414,42550.003938417576,25782.84040519171,25782.84040519171,68332.8443436093,78054.70540417903,78054.70540417903,25782.84040519171,103837.54580937073,103837.54580937073,103837.54580937073,129922.62994730166,125413.5452209899,4509.084726311763,0.0,92390.72879508953,56886.02732940974,39449.66829519976,26085.084137930928,65534.752433130685,19905.986277389467,1448.3719879270784,0.0,0.8869433923316579,2.890243324307568,0.0014947054983599872,1.0,1.0,-1.7217805653258438,355377.4449981911,1557400.6752930135,4.382384693268704,1557400.6752930135,4.382384693268704,0.7631175798449394,0.09249426547489377,4.028046144702076,101325.0,128650.31028978052,1.2696798449521887,1.0,0.0,4.028046144700975,1.284194556696612,1.2844865883636072,3.1366323145486534,22936.85957808782,2338.9087586574233,19496.327710913512,1988.0721460349368,0.85,0.8499998722379093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.1194269842035,4632.441516551485,5.549327952150242,5.025274179746019,-2.268673008938573,7.293947188684593,3.5172406522429918,3.5,1.0049259006408549,0.6,0.0002273926974659838,1.000142923114403,0.0002273602024377601,199.13132779177528,0.0,6.4919366449173435e-06,18.39814845169575,0.015374731100180767,7.59258241285953e-05,0.0001514668733373885,0.0006101155551967454,0.09249426547476852,0.09249426547476852,0.09249426547476852,0.0924942654752887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.74384275806,595.6616885576243,0.0,0.09249426547476852,0.09249426547489377,0.09249426547489377,0.37500612961707186,0.37500612961707186,0.5,10.000026220842049,0.0,0.0,0.0,0.0,0.0,0.0,26085.084137930928,19905.986277389467,0.7631175798449394,1.042696307021739,0.649273894516258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530040994217372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.85755320889,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.130079408078,1448.3719879270784,0.37500612961707186,6.17534620354742,3.5172406522429918,,,,
1733.0,-30.254340127970213,5.025001463680977,35.033215524881534,24.4351185503416,5.155935274740855,-26.71338961574499,-40.33539524590594,1.614893057085377,-4.9481712241456535,-4.948171224152832,40.0664617797837,42549.460646692154,25782.7259278057,25782.7259278057,68332.18657449786,78054.68797430207,78054.68797430207,25782.7259278057,103837.41390210777,103837.41390210777,103837.41390210777,129922.69843555207,125413.60501420709,4509.093421344978,0.0,92391.13269741181,56885.90537007026,39450.252585935064,26085.28453344429,65535.537119379354,19906.211195152497,1448.3945074893581,0.0,0.8869417506872667,2.890209282125378,0.0014947054983599872,1.0,1.0,-1.7233303188459104,355373.0158083551,1557400.8644333214,4.38243984532915,1557400.8644333214,4.38243984532915,0.7631203397314098,0.0924944429519191,4.028046144702076,101325.0,128650.48906571616,1.2696816093334928,1.0,0.0,4.0280461446994975,1.2841966174599093,1.2844886078633537,3.136627281163062,22936.959850604017,2338.9189836084715,19496.418297579374,1988.0813833041227,0.85,0.8500001057056373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.087741901021,4632.441516551485,5.549341157568472,5.025001463680977,-2.268996243887412,7.293997707568389,3.517200674862924,3.5,1.0049144785322641,0.6,0.0002273602024377601,1.0001426726340858,0.00022732776898615797,199.13245956256506,0.0,6.470778116815918e-06,18.33818518305631,0.015381201878297583,7.59146710373435e-05,0.00015144553140041661,0.0006100295888898053,0.09249444295179939,0.09249444295179939,0.09249444295179939,0.09249444295221208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7650237348,595.6616818854961,0.0,0.09249444295179939,0.0924944429519191,0.0924944429519191,0.3750061308646229,0.3750061308646229,0.5,10.000026220850632,0.0,0.0,0.0,0.0,0.0,0.0,26085.28453344429,19906.211195152497,0.7631203397314098,1.04267378552226,0.649257830437617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530123249747056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.797589940245,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.19424176511,1448.3945074893581,0.3750061308646229,6.17534620354742,3.517200674862924,,,,
1734.0,-30.255705482359595,5.024729907654605,35.03321670050507,24.434776533767604,5.155594048258715,-26.714652709800447,-40.33668962130321,1.6144497493056473,-4.948480785578681,-4.948480785555795,40.06646496967682,42548.92787116465,25782.58672316659,25782.58672316659,68331.51459433124,78054.68006961665,78054.68006961665,25782.58672316659,103837.26679278324,103837.26679278324,103837.26679278324,129922.74440301624,125413.64265645403,4509.10174656221,0.0,92391.53722380476,56885.78502582098,39450.835775537525,26085.47761023301,65536.31338577054,19906.428040673378,1448.4162682548247,0.0,0.8869401658724003,2.890176340434059,0.0014947054983599872,1.0,1.0,-1.7249058398399484,355368.7298041583,1557401.00216403,4.382493088298188,1557401.00216403,4.382493088298188,0.7631230042291551,0.09249461308279248,4.028046144702076,101325.0,128650.66789732796,1.269683374264278,1.0,0.0,4.028046144700776,1.2841987563403645,1.2844907055769639,3.136622056994487,22937.060278051573,2338.9292243581217,19496.50324561205,1988.0900455927408,0.85,0.8500000875992035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.055923256049,4632.441516551485,5.549349200492971,5.024729907654605,-2.2693116735616745,7.294041581216279,3.5171605291495465,3.5,1.0049030083284418,0.6,0.00022732776898615797,1.0001424144255855,0.0002272953988424936,199.13358928391781,0.0,6.458552989635162e-06,18.30353917262605,0.015387660431287219,7.590352006260871e-05,0.00015142424892354925,0.00060994386209091,0.09249461308244596,0.09249461308244596,0.09249461308244596,0.0924946130834713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7804474802,595.661677026929,0.0,0.09249461308244596,0.09249461308279248,0.09249461308279248,0.3750061321124205,0.3750061321124205,0.5,10.000026220876741,0.0,0.0,0.0,0.0,0.0,0.0,26085.47761023301,19906.428040673378,0.7631230042291551,1.042651181675526,0.6492420106194593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530205361096005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.76294392981,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.25840686013,1448.4162682548247,0.3750061321124205,6.17534620354742,3.5171605291495465,,,,
1735.0,-30.257072610521853,5.02445971312436,35.03321778883859,24.434488091524713,5.15531335907273,-26.71591143245798,-40.337979526352115,1.6140605456612052,-4.948779874290665,-4.948779874317852,40.06646480236559,42548.36903726059,25782.423343625178,25782.423343625178,68330.79238088577,78054.64390947929,78054.64390947929,25782.423343625178,103837.06725310447,103837.06725310447,103837.06725310447,129922.72884856304,125413.6193344359,4509.109514127132,0.0,92391.93954199705,56885.66466188797,39451.41653345454,26085.66159545858,65537.07812891313,19906.635055177183,1448.437195650708,0.0,0.8869386464057835,2.8901445134692856,0.0014947054983599872,1.0,1.0,-1.7266508681700543,355364.58883758535,1557400.9949409615,4.382544135968344,1557400.9949409615,4.382544135968344,0.7631255577831638,0.09249477245211349,4.028046144702076,101325.0,128650.84015916071,1.269685074356385,1.0,0.0,4.0280461446977744,1.2842006422234504,1.2844925503168623,3.1366174507808706,22937.160157292732,2338.9394092062767,19496.58773361068,1988.0986609709412,0.85,0.8500000697519591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.024021575928,4632.441516551485,5.549352139354588,5.02445971312436,-2.2696191203347342,7.2940788334590945,3.5171202788543923,3.5,1.004891508244112,0.6,0.0002272953988424936,1.0001426010513785,0.0002272629909010517,199.13472048429028,0.0,6.445982893523753e-06,18.267915520246316,0.015394106414180743,7.589240910630696e-05,0.00015140298973618664,0.0006098582291032146,0.09249477245265852,0.09249477245265852,0.09249477245265852,0.09249477245432462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7796387852,595.6616772816714,0.0,0.09249477245265852,0.09249477245211349,0.09249477245211349,0.37500613336048566,0.37500613336048566,0.5,10.000026220815926,0.0,0.0,0.0,0.0,0.0,0.0,26085.66159545858,19906.635055177183,0.7631255577831638,1.0426279952010882,0.6492259077154287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453028732381695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.72732027744,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.322576256265,1448.437195650708,0.37500613336048566,6.17534620354742,3.5171202788543923,,,,
1736.0,-30.258433230840133,5.024190220005568,35.03321909234106,24.434100777748995,5.154920912746891,-26.71717518656738,-40.339277778379596,1.613571683258936,-4.949108998919542,-4.94910899891362,40.06647318723993,42547.8728204527,25782.33917425199,25782.33917425199,68330.21199470469,78054.66018018142,78054.66018018142,25782.33917425199,103836.99935443341,103836.99935443341,103836.99935443341,129922.87007255339,125413.75128360574,4509.11878894764,0.0,92392.34530785345,56885.55794833216,39451.98595502365,26085.870718119968,65537.85667314361,19906.869440503553,1448.4604821630626,0.0,0.8869369433359371,2.8901094906085785,0.0014947054983599872,1.0,1.0,-1.7279822664211792,355360.032059129,1557401.35697541,4.3826013520740315,1557401.35697541,4.3826013520740315,0.7631284251775307,0.09249496101553918,4.028046144702076,101325.0,128651.02522649491,1.2696869008289653,1.0,0.0,4.028046144701335,1.2842029939795563,1.2844948609869973,3.136611706705147,22937.260892448645,2338.9496813334467,19496.673538035822,1988.1074105872876,0.85,0.8500000775792054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.99208655985,4632.441516551485,5.549372167214057,5.024190220005568,-2.2699483629186923,7.29413858292426,3.5170799866838593,3.5,1.0048799961953885,0.6,0.0002272629909010517,1.000141923776884,0.0002272307414560001,199.13584631118056,0.0,6.453546360504058e-06,18.289350385668502,0.015400559960541247,7.588122776943814e-05,0.00015138176313161353,0.0006097727273604987,0.09249496101607685,0.09249496101607685,0.09249496101607685,0.09249496101338688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8201817883,595.6616645103893,0.0,0.09249496101607685,0.09249496101553918,0.09249496101553918,0.3750061346084166,0.3750061346084166,0.5,10.000026220774995,0.0,0.0,0.0,0.0,0.0,0.0,26085.870718119968,19906.869440503553,0.7631284251775307,1.0426067537650394,0.6492106239093436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453036939390386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.74875514286,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.386664605998,1448.4604821630626,0.3750061346084166,6.17534620354742,3.5170799866838593,,,,
1737.0,-30.25979142042845,5.023922666824208,35.0332200916606,24.433859483711444,5.154692034276157,-26.718420532147242,-40.34055437715722,1.6132301354019452,-4.949379239279722,-4.949379239265913,40.06646701774478,42547.29733019145,25782.106381759608,25782.106381759608,68329.40371195106,78054.60517868913,78054.60517868913,25782.106381759608,103836.71156044875,103836.71156044875,103836.71156044875,129922.74378008419,125413.618483278,4509.1252968061945,0.0,92392.74560964026,56885.437760728186,39452.56427656897,26086.032219635435,65538.59649620441,19907.051868773062,1448.4792111795282,0.0,0.8869355921607449,2.890080734000346,0.0014947054983599872,1.0,1.0,-1.729976623444884,355356.29057623516,1557401.0905931694,4.382646746080488,1557401.0905931694,4.382646746080488,0.7631306938963549,0.09249509575441991,4.028046144702076,101325.0,128651.19253315534,1.2696885520173238,1.0,0.0,4.028046144702194,1.2842046568890757,1.2844964828574104,3.1366076451239673,22937.360271098343,2338.959815135479,19496.75506296329,1988.1157238163175,0.85,0.8499999491018021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.95996218064,4632.441516551485,5.549360431780056,5.023922666824208,-2.270234114274471,7.294156781098679,3.5170394557815645,3.5,1.0048684159375898,0.6,0.0002272307414560001,1.0001416717934108,0.0002271985538294187,199.13697013803082,0.0,6.42202053341602e-06,18.200006191701,0.015406981981074663,7.587023440881181e-05,0.00015136050704718827,0.0006096871068715781,0.09249509575478586,0.09249509575478586,0.09249509575478586,0.09249509575398926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.79035109264,595.6616739072258,0.0,0.09249509575478586,0.09249509575441991,0.09249509575441991,0.37500613585631926,0.37500613585631926,0.5,10.000026220725227,0.0,0.0,0.0,0.0,0.0,0.0,26086.032219635435,19907.051868773062,0.7631306938963549,1.0425826515205934,0.6491945144515802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530451074198314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.65941094889,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.45083775861,1448.4792111795282,0.37500613585631926,6.17534620354742,3.5170394557815645,,,,
1738.0,-30.261148951068158,5.0236552287347385,35.03322149234119,24.43346403250473,5.154290010939413,-26.719682797982053,-40.34184850808231,1.6127329040311906,-4.949733763048982,-4.949733763012118,40.066480596736604,42546.79759587985,25782.09257073432,25782.09257073432,68328.89016661418,78054.62707099674,78054.62707099674,25782.09257073432,103836.71964173106,103836.71964173106,103836.71964173106,129922.98061561817,125413.84494288526,4509.13567273291,0.0,92393.15211190957,56885.32263946233,39453.143858274714,26086.26097388711,65539.40483216182,19907.307836583124,1448.5044320483157,0.0,0.8869337411723057,2.8900430090338736,0.0014947054983599872,1.0,1.0,-1.731095163739269,355351.38223483006,1557401.6768969556,4.382708931937582,1557401.6768969556,4.382708931937582,0.7631338142522899,0.09249530585759155,4.028046144702076,101325.0,128651.37760048958,1.2696903784899045,1.0,0.0,4.028046144700181,1.2842070473202236,1.2844988324940372,3.1366018066225902,22937.461189075628,2338.970105905241,19496.840300664007,1988.1244156428554,0.85,0.8499999254472732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.927945493273,4632.441516551485,5.549395701615202,5.0236552287347385,-2.2705814227305936,7.294236651465332,3.5169990609385304,3.5,1.0048568745538657,0.6,0.0002271985538294187,1.0001416046309552,0.00022716638601716132,199.13809343085424,0.0,6.4097464333520015e-06,18.165221392119573,0.015413391727508014,7.585909157412795e-05,0.00015133946225529075,0.0006096023374787093,0.0924953058578427,0.0924953058578427,0.0924953058578427,0.09249530585875493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.85600879416,595.6616532246733,0.0,0.0924953058578427,0.09249530585759155,0.09249530585759155,0.37500613710416353,0.37500613710416353,0.5,10.00002622069695,0.0,0.0,0.0,0.0,0.0,0.0,26086.26097388711,19907.307836583124,0.7631338142522899,1.042561957063783,0.6491788826101923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530532609447588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.62462614931,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.515014252825,1448.5044320483157,0.37500613710416353,6.17534620354742,3.5169990609385304,,,,
1739.0,-30.26250147142156,5.023389849106272,35.033222546454674,24.433228640723996,5.154067181031179,-26.72092234386448,-40.343116655107565,1.6123974465652262,-4.949996958837232,-4.949996958923245,40.06647339870186,42546.21166499483,25781.84555541701,25781.84555541701,68328.05722041184,78054.57169291849,78054.57169291849,25781.84555541701,103836.41724833549,103836.41724833549,103836.41724833549,129922.83454428613,125413.69263421178,4509.141910074351,0.0,92393.55186982268,56885.1918423025,39453.73336391131,26086.417295950647,65540.15065986196,19907.484597700815,1448.5226377839435,0.0,0.8869324294881178,2.8900150025531053,0.0014947054983599872,1.0,1.0,-1.7331236340966143,355347.7383533749,1557401.3661058894,4.38275299942147,1557401.3661058894,4.38275299942147,0.7631360171789869,0.0924954352541288,4.028046144702076,101325.0,128651.54396065639,1.2696920203370974,1.0,0.0,4.0280461447049385,1.2842086816055691,1.284500425838375,3.1365978149797673,22937.560432703616,2338.9802259388903,19496.929186616166,1988.1334794875077,0.85,0.8500001228909282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.895602740094,4632.441516551485,5.549381165648919,5.023389849106272,-2.2708615487860566,7.294251397892329,3.516958254892914,3.5,1.0048452156836898,0.6,0.00022716638601716132,1.0001410835366837,0.00022713434110101648,199.1392125890535,0.0,6.405836802776036e-06,18.154141499067286,0.01541979756431079,7.584817393606943e-05,0.0001513182120810919,0.0006095167407964533,0.09249543525399978,0.09249543525399978,0.09249543525399978,0.09249543525415017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8212045623,595.6616641882075,0.0,0.09249543525399978,0.0924954352541288,0.0924954352541288,0.3750061383520467,0.3750061383520467,0.5,10.000026220711584,0.0,0.0,0.0,0.0,0.0,0.0,26086.417295950647,19907.484597700815,0.7631360171789869,1.0425373840688659,0.6491625551152561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530614106012831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.61354625625,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.579158674995,1448.5226377839435,0.3750061383520467,6.17534620354742,3.516958254892914,,,,
