time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1740.0,-30.263851796124747,5.023124510274417,35.03322396338399,24.432896018866472,5.1537349327130055,-26.722170990074694,-40.344397409912176,1.6119636786029825,-4.950353375201587,-4.950353375188895,40.066485975146485,42545.68760467966,25781.840659823323,25781.840659823323,68327.52826450298,78054.56549313244,78054.56549313244,25781.840659823323,103836.40615295577,103836.40615295577,103836.40615295577,129923.05252675782,125413.90027708569,4509.152249672123,0.0,92393.95583718612,56885.07794924745,39454.30876437631,26086.646373802047,65540.95513817835,19907.741106623136,1448.5479617389544,0.0,0.8869305724609878,2.8899770768774307,0.0014947054983599872,1.0,1.0,-1.7343227564518884,355342.80390254274,1557401.9091216566,4.382815388457377,1557401.9091216566,4.382815388457377,0.7631391487184731,0.09249564481383384,4.028046144702076,101325.0,128651.72084360491,1.2696937660360712,1.0,0.0,4.028046144705048,1.2842107751348073,1.2845024786886483,3.1365927016764363,22937.660721366887,2338.990452536482,19497.013546419937,1988.1420817934707,0.85,0.8500000842831406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.863398731633,4632.441516551485,5.549418578872126,5.023124510274417,-2.2712097727213467,7.294334282995763,3.5169176240862177,3.5,1.0048336068817765,0.6,0.00022713434110101648,1.0001408560499327,0.00022710235236073252,199.14032994154226,0.0,6.381399368567339e-06,18.08488581051984,0.015426178963679357,7.583714923058866e-05,0.0001512971918704278,0.0006094320704179269,0.09249564481397118,0.09249564481397118,0.09249564481397118,0.09249564481213642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.88201454305,595.6616450327142,0.0,0.09249564481397118,0.09249564481383384,0.09249564481383384,0.3750061396001329,0.3750061396001329,0.5,10.000026220719619,0.0,0.0,0.0,0.0,0.0,0.0,26086.646373802047,19907.741106623136,0.7631391487184731,1.042516516893136,0.6491465910892152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453069530266497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.544290567705,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.64335821888,1448.5479617389544,0.3750061396001329,6.17534620354742,3.5169176240862177,,,,
1741.0,-30.265199617634302,5.022860471553806,35.0332253281607,24.432591476384573,5.1534339079309435,-26.723414261451012,-40.34567739637566,1.611558282940262,-4.950651018055737,-4.950651018146502,40.066487304261294,42545.17103793164,25781.684646473794,25781.684646473794,68326.85568440544,78054.54653993473,78054.54653993473,25781.684646473794,103836.23118640852,103836.23118640852,103836.23118640852,129923.06168312443,125413.90157661292,4509.160106511509,0.0,92394.35859623658,56884.98309431644,39454.86166880015,26086.830496715902,65541.69216551605,19907.948276596686,1448.5688351246083,0.0,0.8869290548179335,2.889945405494887,0.0014947054983599872,1.0,1.0,-1.735968492804318,355338.6831901019,1557401.966508627,4.3828663756133635,1557401.966508627,4.3828663756133635,0.7631417039759935,0.09249580571216302,4.028046144702076,101325.0,128651.90123414728,1.2696955463523047,1.0,0.0,4.0280461447006,1.2842127359449227,1.2845043988616678,3.136587912545691,22937.760710055194,2339.00064854514,19497.10084331561,1988.1509835994566,0.85,0.8500001848379511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.830853759674,4632.441516551485,5.54942387228966,5.022860471553806,-2.2715148347841887,7.2943753063379955,3.516876563287118,3.5,1.004821875224891,0.6,0.00022710235236073252,1.0001405964721715,0.00022707042705975345,199.1414452337802,0.0,6.370248294561309e-06,18.05328366678675,0.015432549211973918,7.582613261929275e-05,0.00015127621974143977,0.0006093475937146106,0.09249580571203342,0.09249580571203342,0.09249580571203342,0.09249580571234794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.8884410853,595.6616430083149,0.0,0.09249580571203342,0.09249580571216302,0.09249580571216302,0.3750061408483551,0.3750061408483551,0.5,10.000026220727046,0.0,0.0,0.0,0.0,0.0,0.0,26086.830496715902,19907.948276596686,0.7631417039759935,1.042494531753252,0.6491314098282659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453077636836979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.51268842397,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.707556664947,1448.5688351246083,0.3750061408483551,6.17534620354742,3.516876563287118,,,,
1742.0,-30.26654501453665,5.022597387978154,35.03322678253853,24.43224914548921,5.153090345417446,-26.724659527456023,-40.3469538205303,1.6111147636210956,-4.950963835356333,-4.950963835336465,40.066492619050464,42544.65041431429,25781.57002907995,25781.57002907995,68326.22044339424,78054.5469519577,78054.5469519577,25781.57002907995,103836.11698103766,103836.11698103766,103836.11698103766,129923.14401979896,125413.97532355733,4509.168696241631,0.0,92394.76285110098,56884.86631378855,39455.44059701381,26087.0270387613,65542.46763577512,19908.16901767868,1448.5908905573106,0.0,0.8869274456125796,2.8899121197354187,0.0014947054983599872,1.0,1.0,-1.7374274936216239,355334.35243566026,1557402.1959873068,4.382920439051281,1557402.1959873068,4.382920439051281,0.7631444161152672,0.09249598084065033,4.028046144702076,101325.0,128652.08039981563,1.2696973145799717,1.0,0.0,4.028046144701436,1.284214874817255,1.2845064972186875,3.1365826885280943,22937.86107009326,2339.0108824209346,19497.181529007754,1988.1592112503001,0.85,0.8499999834085874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.798268980526,4632.441516551485,5.549438123738735,5.022597387978154,-2.2718307586674236,7.294428146645577,3.516835452456858,3.5,1.004810129273388,0.6,0.00022707042705975345,1.0001403450842288,0.00022703856331346203,199.14255853073544,0.0,6.357650576494842e-06,18.017581733786383,0.015438906862550414,7.581514814166834e-05,0.00015125527891808512,0.0006092632431118299,0.09249598084060574,0.09249598084060574,0.09249598084060574,0.09249598083940129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.9141392111,595.6616349132607,0.0,0.09249598084060574,0.09249598084065033,0.09249598084065033,0.3750061420966838,0.3750061420966838,0.5,10.000026220749811,0.0,0.0,0.0,0.0,0.0,0.0,26087.0270387613,19908.16901767868,0.7631444161152672,1.0424725053546757,0.649115786282848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530857284659668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.476986490976,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.771760247502,1448.5908905573106,0.3750061420966838,6.17534620354742,3.516835452456858,,,,
1743.0,-30.267887845485166,5.022335726566338,35.033228105970146,24.43198811905461,5.152837675099015,-26.725893468903426,-40.348217252735026,1.6107533871966333,-4.951253899247661,-4.951253899190721,40.06649174965244,42544.08691011361,25781.399369418177,25781.399369418177,68325.48627953179,78054.50860334435,78054.50860334435,25781.399369418177,103835.90797276254,103835.90797276254,103835.90797276254,129923.11271178993,125413.93654265744,4509.176169132498,0.0,92395.16376975893,56884.74207671921,39456.02410337747,26087.204739027387,65543.22884240486,19908.369251459866,1448.6111681335299,0.0,0.8869259744072223,2.8898812553546476,0.0014947054983599872,1.0,1.0,-1.7391807923995657,355330.3367245552,1557402.1584490575,4.382969866308724,1557402.1584490575,4.382969866308724,0.7631468932996197,0.09249613430628449,4.028046144702076,101325.0,128652.24815188478,1.2696989701641725,1.0,0.0,4.028046144701585,1.2842166296379642,1.2845082115158022,3.1365784025376073,22937.960601886974,2339.0210318393106,19497.269518137866,1988.1681836445541,0.85,0.850000131072417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.765563627895,4632.441516551485,5.549440456329309,5.022335726566338,-2.272129720420902,7.29446544698724,3.5167941896974595,3.5,1.0047983399135598,0.6,0.00022703856331346203,1.0001400789421198,0.0002270067644460444,199.1436697153848,0.0,6.345427960848296e-06,17.98294284104407,0.015445252290511262,7.5804276917307e-05,0.00015123428639615504,0.0006091786842648019,0.09249613430623724,0.09249613430623724,0.09249613430623724,0.09249613430652318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.90993545385,595.6616362374685,0.0,0.09249613430623724,0.09249613430628449,0.09249613430628449,0.37500614334515925,0.37500614334515925,0.5,10.00002622075314,0.0,0.0,0.0,0.0,0.0,0.0,26087.204739027387,19908.369251459866,0.7631468932996197,1.0424491970607173,0.6490996501318017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530938056247817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.44234759823,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.835967475636,1448.6111681335299,0.37500614334515925,6.17534620354742,3.5167941896974595,,,,
1744.0,-30.269228868957637,5.022074465098821,35.03322963577543,24.431698314752452,5.152552473847543,-26.727129078921834,-40.349484666343756,1.6103629044994239,-4.951591039734637,-4.9515910397498315,40.06650035093795,42543.54783118702,25781.351376082042,25781.351376082042,68324.89920726906,78054.4852610143,78054.4852610143,25781.351376082042,103835.83663709633,103835.83663709633,103835.83663709633,129923.25538568576,125414.06971620698,4509.185669478766,0.0,92395.565831124,56884.62839914672,39456.59714664142,26087.41874858942,65544.01589523084,19908.609361477393,1448.6350252485925,0.0,0.8869242296433915,2.8898453820943555,0.0014947054983599872,1.0,1.0,-1.7405519574685968,355325.66931900237,1557402.5298283522,4.383028484300569,1557402.5298283522,4.383028484300569,0.7631498368367271,0.0924963274544061,4.028046144702076,101325.0,128652.42252940909,1.2697006911365318,1.0,0.0,4.028046144700594,1.2842185203708756,1.2845100618391847,3.1365737846069974,22938.060417368382,2339.0312101857803,19497.355312250846,1988.1769322093526,0.85,0.8500001725293093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.732850628998,4632.441516551485,5.549469202171502,5.022074465098821,-2.2724630097423417,7.294537474841162,3.5167529174848586,3.5,1.0047865478528168,0.6,0.0002270067644460444,1.0001398919195907,0.00022697501247585003,199.14477941531078,0.0,6.332543150341525e-06,17.946427288067884,0.015451584833661604,7.579337288302438e-05,0.00015121339156302,0.0006090945189127481,0.09249632745712548,0.09249632745712548,0.09249632745712548,0.0924963274512422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.9515260045,595.661623136192,0.0,0.09249632745712548,0.0924963274544061,0.0924963274544061,0.3750061445936744,0.3750061445936744,0.5,10.000026220474414,0.0,0.0,0.0,0.0,0.0,0.0,26087.41874858942,19908.609361477393,0.7631498368367271,1.0424277224099807,0.6490836310547551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531018674643672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.40583204525,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.900181261815,1448.6350252485925,0.3750061445936744,6.17534620354742,3.5167529174848586,,,,
1745.0,-30.270567491001906,5.021814020388902,35.03323135234371,24.43129556430506,5.152140271339586,-26.728375259091056,-40.350764932204015,1.6098584326201975,-4.9519087374686706,-4.951908737406907,40.06650879917657,42543.07252647564,25781.25336518211,25781.25336518211,68324.32589165775,78054.51905474892,78054.51905474892,25781.25336518211,103835.77241993103,103835.77241993103,103835.77241993103,129923.3930842611,125414.19843209055,4509.194652170549,0.0,92395.97234843542,56884.52581885864,39457.16281064087,26087.62066433006,65544.78347497093,19908.835896092558,1448.6575177482775,0.0,0.8869225842372506,2.889811577952069,0.0014947054983599872,1.0,1.0,-1.7418334076269275,355321.2711248319,1557402.8946002566,4.383083764363513,1557402.8946002566,4.383083764363513,0.7631526137343052,0.09249651001325428,4.028046144702076,101325.0,128652.60581510828,1.2697025000257418,1.0,0.0,4.028046144700004,1.2842209437948309,1.2845124450346341,3.136567865650385,22938.161339080005,2339.0415013363386,19497.43885671421,1988.1854513737321,0.85,0.8500000749186554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.69988744221,4632.441516551485,5.549487480857603,5.021814020388902,-2.2727819862675487,7.294596006656451,3.5167113298197683,3.5,1.004774665662791,0.6,0.00022697501247585003,1.0001396429260834,0.00022694332144638818,199.1458871389655,0.0,6.323239100358288e-06,17.92005961041539,0.015457908072761962,7.578235974837874e-05,0.00015119265272747127,0.0006090109819261705,0.09249651001374726,0.09249651001374726,0.09249651001374726,0.09249651001615174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.99237572734,595.6616102682876,0.0,0.09249651001374726,0.09249651001325428,0.09249651001325428,0.3750061458410904,0.3750061458410904,0.5,10.00002622036389,0.0,0.0,0.0,0.0,0.0,0.0,26087.62066433006,19908.835896092558,0.7631526137343052,1.0424067678513,0.649068778184632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453109918537915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.3794643676,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16661.964386496733,1448.6575177482775,0.3750061458410904,6.17534620354742,3.5167113298197683,,,,
1746.0,-30.27190289980415,5.021555798003847,35.03323268942446,24.431036738120042,5.151889390099601,-26.72960219049751,-40.35202347496522,1.6094993009629208,-4.952159395304989,-4.952159395290528,40.06650128307781,42542.52097711444,25780.986686207892,25780.986686207892,68323.50766332232,78054.48227362485,78054.48227362485,25780.986686207892,103835.46895983274,103835.46895983274,103835.46895983274,129923.23784809091,125414.03731170914,4509.200536381778,0.0,92396.37299409222,56884.411697959724,39457.73477348055,26087.76888825818,65545.50366173874,19909.003736648756,1448.6748385971457,0.0,0.8869213373204751,2.8897849073081434,0.0014947054983599872,1.0,1.0,-1.7438263858231267,355317.8010583581,1557402.5700758356,4.3831256566288515,1557402.5700758356,4.3831256566288515,0.7631547113869742,0.09249663223017567,4.028046144702076,101325.0,128652.7745693472,1.2697041655005892,1.0,0.0,4.028046144701843,1.2842226877830465,1.2845141487182543,3.136563606157505,22938.26080309864,2339.0516438435798,19497.520102584145,1988.1937361468133,0.85,0.8499999311172842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.6667742559375,4632.441516551485,5.549469632448411,5.021555798003847,-2.273051410167323,7.29460720817117,3.516669553107441,3.5,1.004762729459269,0.6,0.00022694332144638818,1.0001393092299973,0.00022691171055071402,199.1469922144963,0.0,6.311138176525739e-06,17.885765592273945,0.015464219210938488,7.577153492288882e-05,0.00015117178652349934,0.0006089269318937068,0.09249663223006822,0.09249663223006822,0.09249663223006822,0.09249663222986318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.9560335676,595.6616217162785,0.0,0.09249663223006822,0.09249663223017567,0.09249663223017567,0.3750061470882988,0.3750061470882988,0.5,10.000026220381026,0.0,0.0,0.0,0.0,0.0,0.0,26087.76888825818,19909.003736648756,0.7631547113869742,1.0423828309554237,0.649053231731409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531179552791278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.345170349465,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.028595139484,1448.6748385971457,0.3750061470882988,6.17534620354742,3.516669553107441,,,,
1747.0,-30.27323599471446,5.021297965500064,35.033234259107225,24.43072524564343,5.151579101654563,-26.730833067243513,-40.3532863483764,1.6090869606337526,-4.952494192043389,-4.952494192033142,40.06651066843672,42541.997397556304,25780.9399004547,25780.9399004547,68322.937298011,78054.47277409463,78054.47277409463,25780.9399004547,103835.41267454933,103835.41267454933,103835.41267454933,129923.39466810074,125414.1846255844,4509.210042516337,0.0,92396.7758277407,56884.30045151399,39458.30597358523,26087.981993551413,65546.28796713664,19909.24283133519,1448.6985565453465,0.0,0.8869196015715349,2.889749284369968,0.0014947054983599872,1.0,1.0,-1.745131620016707,355313.1662280291,1557402.9753102132,4.383183972165893,1557402.9753102132,4.383183972165893,0.7631576423295783,0.09249682533634034,4.028046144702076,101325.0,128652.95267716973,1.2697059232881296,1.0,0.0,4.028046144702284,1.284224680307845,1.2845161010976607,3.1365587396564454,22938.360810306604,2339.061841740717,19497.60540681209,1988.2024347572403,0.85,0.8499999441133335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.633848231739,4632.441516551485,5.549498893518625,5.021297965500064,-2.2733821727070374,7.2946801382071005,3.516628012721931,3.5,1.0047508607776945,0.6,0.00022691171055071402,1.0001390693508825,0.0002268801584743469,199.14809538606494,0.0,6.295214794715608e-06,17.840638728224032,0.015470514425733203,7.576067428618527e-05,0.00015115103626452874,0.0006088433488930586,0.09249682533622289,0.09249682533622289,0.09249682533622289,0.09249682533650491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.00141390954,595.6616074212103,0.0,0.09249682533622289,0.09249682533634034,0.09249682533634034,0.37500614833585205,0.37500614833585205,0.5,10.000026220389737,0.0,0.0,0.0,0.0,0.0,0.0,26087.981993551413,19909.24283133519,0.7631576423295783,1.0423616564261657,0.649037477437103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453125972813552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.30004348541,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.092823533447,1448.6985565453465,0.37500614833585205,6.17534620354742,3.516628012721931,,,,
1748.0,-30.274567149809,5.021041218981999,35.03323586300486,24.43039632579314,5.15124910839099,-26.732064200264364,-40.35454922178758,1.6086570861355691,-4.95279630401842,-4.952796304031801,40.06651479498894,42541.48229194759,25780.809582162292,25780.809582162292,68322.29187410988,78054.47271142928,78054.47271142928,25780.809582162292,103835.28229359156,103835.28229359156,103835.28229359156,129923.4531775315,125414.23492493034,4509.218252601162,0.0,92397.17931157179,56884.18889091387,39458.87824517546,26088.17088393994,65547.0491291154,19909.455252672782,1448.719829252357,0.0,0.8869180509634547,2.889717139443517,0.0014947054983599872,1.0,1.0,-1.7466192736392827,355308.98391694453,1557403.1534831226,4.383236067701498,1557403.1534831226,4.383236067701498,0.7631602591552014,0.09249699291760033,4.028046144702076,101325.0,128653.12794551153,1.269707653052174,1.0,0.0,4.028046144701692,1.284226754672228,1.2845181354106356,3.1365536732881343,22938.46097892846,2339.072056097491,19497.694857363866,1988.2115561750309,0.85,0.8500001318865585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.600674151041,4632.441516551485,5.549510470327628,5.021041218981999,-2.2736888640672785,7.294730083049277,3.5165861595799623,3.5,1.004738902737132,0.6,0.0002268801584743469,1.0001388684911412,0.00022684865634372303,199.149196963178,0.0,6.2835359139886766e-06,17.807540780243908,0.015476797961647191,7.574981508882563e-05,0.00015113034338552127,0.0006087599970215498,0.09249699291822784,0.09249699291822784,0.09249699291822784,0.09249699291838065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.0213671057,595.6616011358348,0.0,0.09249699291822784,0.09249699291760033,0.09249699291760033,0.3750061495836475,0.3750061495836475,0.5,10.000026220315027,0.0,0.0,0.0,0.0,0.0,0.0,26088.17088393994,19909.455252672782,0.7631602591552014,1.0423397053241523,0.6490220819574782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531339765401872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.266945537434,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.15705376875,1448.719829252357,0.3750061495836475,6.17534620354742,3.5165861595799623,,,,
1749.0,-30.27589580381429,5.020785758963348,35.03323734126793,24.430169106367998,5.151032895941599,-26.73328168993419,-40.355798754002876,1.6083298875728644,-4.953088055621549,-4.953088055574406,40.0665143778797,42540.92263572097,25780.65520222387,25780.65520222387,68321.57783794485,78054.42347356629,78054.42347356629,25780.65520222387,103835.07867579017,103835.07867579017,103835.07867579017,129923.42851244238,125414.2027053539,4509.225807088474,0.0,92397.57858122174,56884.07774024434,39459.44537886377,26088.34983665221,65547.79521551597,19909.657006088346,1448.7402404347897,0.0,0.8869165694356722,2.889686097135991,0.0014947054983599872,1.0,1.0,-1.7483574601868668,355304.94506716076,1557403.1354734953,4.383285842472895,1557403.1354734953,4.383285842472895,0.7631627577347473,0.09249714796768138,4.028046144702076,101325.0,128653.29441703057,1.2697092959983278,1.0,0.0,4.028046144701824,1.2842283490295558,1.284519689671675,3.136549779286466,22938.560101340565,2339.0821637705603,19497.779959298903,1988.2202341573222,0.85,0.8500001688492829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.567418972244,4632.441516551485,5.549516964695653,5.020785758963348,-2.273987673575753,7.294773432539101,3.5165442043228463,3.5,1.0047269155208132,0.6,0.00022684865634372303,1.0001386090667683,0.00022681721742088935,199.15029648130854,0.0,6.273624016371789e-06,17.77945046239765,0.015483071585663564,7.573907202619995e-05,0.0001511095843175231,0.0006086763785377321,0.09249714797002036,0.09249714797002036,0.09249714797002036,0.09249714796210384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.01935124176,595.6616017708342,0.0,0.09249714797002036,0.09249714796768138,0.09249714796768138,0.37500615083130223,0.37500615083130223,0.5,10.00002622011659,0.0,0.0,0.0,0.0,0.0,0.0,26088.34983665221,19909.657006088346,0.7631627577347473,1.042316947706767,0.6490061564366852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531419687045357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.238855219584,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.22127842853,1448.7402404347897,0.37500615083130223,6.17534620354742,3.5165442043228463,,,,
1750.0,-30.27722155585121,5.020530341774186,35.03323923056015,24.42977927802133,5.150633768393162,-26.734514970642465,-40.35706571359185,1.6078384949104112,-4.953437594310969,-4.953437594262762,40.066529193722204,42540.44773219463,25780.650062700377,25780.650062700377,68321.097794895,78054.45658268468,78054.45658268468,25780.650062700377,103835.10664538507,103835.10664538507,103835.10664538507,129923.68280437497,125414.44664675786,4509.2361576171115,0.0,92397.98440475827,56883.975554209734,39460.00983394282,26088.57615898991,65548.58599293273,19909.91048850693,1448.7651548025788,0.0,0.8869147390423145,2.889648906641769,0.0014947054983599872,1.0,1.0,-1.749384080321363,355300.1062919661,1557403.775180427,4.383347338209457,1557403.775180427,4.383347338209457,0.7631658534053856,0.09249735730010136,4.028046144702076,101325.0,128653.47887192776,1.2697111164266248,1.0,0.0,4.028046144701255,1.2842307107104973,1.2845220115114564,3.1365440112186462,22938.66085081611,2339.092437357927,19497.85935532133,1988.2283302984536,0.85,0.8499998967737314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.534132074294,4632.441516551485,5.54955562261448,5.020530341774186,-2.2743287527603835,7.294859094534569,3.5165022092488565,3.5,1.0047149169282448,0.6,0.00022681721742088935,1.0001383078095119,0.00022678585116658623,199.15139360864666,0.0,6.26107080338037e-06,17.74387465677997,0.015489332656466945,7.572818056716992e-05,0.00015108903685371943,0.0006085936124053744,0.09249735730004373,0.09249735730004373,0.09249735730004373,0.09249735729985038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.0909892159,595.6615792044581,0.0,0.09249735730004373,0.09249735730010136,0.09249735730010136,0.3750061520783477,0.3750061520783477,0.5,10.000026220128747,0.0,0.0,0.0,0.0,0.0,0.0,26088.57615898991,19909.91048850693,0.7631658534053856,1.042297049737445,0.648991081772248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531499459363315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.20327941397,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.28550882163,1448.7651548025788,0.3750061520783477,6.17534620354742,3.5165022092488565,,,,
1751.0,-30.27854491253593,5.0202770339827785,35.033240800291196,24.42949233753609,5.1503499060477065,-26.73573454477905,-40.358315490279324,1.6074510215834987,-4.95369002841835,-4.9536900284176,40.066523752101766,42539.91207153202,25780.396934970217,25780.396934970217,68320.30900650224,78054.43960673551,78054.43960673551,25780.396934970217,103834.83654170574,103834.83654170574,103834.83654170574,129923.56353929013,125414.321275301,4509.242263989125,0.0,92398.38608052387,56883.858545548865,39460.58614997222,26088.726997584396,65549.31314755662,19910.081158530094,1448.7826638713955,0.0,0.8869134755161038,2.8896220481928356,0.0014947054983599872,1.0,1.0,-1.7512539335835413,355296.6117985278,1557403.5402267238,4.383389789007768,1557403.5402267238,4.383389789007768,0.7631679828752704,0.09249748365600204,4.028046144702076,101325.0,128653.64834995584,1.269712789044716,1.0,0.0,4.028046144700381,1.2842325865245887,1.284523847467374,3.136539429826213,22938.760570568855,2339.1026059427895,19497.94663342295,1988.2372301879798,0.85,0.850000006471118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.500517777118,4632.441516551485,5.549541289752389,5.0202770339827785,-2.2745984097834793,7.294875443766258,3.5164598013283985,3.5,1.0047028003795424,0.6,0.00022678585116658623,1.0001380593992453,0.00022675454557024866,199.1524887643793,0.0,6.246633256749066e-06,17.702958649626854,0.015495579289723694,7.571743824032835e-05,0.00015106841292625788,0.0006085105382738743,0.09249748365582655,0.09249748365582655,0.09249748365582655,0.09249748365630034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.0646776254,595.6615874927626,0.0,0.09249748365582655,0.09249748365600204,0.09249748365600204,0.3750061533257482,0.3750061533257482,0.5,10.00002622014801,0.0,0.0,0.0,0.0,0.0,0.0,26088.726997584396,19910.081158530094,0.7631679828752704,1.0422734537691936,0.6489757104818377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531579058281887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.16236340682,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.349753062364,1448.7826638713955,0.3750061533257482,6.17534620354742,3.5164598013283985,,,,
1752.0,-30.279865816677066,5.020024517914035,35.03324248136918,24.429178155865543,5.15003529038329,-26.736954916848493,-40.359569143597014,1.6070360491799431,-4.954002363785378,-4.954002363798569,40.06653010422449,42539.403098620445,25780.301928250796,25780.301928250796,68319.70502687123,78054.43686580365,78054.43686580365,25780.301928250796,103834.73879405446,103834.73879405446,103834.73879405446,129923.6626052561,125414.4116767427,4509.250928513406,0.0,92398.78881759064,56883.75505093786,39461.148629614196,26088.923811201654,65550.07244081586,19910.30237379832,1448.80472046781,0.0,0.886911864814235,2.8895888166508796,0.0014947054983599872,1.0,1.0,-1.7526480067682542,355292.28811786545,1557403.8144940152,4.383443904015611,1557403.8144940152,4.383443904015611,0.7631707048509815,0.09249766010960923,4.028046144702076,101325.0,128653.82651345448,1.2697145473817368,1.0,0.0,4.0280461447026035,1.2842345907514658,1.284525811942982,3.136534534819746,22938.86055379951,2339.112801394922,19498.030100940763,1988.2457415060967,0.85,0.8499999402852283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.46707028084,4632.441516551485,5.549560795119846,5.020024517914035,-2.2749115812925695,7.294936099206604,3.5164176040476143,3.5,1.0046907440136041,0.6,0.00022675454557024866,1.000137805013924,0.00022672330196246482,199.15358190111888,0.0,6.234587422879965e-06,17.66882075644182,0.015501813877146574,7.570666400783583e-05,0.00015104788156241282,0.0006084278369928928,0.09249766010938107,0.09249766010938107,0.09249766010938107,0.0924976601102676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.0953915088,595.661577817713,0.0,0.09249766010938107,0.09249766010960923,0.09249766010960923,0.37500615457346137,0.37500615457346137,0.5,10.000026220169577,0.0,0.0,0.0,0.0,0.0,0.0,26088.923811201654,19910.30237379832,0.7631707048509815,1.042252166670846,0.6489604284881395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531658514213632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.12822551363,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.414001098252,1448.80472046781,0.37500615457346137,6.17534620354742,3.5164176040476143,,,,
1753.0,-30.281184234535242,5.019773146830379,35.03324414875115,24.42888084277513,5.149739343334773,-26.738171175362616,-40.36081839641554,1.6066381202726532,-4.954297574486702,-4.95429757447448,40.066533071213506,42538.8866261946,25780.164530040165,25780.164530040165,68319.05115623477,78054.42682650566,78054.42682650566,25780.164530040165,103834.59135654583,103834.59135654583,103834.59135654583,129923.69879918094,125414.4399387274,4509.258860453547,0.0,92399.19083742471,56883.6506377851,39461.71133293291,26089.107442635115,65550.81877556803,19910.5091297144,1448.8254770168742,0.0,0.8869103533900645,2.8895574073992694,0.0014947054983599872,1.0,1.0,-1.7541797451546017,355288.20153312705,1557403.9426004773,4.383494683696287,1557403.9426004773,4.383494683696287,0.7631732581689022,0.09249782221817637,4.028046144702076,101325.0,128653.99944340035,1.2697162540676077,1.0,0.0,4.0280461447033815,1.2842365151936574,1.2845276966953016,3.1365298346891057,22938.96035897046,2339.1229786900176,19498.114412867857,1988.2543389299974,0.85,0.8499999175090325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.433477296659,4632.441516551485,5.549571349161274,5.019773146830379,-2.275211994158245,7.294985140988624,3.5163752234235144,3.5,1.0046786352638613,0.6,0.00022672330196246482,1.0001375471001568,0.00022669212111857656,199.15467299088462,0.0,6.222276401666968e-06,17.633931322324187,0.015508036153548241,7.569592900450525e-05,0.00015102737295795958,0.0006083452273877916,0.09249782221797749,0.09249782221797749,0.09249782221797749,0.09249782221866706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.1097374883,595.6615732986473,0.0,0.09249782221797749,0.09249782221817637,0.09249782221817637,0.3750061558214341,0.3750061558214341,0.5,10.000026220190394,0.0,0.0,0.0,0.0,0.0,0.0,26089.107442635115,19910.5091297144,0.7631732581689022,1.0422303249963143,0.6489451607284822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531737823720152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.09333607951,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.478254154874,1448.8254770168742,0.3750061558214341,6.17534620354742,3.5163752234235144,,,,
1754.0,-30.282500362857196,5.019522707935958,35.03324585203109,24.428598826658003,5.149460280794932,-26.739383716165584,-40.36205951180307,1.6062556343974355,-4.954601906340542,-4.954601906340799,40.06653744173006,42538.346369608604,25780.052667331005,25780.052667331005,68318.3990369396,78054.41030105458,78054.41030105458,25780.052667331005,103834.46296838559,103834.46296838559,103834.46296838559,129923.76071541419,125414.49356693882,4509.26714847536,0.0,92399.59220875269,56883.528277783225,39462.29325663273,26089.297747028602,65551.59100366133,19910.72328143594,1448.8469145445633,0.0,0.8869087905034538,2.889525027975308,0.0014947054983599872,1.0,1.0,-1.7556670234781677,355283.9887234055,1557404.131307494,4.3835471924966445,1557404.131307494,4.3835471924966445,0.7631758997309017,0.09249799134820107,4.028046144702076,101325.0,128654.16970089376,1.2697179343784235,1.0,0.0,4.028046144700917,1.2842383673295883,1.284529509205456,3.136525311167809,22939.060003143728,2339.1331395679185,19498.201177881187,1988.2631864990785,0.85,0.8500000076380209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.399824339706,4632.441516551485,5.549587471944972,5.019522707935958,-2.2755188583998596,7.295041566335818,3.5163327673431346,3.5,1.0046665049551813,0.6,0.00022669212111857656,1.0001373097059003,0.0002266609983635522,199.15576219644194,0.0,6.209810768145997e-06,17.598603716925755,0.015514245964316387,7.568526532097417e-05,0.0001510068557976024,0.0006082625833191147,0.09249799134806927,0.09249799134806927,0.09249799134806927,0.09249799134874385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.13086991385,595.6615666418111,0.0,0.09249799134806927,0.09249799134820107,0.09249799134820107,0.3750061570696116,0.3750061570696116,0.5,10.00002622019792,0.0,0.0,0.0,0.0,0.0,0.0,26089.297747028602,19910.72328143594,0.7631758997309017,1.0422080988564217,0.6489292741534322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531816984771055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.058008474116,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.54251298989,1448.8469145445633,0.3750061570696116,6.17534620354742,3.5163327673431346,,,,
1755.0,-30.283814086647542,5.019273025168007,35.03324767124802,24.428287578653567,5.149148235106172,-26.740597345915177,-40.36330831060184,1.6058436663879299,-4.954913972925851,-4.954913972888864,40.066544193386456,42537.84844737331,25779.961932154663,25779.961932154663,68317.81037952797,78054.40907796846,78054.40907796846,25779.961932154663,103834.37101012313,103834.37101012313,103834.37101012313,129923.86564477839,125414.58980505545,4509.275839722932,0.0,92399.99470957067,56883.434078885424,39462.84514520583,26089.494634655268,65552.3397798611,19910.944620678918,1448.868965438702,0.0,0.8869071796644536,2.889491825911314,0.0014947054983599872,1.0,1.0,-1.7570381526186338,355279.6688839372,1557404.4228243304,4.383601312500389,1557404.4228243304,4.383601312500389,0.7631786241742973,0.09249816826955211,4.028046144702076,101325.0,128654.34296489613,1.2697196443611758,1.0,0.0,4.028046144699626,1.284240357153645,1.2845314595094346,3.1365204513816454,22939.15992772342,2339.1433290393175,19498.286125418053,1988.271848737138,0.85,0.8500000081455967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.366062038253,4632.441516551485,5.549608273678901,5.019273025168007,-2.275831232223388,7.295104257391396,3.516290173521369,3.5,1.0046543352918198,0.6,0.0002266609983635522,1.0001370603056572,0.00022662993639519882,199.15684942256652,0.0,6.198275998528188e-06,17.565914179828884,0.015520444240314915,7.567453702337608e-05,0.0001509864613401761,0.0006081804335035054,0.09249816826939543,0.09249816826939543,0.09249816826939543,0.09249816826992834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.163515699,595.6615563581988,0.0,0.09249816826939543,0.09249816826955211,0.09249816826955211,0.3750061583178999,0.3750061583178999,0.5,10.000026220205648,0.0,0.0,0.0,0.0,0.0,0.0,26089.494634655268,19910.944620678918,0.7631786241742973,1.0421872142009565,0.6489142659167405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531896009175034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.02531893702,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.60677374469,1448.868965438702,0.3750061583178999,6.17534620354742,3.516290173521369,,,,
1756.0,-30.285106021536333,5.019024472216803,35.03324945682516,24.428034864272945,5.1488988147650865,-26.741784335564823,-40.364530531782634,1.6054908012660642,-4.955208046777045,-4.955208046768195,40.066546861425316,42537.33435112,25779.82648867749,25779.82648867749,68317.16083979749,78054.39118447936,78054.39118447936,25779.82648867749,103834.21767315685,103834.21767315685,103834.21767315685,129923.89484603604,125414.61112920787,4509.283716828166,0.0,92400.39480274568,56883.33810280988,39463.396333262,26089.67717287919,65553.07350614118,19911.15026896212,1448.8896276633975,0.0,0.886905675046062,2.8894605384449714,0.0014947054983599872,1.0,1.0,-1.7585893538633286,355275.59814993874,1557404.5380240672,4.383651863888462,1557404.5380240672,4.383651863888462,0.7631811669045951,0.0924983292809325,4.028046144702076,101325.0,128654.51940243594,1.2697213856643073,1.0,0.0,4.028046144705489,1.284242070603739,1.2845331334547578,3.136516266601077,22939.2592545833,2339.1534575602577,19498.370081724916,1988.280409897867,0.85,0.8499999875902319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.332149522096,4632.441516551485,5.549619630822238,5.019024472216803,-2.2761302189709287,7.295154691187732,3.5162473903995966,3.5,1.004642111542742,0.6,0.00022662993639519882,1.0001347883649065,0.0002265993934334691,199.15791862663775,0.0,6.186203754122993e-06,17.531701439184562,0.015526630444069038,7.566403841278338e-05,0.00015096589798241545,0.0006080976033495555,0.09249832930660835,0.09249832930660835,0.09249832930660835,0.0924983288725553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.17639899725,595.661552300062,0.0,0.09249832930660835,0.0924983292809325,0.0924983292809325,0.3750061595662777,0.3750061595662777,0.5,10.000026223792007,0.0,0.0,0.0,0.0,0.0,0.0,26089.67717287919,19911.15026896212,0.7631811669045951,1.042165640538538,0.6488991602679772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531974890023027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.99110619637,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,-3.0,-33.0,16662.67103879933,1448.8896276633975,0.3750061595662777,6.17534620354742,3.5162473903995966,,,,
1757.0,-30.286416918725575,5.018776353953484,35.033251443933736,24.427731474302732,5.148595133004547,-26.74299565749619,-40.365771228075005,1.6050862537005026,-4.9555340292642995,-4.9555340292578665,40.06655624708556,42536.81501045077,25779.774191576565,25779.774191576565,68316.58920202733,78054.3880729124,78054.3880729124,25779.774191576565,103834.16226448897,103834.16226448897,103834.16226448897,129924.04696699484,125414.75397261881,4509.292994376021,0.0,92400.79925021512,56883.226183755156,39463.9700738444,26089.88470250586,65553.85477635026,19911.38336589056,1448.9127394752572,0.0,0.8869039838952208,2.889425856428508,0.0014947054983599872,1.0,1.0,-1.7598640930421539,355271.085761603,1557404.943271663,4.383708682436167,1557404.943271663,4.383708682436167,0.763184030628473,0.09249851770083803,4.028046144702076,101325.0,128654.68949290102,1.2697230643266817,1.0,0.0,4.028046144700753,1.2842440245579285,1.2845350486251368,3.1365114944479795,22939.35966243736,2339.163696311927,19498.456578189798,1988.2892300826275,0.85,0.8500000377132603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.29817714523,4632.441516551485,5.54964895868526,5.018776353953484,-2.276452457488095,7.295228811441579,3.51620453196793,3.5,1.0046298662765514,0.6,0.0002265993934334691,1.0001367683085733,0.0002265684060557967,199.1590035342778,0.0,6.082872686786785e-06,17.23886119435375,0.015532713316755825,7.565338248245611e-05,0.000150946010951013,0.0006080174974693852,0.09249851770271003,0.09249851770271003,0.09249851770271003,0.09249851770414884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.221782289,595.6615380040477,0.0,0.09249851770271003,0.09249851770083803,0.09249851770083803,0.3750061608290758,0.3750061608290758,0.5,10.000026223492078,0.0,0.0,0.0,0.0,0.0,0.0,26089.88470250586,19911.38336589056,0.763184030628473,1.0421444998940592,0.6488835043427027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532052463383098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.69826595154,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.735696567503,1448.9127394752572,0.3750061608290758,6.17534620354742,3.51620453196793,,,,
1758.0,-30.287723438148202,5.018529313436533,35.03325348573848,24.427375592663907,5.148232324558979,-26.744207702519873,-40.367015975620575,1.6046292754462894,-4.955829779461965,-4.955829779422166,40.06656179945344,42536.33144990566,25779.64486203504,25779.64486203504,68315.9763119407,78054.41159338983,78054.41159338983,25779.64486203504,103834.05645542487,103834.05645542487,103834.05645542487,129924.1270244647,125414.82586447545,4509.301159989252,0.0,92401.20320816977,56883.12306482266,39464.533492607894,26090.07056903983,65554.60406164773,19911.592488725368,1448.9336133455033,0.0,0.8869024602838199,2.889394391178398,0.0014947054983599872,1.0,1.0,-1.761237114718881,355266.99190039973,1557405.1830076932,4.383759872193015,1557405.1830076932,4.383759872193015,0.7631866090984727,0.0924986840816273,4.028046144702076,101325.0,128654.86810180843,1.2697248270595454,1.0,0.0,4.028046144704565,1.2842462245044266,1.2845372092726728,3.1365061215238885,22939.45994876481,2339.173922671331,19498.54183891167,1988.29792425667,0.85,0.8500000384691525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.2639801785535,4632.441516551485,5.549661972287767,5.018529313436533,-2.2767524083776878,7.29528172181422,3.51616139041219,3.5,1.0046175401177686,0.6,0.0002265684060557967,1.0001363130001961,0.00022653752604596435,199.1600848292585,0.0,6.1714152593739535e-06,17.489790845065784,0.0155388847320152,7.564269315162736e-05,0.00015092571290416934,0.0006079357360000517,0.092498684081334,0.092498684081334,0.092498684081334,0.09249868408308826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2486292222,595.6615295471087,0.0,0.092498684081334,0.0924986840816273,0.0924986840816273,0.3750061620878621,0.3750061620878621,0.5,10.000026223503351,0.0,0.0,0.0,0.0,0.0,0.0,26090.07056903983,19911.592488725368,0.7631866090984727,1.0421232389367523,0.6488687111877661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532131176131111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.949195602254,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.799931393092,1448.9336133455033,0.3750061620878621,6.17534620354742,3.51616139041219,,,,
1759.0,-30.289027622369588,5.018283997880775,35.03325530649107,24.42710440317171,5.147964228183924,-26.74540837054952,-40.36824769629163,1.6042578298826542,-4.956093958427459,-4.956093958443664,40.06655950510909,42535.80390384369,25779.437866691478,25779.437866691478,68315.24177053517,78054.39471723502,78054.39471723502,25779.437866691478,103833.8325839265,103833.8325839265,103833.8325839265,129924.0635012162,125414.75566276706,4509.307838449145,0.0,92401.60393634989,56883.013123187935,39465.10090351328,26090.23091728969,65555.33182080297,19911.773717431795,1448.9520415242494,0.0,0.8869011255426744,2.8893662850617363,0.0014947054983599872,1.0,1.0,-1.7629660003087793,355263.33508877427,1557405.0839446648,4.383804716452081,1557405.0839446648,4.383804716452081,0.763188864849659,0.09249882153838741,4.028046144702076,101325.0,128655.03863768226,1.2697265101177622,1.0,0.0,4.028046144700517,1.2842480244421928,1.2845389699586132,3.136501725553862,22939.559433270628,2339.1840672676835,19498.622011168718,1988.3060995517042,0.85,0.8499998471151408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.229712963452,4632.441516551485,5.549658350532966,5.018283997880775,-2.2770288404261216,7.295312838306897,3.5161181604461658,3.5,1.0046051886989045,0.6,0.00022653752604596435,1.000136070802059,0.00022650670509693005,199.1611642019577,0.0,6.150065377739216e-06,17.429285280512936,0.015545034797392939,7.563211706435918e-05,0.00015090540898160515,0.0006078539508630447,0.09249882153829381,0.09249882153829381,0.09249882153829381,0.09249882153881454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.237535498,595.6615330416964,0.0,0.09249882153829381,0.09249882153838741,0.09249882153838741,0.37500616334468384,0.37500616334468384,0.5,10.000026223511028,0.0,0.0,0.0,0.0,0.0,0.0,26090.23091728969,19911.773717431795,0.763188864849659,1.0421004649519048,0.6488534604647613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532209626827586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.888690037704,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.864210223368,1448.9520415242494,0.37500616334468384,6.17534620354742,3.5161181604461658,,,,
1760.0,-30.290329470576697,5.018039334439944,35.033257272650744,24.426794133055978,5.14765198831645,-26.746611346821098,-40.36948346821589,1.6038468850118948,-4.956407049564689,-4.956407049562781,40.066567342002585,42535.30346001887,25779.35961290018,25779.35961290018,68314.66307291905,78054.39818086784,78054.39818086784,25779.35961290018,103833.75779376802,103833.75779376802,103833.75779376802,129924.18695568519,125414.87030746238,4509.31664822281,0.0,92402.00620318159,56882.911482389245,39465.66080088038,26090.429161917174,65556.08996279756,19911.9966058464,1448.9741986088436,0.0,0.8868995054735715,2.8893329754372346,0.0014947054983599872,1.0,1.0,-1.764274165870404,355259.0012645361,1557405.4223198022,4.383859147203179,1557405.4223198022,4.383859147203179,0.7631916087800845,0.09249900067227146,4.028046144702076,101325.0,128655.21451846101,1.2697282459260895,1.0,0.0,4.0280461447009905,1.2842500088899216,1.2845409152720524,3.1364968789712786,22939.659299761042,2339.1942508156244,19498.710434384513,1988.315116210379,0.85,0.8500000012898024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.195531687786,4632.441516551485,5.549682341043135,5.018039334439944,-2.2773408287025427,7.295380163142487,3.5160750391092397,3.5,1.0045928683169256,0.6,0.00022650670509693005,1.0001358285113582,0.00022647594320670584,199.1622416516471,0.0,6.1383360914795535e-06,17.396044483253053,0.01555117313348442,7.562150756526964e-05,0.00015088519753166042,0.000607772538210016,0.09249900067217204,0.09249900067217204,0.09249900067217204,0.09249900067245255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.27542866085,595.6615211051294,0.0,0.09249900067217204,0.09249900067227146,0.09249900067227146,0.3750061645999197,0.3750061645999197,0.5,10.000026223518491,0.0,0.0,0.0,0.0,0.0,0.0,26090.429161917174,19911.9966058464,0.7631916087800845,1.0420795857667373,0.6488383227882755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532287938113295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.855449240444,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.928492284864,1448.9741986088436,0.3750061645999197,6.17534620354742,3.5160750391092397,,,,
