time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1761.0,-30.291633876335816,5.017795835325805,35.033259232166124,24.42647198857742,5.1473270444781,-26.74781796590806,-40.37072357079012,1.603423992671366,-4.956695681453368,-4.956695681444594,40.066571082606664,42534.80979278583,25779.21989368538,25779.21989368538,68314.02968647121,78054.40514050267,78054.40514050267,25779.21989368538,103833.62503418805,103833.62503418805,103833.62503418805,129924.23421442592,125414.90974003963,4509.324474386289,0.0,92402.40890473353,56882.813549560575,39466.21706130328,26090.609180237865,65556.82624154114,19912.199407636726,1448.9945205671038,0.0,0.8868980245525548,2.889302268289756,0.0014947054983599872,1.0,1.0,-1.765728515449041,355255.00604327006,1557405.5838296637,4.383908903003528,1557405.5838296637,4.383908903003528,0.76319411593958,0.0924991604566992,4.028046144702076,101325.0,128655.39201384655,1.2697299976693466,1.0,0.0,4.028046144701596,1.2842520490665295,1.2845429164027207,3.136491896298627,22939.75927417481,2339.2044453686844,19498.797388661424,1988.3239830789744,0.85,0.8500000874295502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.1611820864255,4632.441516551485,5.5496933008697775,5.017795835325805,-2.2776346999672525,7.2954305352930575,3.5160317056343904,3.5,1.0045804873241115,0.6,0.00022647594320670584,1.0001360968266968,0.00022644512474380725,199.16332122839594,0.0,6.126607014495017e-06,17.36280427907888,0.015557299740498914,7.561086226948661e-05,0.00015086508093721925,0.0006076915076393326,0.09249916045851761,0.09249916045851761,0.09249916045851761,0.0924991604528446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2935161,595.6615154074741,0.0,0.09249916045851761,0.0924991604566992,0.0924991604566992,0.375006165853886,0.375006165853886,0.5,10.000026223363152,0.0,0.0,0.0,0.0,0.0,0.0,26090.609180237865,19912.199407636726,0.76319411593958,1.0420582203716098,0.6488235052146707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532366109935093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.82220903627,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16662.9927776717,1448.9945205671038,0.375006165853886,6.17534620354742,3.5160317056343904,,,,
1762.0,-30.292931126734505,5.017553618140703,35.03326104949489,24.42626212667676,5.147126727882284,-26.74900565980546,-40.37194202011449,1.6031146094460897,-4.956977701679193,-4.956977701664696,40.06657089916672,42534.257295044525,25779.066062199003,25779.066062199003,68313.32335724353,78054.36190969708,78054.36190969708,25779.066062199003,103833.42797189608,103833.42797189608,103833.42797189608,129924.21003288717,125414.87823765991,4509.331795227261,0.0,92402.80642764049,56882.701809756705,39466.782908759764,26090.7820609911,65557.56496975086,19912.39461720415,1449.0142621567873,0.0,0.8868965914236592,2.8892722647969213,0.0014947054983599872,1.0,1.0,-1.7674107429184573,355251.1023742096,1557405.5759096614,4.383957053197663,1557405.5759096614,4.383957053197663,0.7631965408570718,0.09249931066676893,4.028046144702076,101325.0,128655.55664805451,1.26973162248265,1.0,0.0,4.028046144701593,1.2842535588006192,1.2845443868979656,3.136488209122753,22939.85796294169,2339.2145088222474,19498.878088321333,1988.3322121541337,0.85,0.8499999485533387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.126787502115,4632.441516551485,5.549701276520274,5.017553618140703,-2.277923414075583,7.2954770322162865,3.515988315625692,3.5,1.004568090178769,0.6,0.00022644512474380725,1.0001353516567264,0.00022641447916894487,199.1643948933671,0.0,6.137907426038332e-06,17.394829645392633,0.015563437647924953,7.560040419916328e-05,0.00015084472054464396,0.0006076094950385151,0.09249931066765466,0.09249931066765466,0.09249931066765466,0.09249931066802479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.2926300092,595.6615156865886,0.0,0.09249931066765466,0.09249931066676893,0.09249931066676893,0.37500616710618406,0.37500616710618406,0.5,10.000026223179777,0.0,0.0,0.0,0.0,0.0,0.0,26090.7820609911,19912.39461720415,0.7631965408570718,1.0420357038697854,0.6488077663450496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532444436136212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.85423440258,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.056968427307,1449.0142621567873,0.37500616710618406,6.17534620354742,3.515988315625692,,,,
1763.0,-30.29423143863497,5.017311315593679,35.033263295628146,24.425881797820352,5.146736027997498,-26.750215232861354,-40.37318627871571,1.6026329788100775,-4.957323337261471,-4.957323337241184,40.06658690600896,42533.798653932885,25779.0763056457,25779.0763056457,68312.87495957859,78054.39953633561,78054.39953633561,25779.0763056457,103833.4758419813,103833.4758419813,103833.4758419813,129924.48241113163,125415.14026672958,4509.342144402055,0.0,92403.21138681618,56882.61050830576,39467.33430945602,26091.00656915033,65558.34087860635,19912.64632610353,1449.0389443213728,0.0,0.8868947762834775,2.889235493746027,0.0014947054983599872,1.0,1.0,-1.7683484298522671,355246.318199675,1557406.2670412515,4.384018038340014,1557406.2670412515,4.384018038340014,0.7631996210390743,0.09249951973100991,4.028046144702076,101325.0,128655.73887590798,1.2697334209317344,1.0,0.0,4.028046144702039,1.2842558733040528,1.284546662566726,3.1364825565009657,22939.958497831594,2339.2247605279676,19498.9656737322,1988.3411433804818,0.85,0.8500000414375355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.092377594481,4632.441516551485,5.549744592807369,5.017311315593679,-2.2782586881479183,7.295570003741597,3.5159449065003954,3.5,1.0045556875715416,0.6,0.00022641447916894487,1.0001356725526223,0.00022638376510566074,199.16547110246435,0.0,6.103507373624963e-06,17.297339896853146,0.015569541155298577,7.558972598553528e-05,0.0001508247531834096,0.0006075290655860752,0.09249951973060672,0.09249951973060672,0.09249951973060672,0.09249951973174071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.3700266309,595.6614913062039,0.0,0.09249951973060672,0.09249951973100991,0.09249951973100991,0.37500616835703354,0.37500616835703354,0.5,10.000026223216649,0.0,0.0,0.0,0.0,0.0,0.0,26091.00656915033,19912.64632610353,0.7631996210390743,1.0420165312919187,0.6487930915257945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453252233347707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.75674465404,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.12125904844,1449.0389443213728,0.37500616835703354,6.17534620354742,3.5159449065003954,,,,
1764.0,-30.295523420822192,5.017071081626055,35.03326522023312,24.425605998281412,5.146461396788477,-26.75140538916415,-40.37440881421787,1.6022570878112214,-4.9575678783934904,-4.957567878405381,40.06658212131169,42533.28597478781,25778.828076116155,25778.828076116155,68312.11405090397,78054.39041994125,78054.39041994125,25778.828076116155,103833.21849605741,103833.21849605741,103833.21849605741,129924.37132845618,125415.02322761787,4509.34810083831,0.0,92403.6114196969,56882.50697454425,39467.89382794739,26091.152832398766,65559.04666034615,19912.8120454545,1449.0559243322032,0.0,0.8868935503134622,2.8892094780297204,0.0014947054983599872,1.0,1.0,-1.7701442266721301,355242.9333719495,1557406.0604509139,4.384059228618815,1557406.0604509139,4.384059228618815,0.7632016942052368,0.09249964287889796,4.028046144702076,101325.0,128655.90774149902,1.2697350875055418,1.0,0.0,4.028046144702616,1.2842576937044596,1.2845484439324937,3.136478110622113,22940.057809722857,2339.234887522534,19499.045826888963,1988.349316727829,0.85,0.8499998556509538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.057627097422,4632.441516551485,5.549732671933435,5.017071081626055,-2.2785196373770673,7.295590719003123,3.5159010679289446,3.5,1.0045431622654128,0.6,0.00022638376510566074,1.0001348048176655,0.00022635325159685123,199.16654042763426,0.0,6.117180883453951e-06,17.336090623708497,0.015575658336182031,7.557923555755418e-05,0.00015080452954810658,0.000607447603849861,0.09249964287868813,0.09249964287868813,0.09249964287868813,0.09249964287935857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.3468914181,595.661498593932,0.0,0.09249964287868813,0.09249964287889796,0.09249964287889796,0.3750061696076055,0.3750061696076055,0.5,10.000026223235267,0.0,0.0,0.0,0.0,0.0,0.0,26091.152832398766,19912.8120454545,0.7632016942052368,1.0419937069070138,0.6487782867732633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532600415456427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.795495380895,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.185445095813,1449.0559243322032,0.3750061696076055,6.17534620354742,3.5159010679289446,,,,
1765.0,-30.29681759966263,5.016831584707239,35.03326723750099,24.425318708550208,5.146174331215191,-26.752599089810353,-40.37563557559622,1.6018694063374883,-4.957873004829366,-4.9578730048357045,40.06658864409303,42532.78134007259,25778.739630254167,25778.739630254167,68311.52097032676,78054.38505099861,78054.38505099861,25778.739630254167,103833.12468125278,103833.12468125278,103833.12468125278,129924.46973094209,125415.11313937478,4509.356591567307,0.0,92404.0125984299,56882.408880444455,39468.448575539376,26091.34504968931,65559.79362522869,19913.028412614734,1449.0774860609063,0.0,0.8868919753975946,2.8891770171537976,0.0014947054983599872,1.0,1.0,-1.7715006449951716,355238.70998534764,1557406.3420867203,4.384112142933291,1557406.3420867203,4.384112142933291,0.7632043643089935,0.09249981573368575,4.028046144702076,101325.0,128656.08651743471,1.2697368518868464,1.0,0.0,4.028046144702377,1.2842595688075302,1.2845502802707736,3.1364735311586784,22940.157406082624,2339.2450435248147,19499.133344831404,1988.3582410743122,0.85,0.849999980368974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.023050966403,4632.441516551485,5.5497549414509075,5.016831584707239,-2.2788246136488066,7.2956561983560455,3.5158574495413673,3.5,1.004530699868962,0.6,0.00022635325159685123,1.0001350354631118,0.00022632269000759335,199.16761158108307,0.0,6.077269985899189e-06,17.222983140038302,0.01558173560616793,7.556871022096042e-05,0.0001507845413758908,0.0006073670905698276,0.09249981573349211,0.09249981573349211,0.09249981573349211,0.09249981573301468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.3784308354,595.6614886588287,0.0,0.09249981573349211,0.09249981573368575,0.09249981573368575,0.3750061708578827,0.3750061708578827,0.5,10.00002622318235,0.0,0.0,0.0,0.0,0.0,0.0,26091.34504968931,19913.028412614734,0.7632043643089935,1.0419727883957088,0.64876319750502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532677998042305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.68238789723,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.24975467137,1449.0774860609063,0.3750061708578827,6.17534620354742,3.5158574495413673,,,,
1766.0,-30.298105014863285,5.016592978137359,35.03326930694043,24.42502953289079,5.145884184892311,-26.75378677296955,-40.376857726927824,1.6014799919588294,-4.958170532027452,-4.958170532030096,40.066594183923655,42532.28670072381,25778.632788386258,25778.632788386258,68310.91948911006,78054.38462628543,78054.38462628543,25778.632788386258,103833.01741467169,103833.01741467169,103833.01741467169,129924.54923305797,125415.18443168845,4509.364801369525,0.0,92404.41326312695,56882.315337471875,39468.9976951723,26091.53181838629,65560.52951355859,19913.23876341168,1449.0984866226893,0.0,0.8868904426550839,2.889145365000132,0.0014947054983599872,1.0,1.0,-1.772884955803704,355234.59182101185,1557406.5812818902,4.384163640422168,1557406.5812818902,4.384163640422168,0.7632069631641609,0.09249998302344638,4.028046144702076,101325.0,128656.25916900008,1.2697385558253154,1.0,0.0,4.028046144699903,1.2842614521152023,1.2845521247536462,3.136468931671047,22940.25687482818,2339.2551865140676,19499.21810958761,1988.3668846739317,0.85,0.8499999897988787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.988333525653,4632.441516551485,5.549773419736383,5.016592978137359,-2.279123864335039,7.295716842472398,3.515813653106901,3.5,1.0045181866019717,0.6,0.00022632269000759335,1.0001343311153597,0.00022629229191162354,199.16867714658835,0.0,6.086878738614656e-06,17.250214345233935,0.015587822484906545,7.555822578519199e-05,0.00015076446422240136,0.0006072862188691179,0.09249998302320381,0.09249998302320381,0.09249998302320381,0.09249998302462677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.40521716466,595.6614802209788,0.0,0.09249998302320381,0.09249998302344638,0.09249998302344638,0.3750061721076373,0.3750061721076373,0.5,10.000026223190877,0.0,0.0,0.0,0.0,0.0,0.0,26091.53181838629,19913.23876341168,0.7632069631641609,1.0419519182648251,0.6487483706477339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532755713329677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.709619102425,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.313977174577,1449.0984866226893,0.3750061721076373,6.17534620354742,3.515813653106901,,,,
1767.0,-30.29939453519002,5.016355304414007,35.03327141853905,24.424730124324583,5.145583044242759,-26.754977662363203,-40.378076455648966,1.6010800888931374,-4.958465453504857,-4.958465453522989,40.06659953920656,42531.769009357115,25778.52084679974,25778.52084679974,68310.28985615686,78054.38715181593,78054.38715181593,25778.52084679974,103832.90799861567,103832.90799861567,103832.90799861567,129924.62482095638,125415.25189323517,4509.372927721218,0.0,92404.81483520963,56882.19668622614,39469.57572109277,26091.716822340706,65561.29254343348,19913.44716785509,1449.119299477528,0.0,0.8868889238103443,2.889113990323998,0.0014947054983599872,1.0,1.0,-1.7742693332523913,355230.5097602304,1557406.8125093644,4.3842146710893894,1557406.8125093644,4.3842146710893894,0.7632095390060516,0.09250014863897439,4.028046144702076,101325.0,128656.42636430834,1.2697402059147134,1.0,0.0,4.028046144700634,1.2842633841177975,1.2845540181523263,3.136464213272788,22940.356568840678,2339.265352474156,19499.29994293247,1988.3752293527832,0.85,0.8499998630979385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.953512405951,4632.441516551485,5.549790924268521,5.016355304414007,-2.27942101133475,7.295776315748757,3.5157697260994993,3.5,1.0045056360284284,0.6,0.00022629229191162354,1.0001345522046154,0.00022626184788117074,199.1697444645798,0.0,6.054348562080511e-06,17.15802382493617,0.015593876833468625,7.55477720501992e-05,0.00015074451986142433,0.0006072058820627758,0.09250014863888095,0.09250014863888095,0.09250014863888095,0.0925001486374714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.4311113651,595.661472064154,0.0,0.09250014863888095,0.09250014863897439,0.09250014863897439,0.3750061733572198,0.3750061733572198,0.5,10.000026223157013,0.0,0.0,0.0,0.0,0.0,0.0,26091.716822340706,19913.44716785509,0.7632095390060516,1.0419301878605003,0.6487329239456404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453283302324982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.617428582125,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.378292036734,1449.119299477528,0.3750061733572198,6.17534620354742,3.5157697260994993,,,,
1768.0,-30.300677312196896,5.016118695724762,35.03327354452579,24.424424149934225,5.145273576013081,-26.756163065173016,-40.37929441602898,1.6006737089697598,-4.95875343971295,-4.958753439710088,40.066604177543574,42531.27721724115,25778.393042710835,25778.393042710835,68309.67025995199,78054.39685956438,78054.39685956438,25778.393042710835,103832.78990227522,103832.78990227522,103832.78990227522,129924.68689769221,125415.30608467018,4509.380813022035,0.0,92405.21609533117,56882.09645371187,39470.132935132555,26091.89699541699,65562.02993054954,19913.65022052912,1449.1396056391557,0.0,0.8868874428031462,2.8890833537033123,0.0014947054983599872,1.0,1.0,-1.7756650870100543,355226.5237272663,1557407.012780403,4.384264430592293,1557407.012780403,4.384264430592293,0.7632120510067524,0.09250030945388132,4.028046144702076,101325.0,128656.59946128252,1.2697419142490256,1.0,0.0,4.0280461447035245,1.2842653464955736,1.2845559418739476,3.136459420705828,22940.45618540591,2339.2755105368205,19499.38379137976,1988.3837795148968,0.85,0.8499998271082654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.918598944685,4632.441516551485,5.549805124371314,5.016118695724762,-2.279712846643494,7.295831542368256,3.515725682823184,3.5,1.0044930522351954,0.6,0.00022626184788117074,1.000133849952468,0.00022623156679670825,199.17080621126777,0.0,6.0635297657558294e-06,17.18404335615202,0.015599940363234381,7.553732624173117e-05,0.00015072452163943957,0.0006071253283018092,0.0925003094536542,0.0925003094536542,0.0925003094536542,0.09250030945435249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.45353870373,595.6614649994125,0.0,0.0925003094536542,0.09250030945388132,0.09250030945388132,0.3750061746064947,0.3750061746064947,0.5,10.000026223177558,0.0,0.0,0.0,0.0,0.0,0.0,26091.89699541699,19913.65022052912,0.7632120510067524,1.04190901856323,0.6487181263651373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532910460372257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.64344811334,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.44252181236,1449.1396056391557,0.3750061746064947,6.17534620354742,3.515725682823184,,,,
1769.0,-30.301958033554776,5.015883236051125,35.03327561387514,24.424165149126225,5.145016639388305,-26.757341564374098,-40.38050752189008,1.60031469782447,-4.959036549984944,-4.959036549986852,40.06660679537384,42530.77420395828,25778.25516083691,25778.25516083691,68309.02936479519,78054.38424763472,78054.38424763472,25778.25516083691,103832.63940847163,103832.63940847163,103832.63940847163,129924.71199000537,125415.32359018286,4509.388399822505,0.0,92405.61594249879,56882.00589916726,39470.677825923914,26092.07258153374,65562.75040745766,19913.84834334463,1449.1595099268602,0.0,0.8868859938801315,2.8890532360457506,0.0014947054983599872,1.0,1.0,-1.777170705914898,355222.60521661123,1557407.125810486,4.384313112226613,1557407.125810486,4.384313112226613,0.7632145082042409,0.09250046455311567,4.028046144702076,101325.0,128656.77233555228,1.269743620385416,1.0,0.0,4.02804614470031,1.2842670871266033,1.2845576440078115,3.1364551697064478,22940.555451192162,2339.285632829984,19499.473953187466,1988.3929734606074,0.85,0.8500000793212759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.883625983664,4632.441516551485,5.549817226126467,5.015883236051125,-2.2800008373638474,7.295884073414973,3.515681564709285,3.5,1.0044804470597957,0.6,0.00022623156679670825,1.0001336368486857,0.00022620133796273442,199.1718662665059,0.0,6.03110800534632e-06,17.092160087151473,0.015605971471239728,7.552692339540314e-05,0.0001507046434013051,0.0006070452578413281,0.09250046455306433,0.09250046455306433,0.09250046455306433,0.09250046455316871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.4661964908,595.6614610121338,0.0,0.09250046455306433,0.09250046455311567,0.09250046455311567,0.37500617585574136,0.37500617585574136,0.5,10.000026223183779,0.0,0.0,0.0,0.0,0.0,0.0,26092.07258153374,19913.84834334463,0.7632145082042409,1.041887793606431,0.6487033252821022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532987493333778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.55156484434,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.506843695148,1449.1595099268602,0.37500617585574136,6.17534620354742,3.515681564709285,,,,
1770.0,-30.303236199556938,5.015648333727874,35.03327780509992,24.42390558952468,5.144758852082667,-26.758517719360995,-40.381716506648786,1.599955080588857,-4.959346687192294,-4.959346687219823,40.06661445051095,42530.26507701356,25778.188278792593,25778.188278792593,68308.45335580615,78054.37257549759,78054.37257549759,25778.188278792593,103832.56085429018,103832.56085429018,103832.56085429018,129924.8294936346,125415.43237707205,4509.397116562551,0.0,92406.01574054049,56881.90824268072,39471.23055317752,26092.268639344424,65563.49919252194,19914.06905729862,1449.1814583817331,0.0,0.8868843892981688,2.8890202435104255,0.0014947054983599872,1.0,1.0,-1.7784845109434286,355218.31266684644,1557407.4563396636,4.3843670238936445,1557407.4563396636,4.3843670238936445,0.7632172323747379,0.0925006418149539,4.028046144702076,101325.0,128656.94192493257,1.269745294102468,1.0,0.0,4.028046144701334,1.284268830487393,1.2845593489390545,3.136450912051951,22940.65470478245,2339.2957538795054,19499.560232853448,1988.4017715380328,0.85,0.8500001627585791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.848615012161,4632.441516551485,5.549844659194584,5.015648333727874,-2.2803084660625585,7.295956799790433,3.515637398867279,3.5,1.0044678282477941,0.6,0.00022620133796273442,1.0001333715920266,0.00022617117315330043,199.1729242166325,0.0,6.0207332776291745e-06,17.06275810880108,0.015611992204517356,7.551655720702646e-05,0.00015068478075570797,0.000606965250188307,0.09250064181398142,0.09250064181398142,0.09250064181398142,0.09250064182015022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.5032106912,595.6614493524476,0.0,0.09250064181398142,0.0925006418149539,0.0925006418149539,0.3750061771049082,0.3750061771049082,0.5,10.000026223218702,0.0,0.0,0.0,0.0,0.0,0.0,26092.268639344424,19914.06905729862,0.7632172323747379,1.0418671089415756,0.6486881511941097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533064403629044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.52216286599,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.57116400021,1449.1814583817331,0.3750061771049082,6.17534620354742,3.515637398867279,,,,
1771.0,-30.304513005180205,5.01541404168195,35.033280210312704,24.423532385285966,5.144373340484515,-26.759705601367386,-40.382942255213834,1.5994807461399996,-4.95965427192715,-4.959654271908243,40.066625007087346,42529.83156743047,25778.115045503797,25778.115045503797,68307.94661293426,78054.41814638628,78054.41814638628,25778.115045503797,103832.53319189008,103832.53319189008,103832.53319189008,129924.99856244306,125415.59254897654,4509.406013466518,0.0,92406.42012225179,56881.83354205538,39471.7628668849,26092.465370552974,65564.22823743787,19914.290232266343,1449.203315523304,0.0,0.8868827871779019,2.88898752280231,0.0014947054983599872,1.0,1.0,-1.7795931789031556,355214.0554855848,1557407.9121438311,4.384420852983487,1557407.9121438311,4.384420852983487,0.7632199544754747,0.09250082218880575,4.028046144702076,101325.0,128657.12587874489,1.2697471095854418,1.0,0.0,4.028046144704256,1.2842711099470545,1.2845615901725496,3.1364453451484526,22940.755096311437,2339.3059909664807,19499.644995245642,1988.4104148965898,0.85,0.8500001378934959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.813426058161,4632.441516551485,5.549870937955088,5.01541404168195,-2.280614154201443,7.296028195883393,3.5155930087265173,3.5,1.0044551453504336,0.6,0.00022617117315330043,1.0001332310284639,0.0002261410441494105,199.17398105069566,0.0,6.008013303404895e-06,17.026709701849473,0.015618000217820761,7.550604862389498e-05,0.00015066512452940545,0.0006068860740017298,0.09250082219026823,0.09250082219026823,0.09250082219026823,0.0925008221857047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.5542546661,595.6614332732914,0.0,0.09250082219026823,0.09250082218880575,0.09250082218880575,0.3750061783541263,0.3750061783541263,0.5,10.000026223121063,0.0,0.0,0.0,0.0,0.0,0.0,26092.465370552974,19914.290232266343,0.7632199544754747,1.0418477948914482,0.6486743260884673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453314116124532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.48611445904,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.635492806847,1449.203315523304,0.3750061783541263,6.17534620354742,3.5155930087265173,,,,
1772.0,-30.305786727780838,5.015181772285812,35.0332822442145,24.42332018343734,5.144168244633928,-26.760872483589143,-40.384134685713775,1.5991690263646552,-4.959894726395078,-4.959894726391226,40.06661910418946,42529.27320798547,25777.872327536686,25777.872327536686,68307.14553552216,78054.38497424187,78054.38497424187,25777.872327536686,103832.25730177856,103832.25730177856,103832.25730177856,129924.86541566005,125415.45364741153,4509.411768248521,0.0,92406.81783201742,56881.706065920545,39472.346406774304,26092.608113881484,65564.9545206558,19914.4522686161,1449.2199780239298,0.0,0.8868815859180254,2.888961943581723,0.0014947054983599872,1.0,1.0,-1.7814480201863034,355210.72746060573,1557407.657272853,4.384461213789146,1557407.657272853,4.384461213789146,0.7632219892200598,0.09250094142574339,4.028046144702076,101325.0,128657.28539075225,1.2697486838465557,1.0,0.0,4.028046144701832,1.2842726292230142,1.284563071096274,3.1364416347789383,22940.853831467724,2339.3160591504466,19499.723574980868,1988.418427799592,0.85,0.8499999048960115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.7780725122375,4632.441516551485,5.549860924484196,5.015181772285812,-2.280870281760203,7.296052054046015,3.51554841118221,3.5,1.004442403194917,0.6,0.0002261410441494105,1.0001329106927552,0.0002261109915808799,199.17503534278194,0.0,6.000913649851e-06,17.006589283677734,0.015624001131470612,7.549582698055554e-05,0.00015064521716885495,0.0006068058862348132,0.09250094142569236,0.09250094142569236,0.09250094142569236,0.09250094142611999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.52571276773,595.6614422641555,0.0,0.09250094142569236,0.09250094142574339,0.09250094142574339,0.3750061796028542,0.3750061796028542,0.5,10.000026223123692,0.0,0.0,0.0,0.0,0.0,0.0,26092.608113881484,19914.4522686161,0.7632219892200598,1.0418240359489985,0.6486586243964664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533217837940915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.46599404087,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.699806260873,1449.2199780239298,0.3750061796028542,6.17534620354742,3.51554841118221,,,,
1773.0,-30.30705827846292,5.014949505235205,35.03328466727759,24.422960879188054,5.143797752702285,-26.76205408853683,-40.38535194760186,1.598708743904032,-4.96022849092418,-4.96022849092559,40.06663440035348,42528.827115490865,25777.872046074695,25777.872046074695,68306.69916156556,78054.42595600727,78054.42595600727,25777.872046074695,103832.29800208197,103832.29800208197,103832.29800208197,129925.12253948046,125415.70079169188,4509.421747788582,0.0,92407.2215452852,56881.62270470658,39472.88760064291,26092.824537398497,65565.71213804142,19914.695221387814,1449.2438115776026,0.0,0.8868798334996417,2.888926438459708,0.0014947054983599872,1.0,1.0,-1.7823756614504873,355206.10801249294,1557408.3177206456,4.384520092953666,1557408.3177206456,4.384520092953666,0.7632249698703315,0.0925011430509967,4.028046144702076,101325.0,128657.46472344885,1.2697504537226632,1.0,0.0,4.028046144702429,1.2842748427800028,1.2845652465560977,3.1364362288548566,22940.954057049377,2339.326279315503,19499.81219038969,1988.4274640565015,0.85,0.850000054134528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.742892933288,4632.441516551485,5.549902898886882,5.014949505235205,-2.2811945706513677,7.296144075886573,3.515504033317178,3.5,1.004429723804908,0.6,0.0002261109915808799,1.0001326854269628,0.00022608099392767243,199.17608784697407,0.0,5.985721399222598e-06,16.963534445396842,0.015629986852869836,7.548539379956148e-05,0.0001506255977813184,0.0006067268584364852,0.09250114305068383,0.09250114305068383,0.09250114305068383,0.09250114305168608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.5996731563,595.6614189662021,0.0,0.09250114305068383,0.0925011430509967,0.0925011430509967,0.3750061808515911,0.3750061808515911,0.5,10.000026223149469,0.0,0.0,0.0,0.0,0.0,0.0,26092.824537398497,19914.695221387814,0.7632249698703315,1.0418051895440912,0.6486443253441843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533294330260957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.42293920259,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.764138917933,1449.2438115776026,0.3750061808515911,6.17534620354742,3.515504033317178,,,,
1774.0,-30.30833235911533,5.014719099029162,35.03328677530961,24.422735266294353,5.143577867751774,-26.76322297382211,-40.38655220121143,1.598383506006171,-4.960474979627918,-4.9604749796150065,40.06663015697868,42528.29962222786,25777.648744727143,25777.648744727143,68305.94836695501,78054.39846059604,78054.39846059604,25777.648744727143,103832.04720532318,103832.04720532318,103832.04720532318,129925.01944065283,125415.59164051428,4509.427800138558,0.0,92407.61978944842,56881.520954241554,39473.443150229854,26092.97223532966,65566.41538555952,19914.86271287703,1449.2609469564932,0.0,0.8868785955256687,2.8889002177655088,0.0014947054983599872,1.0,1.0,-1.784152726406262,355202.696530516,1557408.1345028917,4.384561687495783,1557408.1345028917,4.384561687495783,0.7632270687013754,0.09250126805715318,4.028046144702076,101325.0,128657.62802143059,1.269752065348439,1.0,0.0,4.028046144704259,1.2842764249820904,1.2845667905886728,3.1364323648300623,22941.05292487485,2339.3363610279607,19499.895375676693,1988.4359465950854,0.85,0.8500000169797381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.707406857839,4632.441516551485,5.54989722423997,5.014719099029162,-2.2814546788629233,7.296173777892085,3.515459269044055,3.5,1.004416934012587,0.6,0.00022608099392767243,1.0001329508332157,0.00022605094026681473,199.17714245518422,0.0,5.97481521045312e-06,16.932626306424144,0.01563596166808029,7.547510770226078e-05,0.00015060588622541163,0.0006066474593797088,0.09250126805678892,0.09250126805678892,0.09250126805678892,0.09250126805827218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.57915532007,595.6614254294414,0.0,0.09250126805678892,0.09250126805715318,0.09250126805715318,0.375006182100428,0.375006182100428,0.5,10.000026223176924,0.0,0.0,0.0,0.0,0.0,0.0,26092.97223532966,19914.86271287703,0.7632270687013754,1.0417825645230996,0.6486293229871215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533370692916272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.39203106361,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.828472628345,1449.2609469564932,0.375006182100428,6.17534620354742,3.515459269044055,,,,
1775.0,-30.309598724843532,5.014488858314389,35.03328916887292,24.42243208587172,5.143269700603069,-26.764393543542692,-40.3877565060742,1.5979800669416413,-4.96079963153403,-4.960799631583679,40.06664261139771,42527.82226625518,25777.628885778227,25777.628885778227,68305.4511520334,78054.41429620868,78054.41429620868,25777.628885778227,103832.0431819869,103832.0431819869,103832.0431819869,129925.22399340273,125415.78669207577,4509.4373013269715,0.0,92408.02054861911,56881.428518709225,39473.99114434432,26093.180811415834,65567.17195576016,19915.09717246341,1449.2840577513066,0.0,0.88687689968407,2.88886568260203,0.0014947054983599872,1.0,1.0,-1.785224506988925,355198.20328420674,1557408.6722519316,4.384618666006578,1557408.6722519316,4.384618666006578,0.7632299533121889,0.09250146044241661,4.028046144702076,101325.0,128657.80523843567,1.2697538143442948,1.0,0.0,4.028046144701781,1.284278372845949,1.2845687002936532,3.136427607805902,22941.152417074365,2339.346506408852,19499.98077545313,1988.444654948747,0.85,0.8500000532205138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.672058730734,4632.441516551485,5.549935185913335,5.014488858314389,-2.281771844304387,7.296260702618776,3.5154146790139573,3.5,1.0044041940039878,0.6,0.00022605094026681473,1.0001321471014182,0.00022602107223725917,199.1781906872377,0.0,5.986002289953322e-06,16.964330489727715,0.015641947670370242,7.546478818854016e-05,0.00015058615207827459,0.0006065679693244145,0.09250146044163056,0.09250146044163056,0.09250146044163056,0.09250146044515804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.63937496784,595.661406459903,0.0,0.09250146044163056,0.09250146044241661,0.09250146044241661,0.37500618334935193,0.37500618334935193,0.5,10.000026223252869,0.0,0.0,0.0,0.0,0.0,0.0,26093.180811415834,19915.09717246341,0.7632299533121889,1.041762960252744,0.6486145581351256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533447208277954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.42373524691,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.89271326999,1449.2840577513066,0.37500618334935193,6.17534620354742,3.5154146790139573,,,,
1776.0,-30.310864758067574,5.014259803324375,35.033291536188514,24.42212209515276,5.1429542936394075,-26.76556448073765,-40.388964547868795,1.597569596822456,-4.961076488014442,-4.961076488051334,40.066646641198886,42527.36197108819,25777.486598797685,25777.486598797685,68304.84856988587,78054.43185750366,78054.43185750366,25777.486598797685,103831.91845630134,103831.91845630134,103831.91845630134,129925.27197808535,125415.82713285353,4509.444845231825,0.0,92408.42219316501,56881.35230855554,39474.52209401052,26093.35352178401,65567.87561579453,19915.29205515973,1449.3035687766035,0.0,0.8868754773338823,2.8888362319812715,0.0014947054983599872,1.0,1.0,-1.7866107815950159,355194.37157124345,1557408.8462481676,4.384666455605108,1557408.8462481676,4.384666455605108,0.763232370210041,0.09250161437765282,4.028046144702076,101325.0,128657.98501654103,1.269755588616245,1.0,0.0,4.028046144701949,1.284280353198325,1.2845706427327925,3.1364227714538937,22941.25212907653,2339.3566742033754,19500.064262512773,1988.4531682595764,0.85,0.8499999979424716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.636445579318,4632.441516551485,5.549947105834781,5.014259803324375,-2.2820538664071357,7.296313669731511,3.5153697548967155,3.5,1.0043913585419186,0.6,0.00022602107223725917,1.00013211377399,0.00022599121568486644,199.17923865382724,0.0,5.949060086270373e-06,16.859636284490236,0.015647896730456513,7.545443796427819e-05,0.00015056663427298096,0.0006064893507040484,0.09250161437832032,0.09250161437832032,0.09250161437832032,0.09250161437522636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.6588602619,595.6614003219189,0.0,0.09250161437832032,0.09250161437765282,0.09250161437765282,0.37500618459854007,0.37500618459854007,0.5,10.000026223197805,0.0,0.0,0.0,0.0,0.0,0.0,26093.35352178401,19915.29205515973,0.763232370210041,1.041742590077633,0.6486005772138185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533523261080576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.31904104168,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16663.957065997936,1449.3035687766035,0.37500618459854007,6.17534620354742,3.5153697548967155,,,,
1777.0,-30.31212697185793,5.0140319993839695,35.03329380489231,24.421872733533405,5.142706115454396,-26.766725466908454,-40.3901522635482,1.597220455550521,-4.961349120922819,-4.961349120892768,40.066648530615815,42526.83377522299,25777.336472849114,25777.336472849114,68304.1702480721,78054.42279873315,78054.42279873315,25777.336472849114,103831.75927158227,103831.75927158227,103831.75927158227,129925.28122991226,125415.82913236573,4509.452097546529,0.0,92408.82110461096,56881.2320814304,39475.098914645074,26093.52195832999,65568.62087297507,19915.48236998293,1449.3227201188656,0.0,0.8868740841884352,2.8888072308748884,0.0014947054983599872,1.0,1.0,-1.7881168945028207,355190.59834450687,1557408.9278282314,4.384713264053424,1557408.9278282314,4.384713264053424,0.7632347370273329,0.09250176276243585,4.028046144702076,101325.0,128658.14642153557,1.2697571815596898,1.0,0.0,4.028046144701127,1.2842820468564926,1.284572298427552,3.1364186352689667,22941.35116256116,2339.366772808366,19500.144519224257,1988.4613521665665,0.85,0.8499998269956855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.600811602042,4632.441516551485,5.549957363065147,5.0140319993839695,-2.282332474017141,7.296364473401111,3.5153248047385857,3.5,1.004378515639596,0.6,0.00022599121568486644,1.000131716545983,0.00022596145282277532,199.1802834685781,0.0,5.946805374412164e-06,16.853246431084074,0.015653843535830925,7.544426316911877e-05,0.00015054695251574766,0.0006064100716777039,0.09250176276240701,0.09250176276240701,0.09250176276240701,0.09250176276234774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.66799600003,595.661397444107,0.0,0.09250176276240701,0.09250176276243585,0.09250176276243585,0.3750061858474151,0.3750061858474151,0.5,10.000026223204463,0.0,0.0,0.0,0.0,0.0,0.0,26093.52195832999,19915.48236998293,0.7632347370273329,1.0417204043439707,0.648585149558193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533599294675177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.31265118827,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.02138317485,1449.3227201188656,0.3750061858474151,6.17534620354742,3.5153248047385857,,,,
1778.0,-30.313387099318195,5.013804697447529,35.0332962496097,24.42157339481639,5.142401761034061,-26.76789011655052,-40.39135178374124,1.5968207725537644,-4.96165604742356,-4.961656047464134,40.06665814649334,42526.36371142824,25777.27623237335,25777.27623237335,68303.6399438016,78054.43871492194,78054.43871492194,25777.27623237335,103831.71494729529,103831.71494729529,103831.71494729529,129925.43234396273,125415.97144701317,4509.460896949561,0.0,92409.2221813516,56881.14717805617,39475.63889255047,26093.717396667445,65569.35628921792,19915.702375017718,1449.344505461566,0.0,0.886872488691182,2.8887745820903814,0.0014947054983599872,1.0,1.0,-1.789288136870823,355186.3505336947,1557409.343016798,4.384766871465277,1557409.343016798,4.384766871465277,0.763237451845832,0.0925019413248824,4.028046144702076,101325.0,128658.32224663826,1.269758916818537,1.0,0.0,4.028046144701926,1.2842839765791387,1.2845741903603645,3.136413922590012,22941.450733600373,2339.3769262286687,19500.23064739864,1988.4701347961475,0.85,0.8499998920660378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.565173987421,4632.441516551485,5.549986977627707,5.013804697447529,-2.2826360326888895,7.296440730136419,3.5152798502221034,3.5,1.0043656714920295,0.6,0.00022596145282277532,1.0001315001760036,0.00022593174275883771,199.18132656602282,0.0,5.928175308145452e-06,16.80044882328421,0.01565977171113907,7.543398853591539e-05,0.00015052746428685993,0.0006063315721924655,0.0925019413246334,0.0925019413246334,0.0925019413246334,0.09250194132634024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.71449097013,595.6613827979191,0.0,0.0925019413246334,0.0925019413248824,0.0925019413248824,0.3750061870962865,0.3750061870962865,0.5,10.000026223212103,0.0,0.0,0.0,0.0,0.0,0.0,26093.717396667445,19915.702375017718,0.763237451845832,1.0417006328767833,0.6485707061672219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533675099645047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.25985358047,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.085734666645,1449.344505461566,0.3750061870962865,6.17534620354742,3.5152798502221034,,,,
1779.0,-30.31464898287081,5.013578540459552,35.03329865002501,24.42129295030611,5.14211900562132,-26.769054322276133,-40.39254746222866,1.5964402308191046,-4.961932496084501,-4.961932496094876,40.0666617576904,42525.870066583004,25777.138838555016,25777.138838555016,68303.00890513802,78054.44384655573,78054.44384655573,25777.138838555016,103831.58268511074,103831.58268511074,103831.58268511074,129925.4721532378,125416.00375879563,4509.468394442171,0.0,92409.62242542517,56881.0486391291,39476.193095884526,26093.889468127065,65570.0825640116,19915.89665404804,1449.3639761205382,0.0,0.8868710698807405,2.88874517558365,0.0014947054983599872,1.0,1.0,-1.7907024119920152,355182.52456514345,1557409.4989387183,4.384814542453865,1557409.4989387183,4.384814542453865,0.7632398641978895,0.0925020943922361,4.028046144702076,101325.0,128658.49406306229,1.2697606125148018,1.0,0.0,4.028046144699954,1.2842858167237272,1.2845759927625762,3.136409428687618,22941.55009792223,2339.3870585696677,19500.315511158657,1988.478788491346,0.85,0.8499999096802426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.52935525592,4632.441516551485,5.550000197411749,5.013578540459552,-2.2829170830260104,7.296495623485562,3.5152346674702506,3.5,1.0043527621343573,0.6,0.00022593174275883771,1.0001316848066255,0.0002259019948983232,199.18237112680504,0.0,5.917689947453013e-06,16.770733311081838,0.015665689401086525,7.542374809690453e-05,0.0001505079946619332,0.0006062531476448406,0.09250209439361559,0.09250209439361559,0.09250209439361559,0.09250209438031352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.73195210577,595.6613772975562,0.0,0.09250209439361559,0.0925020943922361,0.0925020943922361,0.3750061883451591,0.3750061883451591,0.5,10.000026223179892,0.0,0.0,0.0,0.0,0.0,0.0,26093.889468127065,19915.89665404804,0.7632398641978895,1.0416794707930779,0.6485559938874242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533750780070174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.23013806827,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.150085880796,1449.3639761205382,0.3750061883451591,6.17534620354742,3.5152346674702506,,,,
1780.0,-30.315904260456822,5.013353284410269,35.03330108354309,24.421015718858712,5.141838890238681,-26.77021206424918,-40.39373842589555,1.5960630317929374,-4.962219453424325,-4.962219453430487,40.06666751362812,42525.38544413811,25777.03072591442,25777.03072591442,68302.41617005253,78054.45116665939,78054.45116665939,25777.03072591442,103831.4818925738,103831.4818925738,103831.4818925738,129925.55152328932,125416.07517611346,4509.476347175861,0.0,92410.02201202874,56880.95628937197,39476.739691840856,26094.069630715512,65570.80932255636,19916.099866620785,1449.3842479052778,0.0,0.8868695898571771,2.888714651493704,0.0014947054983599872,1.0,1.0,-1.7920284750945257,355178.5531937687,1557409.7474651379,4.384864270268842,1557409.7474651379,4.384864270268842,0.7632423822145935,0.09250225636516533,4.028046144702076,101325.0,128658.66510002098,1.2697623005183418,1.0,0.0,4.028046144699956,1.284287641326104,1.2845777795704112,3.136404972754294,22941.649299021028,2339.3971742665467,19500.40150695039,1988.4875576216539,0.85,0.8499999826857486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.493509827425,4632.441516551485,5.5500197537949,5.013353284410269,-2.2832055917135428,7.296558876123812,3.515189451274624,3.5,1.004339843221321,0.6,0.0002259019948983232,1.0001309967432568,0.00022587240634869998,199.183410228932,0.0,5.9252493932287425e-06,16.792156780410256,0.015671614650479754,7.54135493159736e-05,0.0001504884455823496,0.0006061744030501914,0.09250225636505853,0.09250225636505853,0.09250225636505853,0.09250225636546644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7597833678,595.6613685305449,0.0,0.09250225636505853,0.09250225636516533,0.09250225636516533,0.3750061895938729,0.3750061895938729,0.5,10.000026223187577,0.0,0.0,0.0,0.0,0.0,0.0,26094.069630715512,19916.099866620785,0.7632423822145935,1.041658885649235,0.6485414147467199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453382656671753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.251561537596,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.214359910315,1449.3842479052778,0.3750061895938729,6.17534620354742,3.515189451274624,,,,
1781.0,-30.31715814754458,5.013128910894409,35.033303580555454,24.42071079220625,5.141527702706766,-26.77137177592997,-40.39493340589104,1.5956577713130746,-4.962506625384549,-4.962506625385091,40.06667421264264,42524.92346656963,25776.924821898403,25776.924821898403,68301.84828846803,78054.47226930382,78054.47226930382,25776.924821898403,103831.39709120222,103831.39709120222,103831.39709120222,129925.6477257919,125416.16334040154,4509.48438539036,0.0,92410.42319613964,56880.87439212814,39477.27644890167,26094.25063458968,65571.52708349135,19916.303948854988,1449.4045630433586,0.0,0.8868681053131525,2.8886841048292067,0.0014947054983599872,1.0,1.0,-1.7932933200613093,355174.57888701244,1557410.0367109496,4.384914150081643,1557410.0367109496,4.384914150081643,0.7632449089170084,0.09250241990211963,4.028046144702076,101325.0,128658.83641536013,1.2697639912692833,1.0,0.0,4.028046144699127,1.2842895967769807,1.2845796974608066,3.1364001972847513,22941.748896715915,2339.4073304049716,19500.48875418144,1988.4964543632575,0.85,0.8500000955451531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.45758085937,4632.441516551485,5.550039885847955,5.013128910894409,-2.2834940629427716,7.296622973837181,3.515144129933856,3.5,1.004326894266816,0.6,0.00022587240634869998,1.0001308529724737,0.00022584285413992383,199.1844481896076,0.0,5.893548217683159e-06,16.702315648914073,0.015677508198697437,7.540331742292214e-05,0.00015046908892577785,0.0006060964335443133,0.09250241990412351,0.09250241990412351,0.09250241990412351,0.09250241989468976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.79217498587,595.6613583269914,0.0,0.09250241990412351,0.09250241990211963,0.09250241990211963,0.3750061908426193,0.3750061908426193,0.5,10.000026223121086,0.0,0.0,0.0,0.0,0.0,0.0,26094.25063458968,19916.303948854988,0.7632449089170084,1.0416388229223363,0.6485272702650833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533901957371298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.161720406104,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.278724216583,1449.4045630433586,0.3750061908426193,6.17534620354742,3.515144129933856,,,,
