time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1782.0,-30.318409603016676,5.012905750796419,35.03330594194592,24.4205069373362,5.141329673701583,-26.772517941361794,-40.396107466053195,1.5953546242255898,-4.9627774692704065,-4.962777469265997,40.06667529360126,42524.38537096894,25776.779211746296,25776.779211746296,68301.16458271524,78054.4444150756,78054.4444150756,25776.779211746296,103831.2236268219,103831.2236268219,103831.2236268219,129925.64087068402,125416.14934870532,4509.491521978696,0.0,92410.82014207236,56880.761096216986,39477.843384283755,26094.417243862114,65572.26062814587,19916.4924051001,1449.4235661426833,0.0,0.8868667241107747,2.888655295226187,0.0014947054983599872,1.0,1.0,-1.794849316497448,355170.83058407775,1557410.083384195,4.38496055777733,1557410.083384195,4.38496055777733,0.7632472577936119,0.09250256607761312,4.028046144702076,101325.0,128658.99982469405,1.2697656039940197,1.0,0.0,4.028046144704458,1.2842910748316483,1.2845811378937293,3.136396587689511,22941.847442243565,2339.417379252198,19500.572217733214,1988.5049652769512,0.85,0.8500000824618065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.421565139207,4632.441516551485,5.550051572670641,5.012905750796419,-2.2837703093946726,7.296676060191091,3.5150986993972553,3.5,1.0043139141135016,0.6,0.00022584285413992383,1.0001306005397002,0.00022581336279287156,199.18548414695712,0.0,5.886340397861814e-06,16.681888687540383,0.0156833945390953,7.539326590387506e-05,0.00015044958823604877,0.0006060178838662311,0.09250256608066638,0.09250256608066638,0.09250256608066638,0.09250256606506901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.7974024973,595.6613566802855,0.0,0.09250256608066638,0.09250256607761312,0.09250256607761312,0.3750061920910945,0.3750061920910945,0.5,10.000026222950048,0.0,0.0,0.0,0.0,0.0,0.0,26094.417243862114,19916.4924051001,0.7632472577936119,1.0416167435502144,0.6485118091645602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533977265259896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.14129344473,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.343074536573,1449.4235661426833,0.3750061920910945,6.17534620354742,3.5150986993972553,,,,
1783.0,-30.31965849356331,5.012682572021294,35.033308720963404,24.42012084592136,5.140926613048174,-26.77368251436171,-40.39731068825347,1.5948674275663774,-4.963105570774303,-4.963105570788018,40.06669206606762,42523.97917115934,25776.781453017276,25776.781453017276,68300.76062417662,78054.50885835261,78054.50885835261,25776.781453017276,103831.29031136988,103831.29031136988,103831.29031136988,129925.92142267548,125416.41994337927,4509.501479296211,0.0,92411.22443821514,56880.694751884126,39478.36631814557,26094.6311113056,65572.99742945118,19916.732585557012,1449.447051576632,0.0,0.8868649949482944,2.888620395447195,0.0014947054983599872,1.0,1.0,-1.7956588439721486,355166.28991458705,1557410.8075751176,4.385018656893521,1557410.8075751176,4.385018656893521,0.7632502065502667,0.09250276694927133,4.028046144702076,101325.0,128659.18221957576,1.2697674040915445,1.0,0.0,4.0280461447011495,1.2842934131021138,1.2845834388147894,3.13639087735616,22941.947812529368,2339.4276141729715,19500.65645267362,1988.5135548503943,0.85,0.8500000353947129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.385542963513,4632.441516551485,5.550095101831166,5.012682572021294,-2.284088445403022,7.296771017424316,3.5150532609525187,3.5,1.0043009317007197,0.6,0.00022581336279287156,1.000130334186012,0.00022578393542743307,199.1865179905697,0.0,5.874248240750465e-06,16.64761951428682,0.01568926878733605,7.538296600438017e-05,0.0001504303967884914,0.0006059405798298863,0.09250276694880127,0.09250276694880127,0.09250276694880127,0.09250276695064324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.87850112794,595.661331133739,0.0,0.09250276694880127,0.09250276694927133,0.09250276694927133,0.37500619333893287,0.37500619333893287,0.5,10.000026222982648,0.0,0.0,0.0,0.0,0.0,0.0,26094.6311113056,19916.732585557012,0.7632502065502667,1.0415988791371051,0.648498327637228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453405242785088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.10702427148,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.4074317737,1449.447051576632,0.37500619333893287,6.17534620354742,3.5150532609525187,,,,
1784.0,-30.320905432599925,5.012461669920024,35.033311050850095,24.41990462774413,5.140714349940619,-26.774825987409322,-40.39848429439587,1.594551837855444,-4.963325663742069,-4.963325663775155,40.06668466545526,42523.45880205422,25776.50825214923,25776.50825214923,68299.96705420344,78054.48872294647,78054.48872294647,25776.50825214923,103830.9969750957,103830.9969750957,103830.9969750957,129925.75699439026,125416.25041707333,4509.506577316933,0.0,92411.62185314624,56880.59193074066,39478.9221360062,26094.760019294565,65573.68215530076,19916.879376000627,1449.4622461756176,0.0,0.8868639024858957,2.888596984598403,0.0014947054983599872,1.0,1.0,-1.7975165678381586,355163.24402471684,1557410.488036289,4.385055363239966,1557410.488036289,4.385055363239966,0.7632520613822089,0.0925028730165067,4.028046144702076,101325.0,128659.34807865777,1.269769040993415,1.0,0.0,4.028046144704149,1.2842949490706628,1.2845849373348144,3.1363871263504053,22942.046474490235,2339.4376748930813,19500.738947339458,1988.5219669652183,0.85,0.8499999757660136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.349221275332,4632.441516551485,5.550079682653805,5.012461669920024,-2.284327119100338,7.296788789020362,3.515007444940017,3.5,1.0042878414114333,0.6,0.00022578393542743307,1.0001301318453408,0.00022575455757026236,199.18755022818516,0.0,5.86153445533047e-06,16.611588646406553,0.01569513032179138,7.537292087958103e-05,0.00015041101454785205,0.0006058625072702034,0.09250287301693749,0.09250287301693749,0.09250287301693749,0.0925028730152437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.8427176475,595.661342405746,0.0,0.09250287301693749,0.0925028730165067,0.0925028730165067,0.3750061945870767,0.3750061945870767,0.5,10.000026222939598,0.0,0.0,0.0,0.0,0.0,0.0,26094.760019294565,19916.879376000627,0.7632520613822089,1.0415759007164782,0.648483620324145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534127437133222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.07099340359,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.47179867965,1449.4622461756176,0.3750061945870767,6.17534620354742,3.515007444940017,,,,
1785.0,-30.322149748774475,5.012240882116883,35.03331366576359,24.419614544045203,5.140418737730113,-26.7759755152486,-40.39966635229064,1.5941616224085184,-4.963645346384794,-4.96364534639854,40.06669754902875,42522.98473153966,25776.494536377526,25776.494536377526,68299.4792679172,78054.50681429272,78054.50681429272,25776.494536377526,103831.00135067024,103831.00135067024,103831.00135067024,129925.96700393992,125416.45101884147,4509.5159850984555,0.0,92412.02217833453,56880.50009592761,39479.46898045214,26094.965653269683,65574.43463372183,19917.110734393256,1449.4850255068575,0.0,0.8868622301699517,2.8885629808619484,0.0014947054983599872,1.0,1.0,-1.7985402751801303,355158.8199393035,1557411.0443156273,4.385111552577487,1557411.0443156273,4.385111552577487,0.763254912807201,0.09250306339976617,4.028046144702076,101325.0,128659.51733398148,1.2697707114135848,1.0,0.0,4.0280461447011735,1.2842968337798841,1.2845867847377417,3.136382523693462,22942.145858949574,2339.447809287532,19500.820066591692,1988.5302388268872,0.85,0.8499998294180732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.31314898996,4632.441516551485,5.550119836769269,5.012240882116883,-2.284638481132994,7.296879363249877,3.5149619437595025,3.5,1.0042748410741436,0.6,0.00022575455757026236,1.0001298594298866,0.00022572524501863323,199.18858030399485,0.0,5.85170340078638e-06,16.5837274378286,0.015700982025192167,7.536280466564666e-05,0.0001503917529046157,0.0006057849204824245,0.09250306339961965,0.09250306339961965,0.09250306339961965,0.09250306340047636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.9050126906,595.6613227824388,0.0,0.09250306339961965,0.09250306339976617,0.09250306339976617,0.3750061958351618,0.3750061958351618,0.5,10.000026222947755,0.0,0.0,0.0,0.0,0.0,0.0,26094.965653269683,19917.110734393256,0.763254912807201,1.0415565097803223,0.6484689493559446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534202329945087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.04313219502,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.53616305116,1449.4850255068575,0.3750061958351618,6.17534620354742,3.5149619437595025,,,,
1786.0,-30.323391912360343,5.012021168789294,35.03331625153555,24.41934373872357,5.140144480487232,-26.777121015384296,-40.40084400968624,1.5937908548361286,-4.96392012836435,-4.9639201283711705,40.06670193804322,42522.50176178005,25776.365599311215,25776.365599311215,68298.86736109127,78054.51640492515,78054.51640492515,25776.365599311215,103830.88200423637,103830.88200423637,103830.88200423637,129926.01917883895,125416.4956738065,4509.523505032452,0.0,92412.42172563395,56880.407082281454,39480.01627039166,26095.13717460258,65575.15344499424,19917.304465937897,1449.5044051823775,0.0,0.8868608169082813,2.8885337533343827,0.0014947054983599872,1.0,1.0,-1.7998995350206997,355155.0172683509,1557411.2338219397,4.385159037877757,1557411.2338219397,4.385159037877757,0.7632573200390249,0.09250321677026643,4.028046144702076,101325.0,128659.68686768567,1.2697723845811564,1.0,0.0,4.028046144701604,1.2842986274499426,1.2845885411647207,3.1363781433762177,22942.245050290752,2339.4579239894106,19500.90860010691,1988.5392667329734,0.85,0.8500000133971096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.276811973831,4632.441516551485,5.5501354985677915,5.012021168789294,-2.284916846197273,7.2969380149865675,3.514916108888755,3.5,1.004261745396787,0.6,0.00022572524501863323,1.0001296360887673,0.0002256959866736704,199.18960860724874,0.0,5.838725544094398e-06,16.546948191963523,0.01570682075073626,7.535272736020308e-05,0.00015037251765843014,0.0006057074400231844,0.09250321677033316,0.09250321677033316,0.09250321677033316,0.09250321676927808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.92623456096,595.6613160974232,0.0,0.09250321677033316,0.09250321677026643,0.09250321677026643,0.3750061970834049,0.3750061970834049,0.5,10.000026222955924,0.0,0.0,0.0,0.0,0.0,0.0,26095.13717460258,19917.304465937897,0.7632573200390249,1.0415357612297733,0.6484544759387987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534277065960142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.00635294915,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.600538402712,1449.5044051823775,0.3750061970834049,6.17534620354742,3.514916108888755,,,,
1787.0,-30.324636806246264,5.011802289972587,35.033318883595136,24.41906399270522,5.139860825308461,-26.778270017774442,-40.402029699739046,1.593411137146093,-4.964205322363739,-4.964205322400942,40.06670844511196,42522.04041589664,25776.26545800706,25776.26545800706,68298.30587390371,78054.52811135528,78054.52811135528,25776.26545800706,103830.79356936234,103830.79356936234,103830.79356936234,129926.11026588103,125416.57879059977,4509.531475281254,0.0,92412.82157707468,56880.33388514887,39480.54187991756,26095.31669651868,65575.85857643624,19917.507038545875,1449.5245781105482,0.0,0.8868593430170506,2.8885034185664202,0.0014947054983599872,1.0,1.0,-1.801172470570009,355151.0705406479,1557411.5147801186,4.385208560428285,1557411.5147801186,4.385208560428285,0.7632598320296694,0.0925033789508399,4.028046144702076,101325.0,128659.8620246753,1.2697741132462403,1.0,0.0,4.028046144700407,1.2843004628506802,1.2845903394013138,3.13637366116125,22942.344317137846,2339.46804639075,19500.992651835546,1988.547837624015,0.85,0.8499999992271224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.24044000745,4632.441516551485,5.550157402695909,5.011802289972587,-2.285202621101108,7.297004911073694,3.5148702301717942,3.5,1.0042486371919412,0.6,0.0002256959866736704,1.0001299223752804,0.00022566666752420403,199.19063918016715,0.0,5.8279582816405285e-06,16.516433770169257,0.015712648709017903,7.534258257741099e-05,0.00015035340409625943,0.000605630449712771,0.09250337895048845,0.09250337895048845,0.09250337895048845,0.09250337895166309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.95769761817,595.6613061863757,0.0,0.09250337895048845,0.0925033789508399,0.0925033789508399,0.37500619833177445,0.37500619833177445,0.5,10.000026222985094,0.0,0.0,0.0,0.0,0.0,0.0,26095.31669651868,19917.507038545875,0.7632598320296694,1.041515999280347,0.6484404678641347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453435167341969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.97583852736,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.66491540058,1449.5245781105482,0.37500619833177445,6.17534620354742,3.5148702301717942,,,,
1788.0,-30.32587468629802,5.01158434657769,35.03332148528042,24.418835376296215,5.139633738700204,-26.779406581325503,-40.4031947144307,1.593083209200917,-4.964485158251705,-4.964485158247595,40.06671283283654,42521.52357010233,25776.153207373005,25776.153207373005,68297.67677747534,78054.51776182768,78054.51776182768,25776.153207373005,103830.67096920068,103830.67096920068,103830.67096920068,129926.16223354015,125416.62310765994,4509.539125880216,0.0,92413.21871863735,56880.22452343719,39481.10466133351,26095.491264339467,65576.59592567298,19917.704268017173,1449.5443120867992,0.0,0.8868579040264806,2.8884736539604865,0.0014947054983599872,1.0,1.0,-1.8025606496308342,355147.1979959387,1557411.7042312352,4.3852569104291375,1557411.7042312352,4.3852569104291375,0.7632622841339458,0.09250353500383249,4.028046144702076,101325.0,128660.02504427655,1.2697757221246144,1.0,0.0,4.028046144702651,1.2843020562878789,1.2845918955415594,3.136369769853566,22942.44291123245,2339.478100190427,19501.078565276483,1988.5565983568786,0.85,0.850000091129306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.203977120344,4632.441516551485,5.550176808417362,5.01158434657769,-2.2854842718505393,7.297068618428229,3.5148242370100693,3.5,1.0042354962885913,0.6,0.00022566666752420403,1.0001291916502946,0.00022563751704100912,199.1916639561178,0.0,5.840100122425471e-06,16.550843746953785,0.015718488809140327,7.533261592335156e-05,0.00015033405160085246,0.0006055524969682567,0.09250353500683701,0.09250353500683701,0.09250353500683701,0.09250353499376403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.9789142684,595.6612995029961,0.0,0.09250353500683701,0.09250353500383249,0.09250353500383249,0.3750061995803295,0.3750061995803295,0.5,10.000026222782333,0.0,0.0,0.0,0.0,0.0,0.0,26095.491264339467,19917.704268017173,0.7632622841339458,1.0414946950721036,0.648425295181498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45344264456028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.01024850414,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.72919629599,1449.5443120867992,0.3750061995803295,6.17534620354742,3.5148242370100693,,,,
1789.0,-30.327110851960622,5.011366740334148,35.03332437654539,24.4184672710486,5.139249437711104,-26.78055795083788,-40.4043845255859,1.592614236648446,-4.964792633766649,-4.964792633759143,40.06672639137453,42521.1169089467,25776.11274921847,25776.11274921847,68297.22965816518,78054.57904738202,78054.57904738202,25776.11274921847,103830.6917966005,103830.6917966005,103830.6917966005,129926.38166557816,125416.83339168204,4509.54827389612,0.0,92413.62203415569,56880.159894910044,39481.62459916183,26095.689868977654,65577.31446813948,19917.92769675201,1449.5662583421802,0.0,0.8868562912718232,2.8884409497587105,0.0014947054983599872,1.0,1.0,-1.803482014366807,355142.9429949391,1557412.2896543683,4.385311099020098,1557412.2896543683,4.385311099020098,0.7632650371289966,0.09250371992336219,4.028046144702076,101325.0,128660.20493373409,1.2697774974955252,1.0,0.0,4.028046144702027,1.2843043087036456,1.2845941110256076,3.136364269281254,22942.5430380691,2339.4883102862955,19501.162467996775,1988.565154053298,0.85,0.8500000386024357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.167448547601,4632.441516551485,5.550211751576613,5.011366740334148,-2.285786082900765,7.297152823234914,3.5147781612358964,3.5,1.0042223317816847,0.6,0.00022563751704100912,1.000129014025304,0.00022560841039184204,199.1926873221347,0.0,5.806533252719232e-06,16.455715238206302,0.015724295342393047,7.532243839479498e-05,0.00015031507864621415,0.0006054760730314722,0.0925037199246346,0.0925037199246346,0.0925037199246346,0.09250371991865033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.0444734015,595.6612788514752,0.0,0.0925037199246346,0.09250371992336219,0.09250371992336219,0.37500620082810326,0.37500620082810326,0.5,10.000026222691973,0.0,0.0,0.0,0.0,0.0,0.0,26095.689868977654,19917.92769675201,0.7632650371289966,1.0414764650258308,0.6484119890210729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534500797242804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.91511999539,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.79357620541,1449.5662583421802,0.37500620082810326,6.17534620354742,3.5147781612358964,,,,
1790.0,-30.328344009828946,5.011151219346958,35.033326864248025,24.418264114670478,5.139050235521485,-26.781687765417306,-40.40554465083403,1.5923119013512055,-4.965017435896755,-4.965017435896172,40.06672053004046,42520.60039680791,25775.862518463127,25775.862518463127,68296.46291527104,78054.55880799759,78054.55880799759,25775.862518463127,103830.42132646071,103830.42132646071,103830.42132646071,129926.2440907216,125416.69046591745,4509.55362480415,0.0,92414.01856997347,56880.06015877928,39482.176012437994,26095.82276426089,65577.99877669889,19918.07893788769,1449.5818306221076,0.0,0.8868551692163908,2.888417039180512,0.0014947054983599872,1.0,1.0,-1.805266572669609,355139.8320951738,1557412.036576687,4.385348800185603,1557412.036576687,4.385348800185603,0.7632669457414529,0.09250383086731105,4.028046144702076,101325.0,128660.37173930967,1.2697791437385608,1.0,0.0,4.028046144700647,1.2843057820764454,1.284595547347089,3.136360671202145,22942.64148178189,2339.4983487512955,19501.245131613552,1988.5735833963233,0.85,0.8499999944251818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.130712441086,4632.441516551485,5.550201773910582,5.011151219346958,-2.286026967011054,7.297178186358012,3.5147318239300573,3.5,1.0042090925514449,0.6,0.00022560841039184204,1.0001287013962998,0.00022557937801091557,199.19370820741273,0.0,5.797831666534577e-06,16.43105494295899,0.015730093174059583,7.531251602076912e-05,0.0001502958943710729,0.0006053987978859507,0.09250383086726773,0.09250383086726773,0.09250383086726773,0.09250383086735386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.01613245974,595.6612877790396,0.0,0.09250383086726773,0.09250383086731105,0.09250383086731105,0.3750062020757008,0.3750062020757008,0.5,10.000026222696674,0.0,0.0,0.0,0.0,0.0,0.0,26095.82276426089,19918.07893788769,0.7632669457414529,1.0414539051096825,0.6483973465185443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453457504663623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.890459700146,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.857949197092,1449.5818306221076,0.3750062020757008,6.17534620354742,3.5147318239300573,,,,
1791.0,-30.329575103393875,5.010935697294787,35.03332968573836,24.417957476712786,5.138734688982967,-26.78282741044926,-40.406721365265525,1.5919050533807075,-4.965338528179302,-4.965338528187976,40.06673513612762,42520.16136705709,25775.86264626114,25775.86264626114,68296.02401331822,78054.59070391442,78054.59070391442,25775.86264626114,103830.45335017556,103830.45335017556,103830.45335017556,129926.48381430809,125416.92059921043,4509.563215097661,0.0,92414.41934085154,56879.99000393595,39482.69926323955,26096.030464132516,65578.72972737206,19918.312602561666,1449.6047625868607,0.0,0.8868534833859935,2.888382887185737,0.0014947054983599872,1.0,1.0,-1.8061880610666776,355135.3887317251,1557412.66723027,4.385405444363542,1557412.66723027,4.385405444363542,0.7632698248853684,0.09250402464712733,4.028046144702076,101325.0,128660.54561574914,1.2697808597655973,1.0,0.0,4.0280461447004905,1.2843077438536517,1.2845974722784588,3.1363558804182343,22942.740976887875,2339.508494428564,19501.32950122577,1988.5821867024692,0.85,0.8499999856543329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.094187324186,4632.441516551485,5.5502454529486105,5.010935697294787,-2.286338177547339,7.297273874842126,3.514685752999479,3.5,1.0041959294284226,0.6,0.00022557937801091557,1.000128487235306,0.00022555039766389756,199.19472739297566,0.0,5.783067614833302e-06,16.389213620437577,0.015735876241674416,7.530245299661528e-05,0.0001502769250143003,0.0006053223884415353,0.0925040246469984,0.0925040246469984,0.0925040246469984,0.09250402464732459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.0867562612,595.661265532123,0.0,0.0925040246469984,0.09250402464712733,0.09250402464712733,0.37500620332353757,0.37500620332353757,0.5,10.000026222705275,0.0,0.0,0.0,0.0,0.0,0.0,26096.030464132516,19918.312602561666,0.7632698248853684,1.0414356041546193,0.6483834246839566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534649116091491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.848618377626,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.9223412394,1449.6047625868607,0.37500620332353757,6.17534620354742,3.514685752999479,,,,
1792.0,-30.330804015104633,5.010721500280087,35.033332385118996,24.417701234947913,5.138475540318783,-26.783959393716103,-40.40788180483503,1.5915491312023682,-4.96559753038315,-4.965597530406217,40.06673725591158,42519.664361049894,25775.703641764434,25775.703641764434,68295.36800281433,78054.59834163003,78054.59834163003,25775.703641764434,103830.30198339446,103830.30198339446,103830.30198339446,129926.49243694727,125416.92230484741,4509.5701320998605,0.0,92414.81800934876,56879.884028882654,39483.259978295675,26096.19045355281,65579.45043184848,19918.493666294195,1449.622970656205,0.0,0.8868521584924619,2.888355339443957,0.0014947054983599872,1.0,1.0,-1.8076210721263237,355131.80461967917,1557412.7587569687,4.385449961106262,1557412.7587569687,4.385449961106262,0.7632720837834948,0.09250416610722063,4.028046144702076,101325.0,128660.7091921113,1.2697824741387742,1.0,0.0,4.028046144702387,1.2843094674710247,1.2845991590629928,3.1363516712477653,22942.839950058216,2339.5185868832086,19501.41211179028,1988.5906106356688,0.85,0.849999919549663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.057376983113,4632.441516551485,5.550255207765958,5.010721500280087,-2.2866037602915963,7.297325260571683,3.5146393225459853,3.5,1.0041826635845672,0.6,0.00022555039766389756,1.0001282607983155,0.00022552147209984873,199.19574478145935,0.0,5.772732324006097e-06,16.35992340623328,0.01574164897399842,7.52925303693677e-05,0.00015025786729452986,0.0006052456230668872,0.09250416610710947,0.09250416610710947,0.09250416610710947,0.09250416610774481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.09700588335,595.6612623034316,0.0,0.09250416610710947,0.09250416610722063,0.09250416610722063,0.37500620457158146,0.37500620457158146,0.5,10.000026222711297,0.0,0.0,0.0,0.0,0.0,0.0,26096.19045355281,19918.493666294195,0.7632720837834948,1.0414141557009278,0.6483687204002603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534723062274792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.81932816342,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16664.98673353132,1449.622970656205,0.37500620457158146,6.17534620354742,3.5146393225459853,,,,
1793.0,-30.332035272970465,5.010507997729044,35.03333520348875,24.417390999756776,5.138156108111095,-26.785099753508003,-40.40905855419112,1.5911386525390898,-4.96588503414182,-4.965885034140617,40.066746087823894,42519.22494101323,25775.62030611537,25775.62030611537,68294.8452471286,78054.63130140318,78054.63130140318,25775.62030611537,103830.25160751854,103830.25160751854,103830.25160751854,129926.62468405002,125417.0463246923,4509.578359357718,0.0,92415.21881453428,56879.81244649572,39483.78485337618,26096.37307653148,65580.15792990765,19918.69962988478,1449.643377051931,0.0,0.8868506643430523,2.8883247604903315,0.0014947054983599872,1.0,1.0,-1.8087541964376896,355127.8261320005,1557413.1400964907,4.385500164995808,1557413.1400964907,4.385500164995808,0.7632746348111381,0.09250433309260149,4.028046144702076,101325.0,128660.88429342478,1.2697842022543773,1.0,0.0,4.028046144701535,1.2843114460107727,1.2846011008976574,3.1363468395564613,22942.93945368134,2339.5287334289837,19501.495641291218,1988.5991282743057,0.85,0.8499998738462468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.020598569276,4632.441516551485,5.550281218402925,5.010507997729044,-2.2868899885955725,7.297397986324617,3.514592932608709,3.5,1.004169409316774,0.6,0.00022552147209984873,1.0001285069776344,0.00022549249474087033,199.19676412150332,0.0,5.76184927393092e-06,16.329080842320227,0.015747410823272353,7.52824695158e-05,0.00015023900258404873,0.0006051696351425627,0.09250433309406894,0.09250433309406894,0.09250433309406894,0.09250433308938215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.1397108991,595.6612488510905,0.0,0.09250433309406894,0.09250433309260149,0.09250433309260149,0.3750062058197808,0.3750062058197808,0.5,10.00002622257537,0.0,0.0,0.0,0.0,0.0,0.0,26096.37307653148,19918.69962988478,0.7632746348111381,1.041394949370546,0.6483550251046658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534796878121694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.78848559951,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16665.0511284966,1449.643377051931,0.3750062058197808,6.17534620354742,3.514592932608709,,,,
1794.0,-30.333259899190114,5.010295861780832,35.0333378741552,24.417150089889788,5.137913684542321,-26.78622607139901,-40.41021434878928,1.5907983733922368,-4.9661402927535505,-4.966140292768714,40.06674746292679,42518.72738156246,25775.4563137817,25775.4563137817,68294.18369534415,78054.63329686994,78054.63329686994,25775.4563137817,103830.08961065164,103830.08961065164,103830.08961065164,129926.619773034,125417.03465725918,4509.58511577482,0.0,92415.61622166359,56879.71030614681,39484.33990612975,26096.53016238237,65580.87006851213,19918.877530596237,1449.6613011209813,0.0,0.8868493611547277,2.888297611350852,0.0014947054983599872,1.0,1.0,-1.8102162851025696,355124.2938831732,1557413.199470195,4.38554395262675,1557413.199470195,4.38554395262675,0.7632768573696784,0.09250447140928314,4.028046144702076,101325.0,128661.04959574586,1.2697858336614445,1.0,0.0,4.028046144702412,1.2843130965061185,1.2846027145473056,3.136342808977099,22943.03811370534,2339.538793951588,19501.580501749853,1988.6077816328568,0.85,0.8499999174085107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.983703022034,4632.441516551485,5.550290001450378,5.010295861780832,-2.287152323266119,7.297448185046951,3.5145463951729443,3.5,1.0041561129065555,0.6,0.00022549249474087033,1.000127816072833,0.0002254636768591277,199.19777798047173,0.0,5.772196141283883e-06,16.358403864398525,0.015753183019413638,7.527258902915582e-05,0.0001502199057117145,0.0006050927120595809,0.09250447140958425,0.09250447140958425,0.09250447140958425,0.09250447140893393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.14636009367,595.6612467565519,0.0,0.09250447140958425,0.09250447140928314,0.09250447140928314,0.3750062070675353,0.3750062070675353,0.5,10.00002622252381,0.0,0.0,0.0,0.0,0.0,0.0,26096.53016238237,19918.877530596237,0.7632768573696784,1.041373553354773,0.6483403976974272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534870835611884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.817808621585,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16665.115435496853,1449.6613011209813,0.3750062070675353,6.17534620354742,3.5145463951729443,,,,
1795.0,-30.334482693634804,5.010084227981219,35.03334070470589,24.416863114479952,5.137619399301797,-26.78735606977217,-40.41137824589384,1.5904114236429274,-4.966435072361605,-4.966435072363361,40.06675741735386,42518.27108075444,25775.39605594905,25775.39605594905,68293.6671367035,78054.65865511427,78054.65865511427,25775.39605594905,103830.05471106332,103830.05471106332,103830.05471106332,129926.77277880657,125417.17915152537,4509.593627281196,0.0,92416.01597901162,56879.628404930285,39484.87508231259,26096.718067743244,65581.59315005584,19919.089400205474,1449.6822516636844,0.0,0.8868478259065025,2.8882662590348183,0.0014947054983599872,1.0,1.0,-1.8113127798495725,355120.2147801823,1557413.6292771432,4.385595537672151,1557413.6292771432,4.385595537672151,0.7632794801437655,0.092504643998424,4.028046144702076,101325.0,128661.21823863256,1.269787498037331,1.0,0.0,4.028046144704612,1.2843149648450016,1.2846045462943434,3.1363382464271163,22943.137357193045,2339.5489139709325,19501.662851928984,1988.6161790141368,0.85,0.8499998299410825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.946852011056,4632.441516551485,5.550321068981884,5.010084227981219,-2.287443409267095,7.297527637248313,3.5144999141581157,3.5,1.0041428326166044,0.6,0.0002254636768591277,1.0001276261567429,0.0002254349054685471,199.19879033204776,0.0,5.7404580092334965e-06,16.26845799816773,0.01575892347742287,7.526264048866826e-05,0.00015020103637045947,0.0006050167054822855,0.09250464399834664,0.09250464399834664,0.09250464399834664,0.09250464400285686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.19449236844,595.661231594596,0.0,0.09250464399834664,0.092504643998424,0.092504643998424,0.375006208315271,0.375006208315271,0.5,10.000026222462619,0.0,0.0,0.0,0.0,0.0,0.0,26096.718067743244,19919.089400205474,0.7632794801437655,1.0413541949254301,0.6483262915475276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534944395475513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.72786275535,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16665.179834309154,1449.6822516636844,0.375006208315271,6.17534620354742,3.5144999141581157,,,,
1796.0,-30.335703291147148,5.009873688180601,35.033343487694125,24.416603485029214,5.137355558673251,-26.788481101749984,-40.41253753295166,1.590052172935141,-4.966701733161358,-4.966701733209782,40.06676170614927,42517.80553136497,25775.26477607007,25775.26477607007,68293.07030743503,78054.6716983954,78054.6716983954,25775.26477607007,103829.93647446547,103829.93647446547,103829.93647446547,129926.82082675077,125417.21989963131,4509.600927119464,0.0,92416.41453840946,56879.54837071626,39485.40685299245,26096.884352285295,65582.29120527774,19919.27743657076,1449.701062342797,0.0,0.8868464541544242,2.8882378976244665,0.0014947054983599872,1.0,1.0,-1.8126420457914492,355116.5248114704,1557413.8144565055,4.385641629274584,1557413.8144565055,4.385641629274584,0.7632818219860193,0.09250479287489045,4.028046144702076,101325.0,128661.39155831108,1.2697892085695641,1.0,0.0,4.028046144700504,1.2843167036095313,1.2846062484974206,3.1363340003142373,22943.23630327845,2339.5590036636822,19501.753308742685,1988.6254030420873,0.85,0.850000106826952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.909840592332,4632.441516551485,5.550337035135554,5.009873688180601,-2.2877137149556366,7.297587403136237,3.514453231064867,3.5,1.004129494589962,0.6,0.0002254349054685471,1.0001273981195475,0.00022540618914391577,199.19980087387285,0.0,5.731226199831082e-06,16.242295050321285,0.0157646547036227,7.525273256162358e-05,0.0001501821729069235,0.0006049407225807138,0.09250479287601059,0.09250479287601059,0.09250479287601059,0.09250479286992279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.2152299708,595.6612250621247,0.0,0.09250479287601059,0.09250479287489045,0.09250479287489045,0.37500620956295255,0.37500620956295255,0.5,10.000026222406314,0.0,0.0,0.0,0.0,0.0,0.0,26096.884352285295,19919.27743657076,0.7632818219860193,1.0413340103302025,0.6483122920832529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535017846020009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.70169980751,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16665.244228997137,1449.701062342797,0.37500620956295255,6.17534620354742,3.514453231064867,,,,
1797.0,-30.336921761009453,5.009663901919907,35.03334634153819,24.416329571418487,5.137075300542379,-26.78960595078489,-40.41369304815305,1.5896784451444752,-4.966983507587372,-4.966983507643305,40.066769316509294,42517.333325118816,25775.17435127945,25775.17435127945,68292.50767639827,78054.69313116845,78054.69313116845,25775.17435127945,103829.8674824479,103829.8674824479,103829.8674824479,129926.92992741286,125417.321025736,4509.608901676851,0.0,92416.81363266829,56879.45382652381,39485.95534016053,26097.062444964962,65583.0177851255,19919.478499745455,1449.7210321751381,0.0,0.886844993499313,2.8882079290037317,0.0014947054983599872,1.0,1.0,-1.8138290471547407,355112.6257378282,1557414.143053277,4.385690708172909,1557414.143053277,4.385690708172909,0.763284317602904,0.0925049549221422,4.028046144702076,101325.0,128661.55691630828,1.2697908405261118,1.0,0.0,4.028046144698431,1.2843185099405872,1.2846080183528803,3.1363295892141383,22943.335382148074,2339.5691068966544,19501.831359421958,1988.6333619963962,0.85,0.8499998380617358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.872810979762,4632.441516551485,5.550361820921925,5.009663901919907,-2.2879948830244365,7.297658784944344,3.514406525271649,3.5,1.004116150077614,0.6,0.00022540618914391577,1.0001271773073566,0.00022537752623699028,199.20080966325833,0.0,5.720286148388198e-06,16.211290944532152,0.015770374989771088,7.524285807115174e-05,0.00015016333107276402,0.0006048648268032685,0.09250495492210621,0.09250495492210621,0.09250495492210621,0.09250495492690802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.2520280995,595.6612134704914,0.0,0.09250495492210621,0.0925049549221422,0.0925049549221422,0.37500621081060975,0.37500621081060975,0.5,10.000026222352748,0.0,0.0,0.0,0.0,0.0,0.0,26097.062444964962,19919.478499745455,0.763284317602904,1.0413138947059446,0.6482979094438975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535091165307688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.67069570172,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16665.308626937185,1449.7210321751381,0.37500621081060975,6.17534620354742,3.514406525271649,,,,
1798.0,-30.33813806732528,5.009455066130119,35.03334922470267,24.41603554124015,5.136772399537348,-26.790731028636422,-40.414856107067294,1.5892844689854788,-4.967255469537577,-4.9672554695390785,40.0667758701725,42516.90188609426,25775.060294772702,25775.060294772702,68291.96218086696,78054.72501515452,78054.72501515452,25775.060294772702,103829.78530992722,103829.78530992722,103829.78530992722,129927.01900820983,125417.40247658001,4509.61653162982,0.0,92417.21348503666,56879.39035566476,39486.470143746556,26097.23369828261,65583.70384202916,19919.671952760335,1449.7402830278018,0.0,0.8868435865591304,2.8881790042391686,0.0014947054983599872,1.0,1.0,-1.815035687914758,355108.8624768699,1557414.4260235738,4.38573798232089,1557414.4260235738,4.38573798232089,0.7632867216141455,0.09250511011333798,4.028046144702076,101325.0,128661.7323516783,1.2697925719385967,1.0,0.0,4.028046144700757,1.2843204108210906,1.2846098828476036,3.1363249472356114,22943.434649225463,2339.579229321477,19501.91628429431,1988.6420219233187,0.85,0.8499998619410136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.835683190587,4632.441516551485,5.550381635610271,5.009455066130119,-2.2882686682668236,7.297723734396943,3.514359695896641,3.5,1.004102770256183,0.6,0.00022537752623699028,1.0001269527415986,0.000225348917574088,199.2018166704374,0.0,5.709674266859454e-06,16.18121687227969,0.01577608466403795,7.52329203254619e-05,0.00015014460591152837,0.0006047894009897443,0.09250511011294686,0.09250511011294686,0.09250511011294686,0.09250511011617953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.2837167212,595.661203488385,0.0,0.09250511011294686,0.09250511011333798,0.09250511011333798,0.37500621205825796,0.37500621205825796,0.5,10.000026222326502,0.0,0.0,0.0,0.0,0.0,0.0,26097.23369828261,19919.671952760335,0.7632867216141455,1.0412946842002269,0.6482845492914567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535164357496475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.64062162947,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16665.373026814574,1449.7402830278018,0.37500621205825796,6.17534620354742,3.514359695896641,,,,
1799.0,-30.339356881959795,5.009247419545038,35.03335199289763,24.41580971879887,5.136546495403864,-26.791850767451603,-40.416007047146536,1.5889593326789095,-4.967515299217894,-4.967515299231961,40.0667783193228,42516.40929824783,25774.917590213274,25774.917590213274,68291.3268884611,78054.72106830843,78054.72106830843,25774.917590213274,103829.6386585217,103829.6386585217,103829.6386585217,129927.03298081916,125417.40948315593,4509.623497663229,0.0,92417.61053277763,56879.298766400985,39487.01307375183,26097.394322297463,65584.4073960493,19919.853847584807,1449.7585608541642,0.0,0.8868422561635578,2.888151370027139,0.0014947054983599872,1.0,1.0,-1.8164531631589966,355105.26712487586,1557414.5317706622,4.3857826846116135,1557414.5317706622,4.3857826846116135,0.7632889935898849,0.09250525251239283,4.028046144702076,101325.0,128661.89548263178,1.2697941819159317,1.0,0.0,4.028046144700425,1.2843219897893945,1.2846114254271421,3.136321091381922,22943.53322002796,2339.5892807460204,19501.999417365685,1988.6504991373902,0.85,0.8499998335191863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.798505319464,4632.441516551485,5.550395341375848,5.009247419545038,-2.2885332854254137,7.297780704970451,3.5143128036032545,3.5,1.0040893724580726,0.6,0.000225348917574088,1.0001272158362973,0.0002253202532696336,199.20282576335578,0.0,5.698897622647535e-06,16.150675862583114,0.015781783561660597,7.52230873237487e-05,0.0001501258302503393,0.0006047137717600775,0.09250525251182443,0.09250525251182443,0.09250525251182443,0.09250525251334646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.2955586991,595.6611997580915,0.0,0.09250525251182443,0.09250525251239283,0.09250525251239283,0.375006213306008,0.375006213306008,0.5,10.000026222375396,0.0,0.0,0.0,0.0,0.0,0.0,26097.394322297463,19919.853847584807,0.7632889935898849,1.0412738271166397,0.6482700840994251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535237420426403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.61008061977,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16665.437429419348,1449.7585608541642,0.375006213306008,6.17534620354742,3.5143128036032545,,,,
1800.0,-30.34057257277719,5.009040108867684,35.03335497470931,24.41551327882337,5.13624104950917,-26.79297540552213,-40.41716629927976,1.5885630487275324,-4.967814404997796,-4.967814405010675,40.06679001912533,42515.964637936755,25774.87728127278,25774.87728127278,68290.84191920953,78054.7533538045,78054.7533538045,25774.87728127278,103829.63063507728,103829.63063507728,103829.63063507728,129927.21675891872,125417.58448959193,4509.632269326791,0.0,92418.00982661822,56879.22110435924,39487.5430247322,26097.586123841444,65585.12914857364,19920.070057603483,1449.7798683544702,0.0,0.8868406925111617,2.8881195588600583,0.0014947054983599872,1.0,1.0,-1.8174596643281689,355101.12833144626,1557415.0369395483,4.385835224623335,1557415.0369395483,4.385835224623335,0.7632916685503534,0.09250543008688078,4.028046144702076,101325.0,128662.0704725931,1.2697959089325743,1.0,0.0,4.028046144703688,1.284323901471026,1.2846133007234235,3.1363164230522167,22943.63234844562,2339.5993890314858,19502.0866617583,1988.6593955895544,0.85,0.8499999636317187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.761335720453,4632.441516551485,5.550431087620474,5.009040108867684,-2.2888265381783746,7.2978666470460585,3.5142659219936387,3.5,1.0040759777124681,0.6,0.0002253202532696336,1.0001268910290595,0.00022529166577832447,199.20383227899393,0.0,5.7100104458553636e-06,16.1821696035541,0.015787493572106452,7.521318450962237e-05,0.00015010706876001124,0.0006046381996112927,0.09250543008820163,0.09250543008820163,0.09250543008820163,0.0925054300835004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.3521306257,595.6611819375905,0.0,0.09250543008820163,0.09250543008688078,0.09250543008688078,0.37500621455414046,0.37500621455414046,0.5,10.000026222242209,0.0,0.0,0.0,0.0,0.0,0.0,26097.586123841444,19920.070057603483,0.7632916685503534,1.0412549735856507,0.6482561701086685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535310634734455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.64157436074,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16665.50174123059,1449.7798683544702,0.37500621455414046,6.17534620354742,3.5142659219936387,,,,
1801.0,-30.34178158348063,5.008834036574627,35.033357848486,24.415270971972518,5.135995307583079,-26.79408811763988,-40.41830861298365,1.5882214633126195,-4.968070915669216,-4.968070915694023,40.06679286565396,42515.47879383118,25774.728675168153,25774.728675168153,68290.20746899933,78054.76324808355,78054.76324808355,25774.728675168153,103829.4919232517,103829.4919232517,103829.4919232517,129927.2369192264,125417.59773629674,4509.639182929668,0.0,92418.40699641549,56879.12254214067,39488.093838083136,26097.744995974703,65585.83883405784,19920.249962187736,1449.7979263074621,0.0,0.8868393775291308,2.88809227808369,0.0014947054983599872,1.0,1.0,-1.8188359556951923,355097.57896619267,1557415.1598456202,4.385879409202886,1557415.1598456202,4.385879409202886,0.7632939154421281,0.09250557133060967,4.028046144702076,101325.0,128662.2332138139,1.269797515063547,1.0,0.0,4.028046144701838,1.2843255572989625,1.284614920206914,3.1363123795288894,22943.730949549736,2339.6094435459345,19502.168355969407,1988.6677260807114,0.85,0.8499998713745435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.723971877624,4632.441516551485,5.550443745420663,5.008834036574627,-2.289088399565867,7.297922436140494,3.5142187956385453,3.5,1.0040625130395844,0.6,0.00022529166577832447,1.0001261949851552,0.00022526323868726233,199.20483327285282,0.0,5.6947378240220236e-06,16.138886993278415,0.015793188309930473,7.520342756973037e-05,0.00015008823820859412,0.0006045623492812543,0.09250557133057687,0.09250557133057687,0.09250557133057687,0.09250557132975877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.36589417374,595.6611776019921,0.0,0.09250557133057687,0.09250557133060967,0.09250557133060967,0.37500621580184934,0.37500621580184934,0.5,10.000026222260137,0.0,0.0,0.0,0.0,0.0,0.0,26097.744995974703,19920.249962187736,0.7632939154421281,1.0412340328799325,0.6482417477559723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535383662097192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.598291750466,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16665.56607499515,1449.7979263074621,0.37500621580184934,6.17534620354742,3.5142187956385453,,,,
1802.0,-30.342992660084093,5.008628528485088,35.03336083323697,24.415008688252442,5.135727573104467,-26.795205134872557,-40.41945909904314,1.587859539920056,-4.968358115187755,-4.968358115200469,40.06680181511339,42515.01775528865,25774.660970741283,25774.660970741283,68289.67872602993,78054.78114057577,78054.78114057577,25774.660970741283,103829.44211131705,103829.44211131705,103829.44211131705,129927.3694547806,125417.72204308638,4509.647411694218,0.0,92418.8054698783,56879.042078281556,39488.625990663044,26097.927343463543,65586.55333412658,19920.455814612,1449.8183178098816,0.0,0.8868378843543813,2.888061733686276,0.0014947054983599872,1.0,1.0,-1.8199663196133429,355093.6049891566,1557415.546261658,4.385929581326074,1557415.546261658,4.385929581326074,0.7632964699628246,0.0925057383223218,4.028046144702076,101325.0,128662.40191237665,1.2697991799889135,1.0,0.0,4.028046144702087,1.2843273078746078,1.2846166346653798,3.136308104643481,22943.82987430096,2339.619531063203,19502.252525101605,1988.676308943585,0.85,0.8499998749967105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.686630082912,4632.441516551485,5.550473798935282,5.008628528485088,-2.2893725469845654,7.298001075469654,3.5141716973449193,3.5,1.0040490563842626,0.6,0.00022526323868726233,1.000126411889649,0.0002252347663348353,199.20583598609647,0.0,5.662813935467609e-06,16.048414693115205,0.01579885112386594,7.51936020095145e-05,0.0001500696366777478,0.0006044874214566434,0.0925057383227853,0.0925057383227853,0.0925057383227853,0.09250573832358551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.4091671262,595.6611639707506,0.0,0.0925057383227853,0.0925057383223218,0.0925057383223218,0.375006217049824,0.375006217049824,0.5,10.0000262222144,0.0,0.0,0.0,0.0,0.0,0.0,26097.927343463543,19920.455814612,0.7632964699628246,1.0412146279151528,0.6482276563413626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453545628887701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.5078194503,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16665.630502061635,1449.8183178098816,0.375006217049824,6.17534620354742,3.5141716973449193,,,,
