time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1803.0,-30.344197035363816,5.0084238347245655,35.03336381014095,24.414794146455847,5.135512488041421,-26.796310605528312,-40.42060029515994,1.5875460059022053,-4.968633280936274,-4.968633280946774,40.06680755820122,42514.54739769518,25774.563251250554,25774.563251250554,68289.11064894573,78054.77930084795,78054.77930084795,25774.563251250554,103829.3425520985,103829.3425520985,103829.3425520985,129927.44237505106,125417.78731969584,4509.655055355224,0.0,92419.20145722904,56878.96955145989,39489.14656196571,26098.09982295255,65587.24638491825,19920.65086665319,1449.8377701136492,0.0,0.8868364639743928,2.888032469350126,0.0014947054983599872,1.0,1.0,-1.8212510061483727,355089.7975560173,1557415.7942342411,4.385977307581051,1557415.7942342411,4.385977307581051,0.7632988992222927,0.09250589395938676,4.028046144702076,101325.0,128662.56871795225,1.2698008262319491,1.0,0.0,4.0280461447033025,1.2843288323401232,1.2846181229045521,3.136304381925879,22943.9281818517,2339.629555643538,19502.341974256524,1988.6854302189356,0.85,0.850000131611403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.649150724042,4632.441516551485,5.55049755368184,5.0084238347245655,-2.289647743220188,7.298071577944754,3.514124425798866,3.5,1.0040355502282474,0.6,0.0002252347663348353,1.0001257136086839,0.00022520645481870113,199.20683315983376,0.0,5.671858767718512e-06,16.07404774771426,0.01580452298263366,7.518385696136468e-05,0.0001500509093734706,0.0006044119870108488,0.09250589396115345,0.09250589396115345,0.09250589396115345,0.0925058939584776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.4369371095,595.6611552230303,0.0,0.09250589396115345,0.09250589395938676,0.09250589395938676,0.37500621829775616,0.37500621829775616,0.5,10.000026222046802,0.0,0.0,0.0,0.0,0.0,0.0,26098.09982295255,19920.65086665319,0.7632988992222927,1.0411949641576776,0.6482136351354946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535529040453903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.533452504904,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16665.694847440896,1449.8377701136492,0.37500621829775616,6.17534620354742,3.514124425798866,,,,
1804.0,-30.345400036279155,5.008219396469801,35.03336705804111,24.414462991431378,5.135166626914981,-26.79742791929887,-40.42175078121943,1.5871145588453641,-4.968934373036177,-4.9689343730449185,40.066821330996376,42514.12127642879,25774.532590572297,25774.532590572297,68288.65386700109,78054.83474819794,78054.83474819794,25774.532590572297,103829.36733877024,103829.36733877024,103829.36733877024,129927.6617084835,125417.99765372765,4509.664054755853,0.0,92419.60265820014,56878.88918632717,39489.6816354144,26098.29436971326,65587.97600512767,19920.870052305334,1449.8592805973587,0.0,0.8868348826471363,2.8880004479716535,0.0014947054983599872,1.0,1.0,-1.8221373831977417,355085.631419993,1557416.3889088882,4.3860304419549605,1557416.3889088882,4.3860304419549605,0.7633016077641936,0.09250607578617999,4.028046144702076,101325.0,128662.74187060253,1.2698025351157418,1.0,0.0,4.028046144701262,1.2843309076923923,1.284620162361039,3.136299313966853,22944.027783732283,2339.639712208785,19502.424135399608,1988.6938083239036,0.85,0.8500000226301664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.611594369134,4632.441516551485,5.550535841935321,5.008219396469801,-2.2899418749726763,7.298161271442478,3.5140770573952507,3.5,1.004022016398643,0.6,0.00022520645481870113,1.0001255713824824,0.00022517817888347385,199.20782920448156,0.0,5.639847471039031e-06,15.983327732924614,0.0158101628301047,7.517403376541207e-05,0.00015003242105328905,0.0006043375152040196,0.09250607578603537,0.09250607578603537,0.09250607578603537,0.09250607578663012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.5035317604,595.6611342453159,0.0,0.09250607578603537,0.09250607578617999,0.09250607578617999,0.3750062195451653,0.3750062195451653,0.5,10.000026222055814,0.0,0.0,0.0,0.0,0.0,0.0,26098.29436971326,19920.870052305334,0.7633016077641936,1.0411764171783908,0.6481999272718072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453560139016079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.44273249011,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16665.759286700784,1449.8592805973587,0.3750062195451653,6.17534620354742,3.5140770573952507,,,,
1805.0,-30.34583073134815,5.007874023450367,35.03282393106316,24.29595402153211,5.089791469900961,-26.802329951414812,-40.38490124568341,1.5462620680010342,-4.975935539293573,-4.9759355393067475,40.051064652778926,42359.45202576008,25791.444762321735,25791.444762321735,68150.89678808182,77758.73854326562,77758.73854326562,25791.444762321735,103550.18330558736,103550.18330558736,103550.18330558736,129640.45457032866,125131.94862558943,4508.50594473922,0.0,92105.1950778702,56705.90855893427,39332.54057659548,26090.271264741303,65422.81184133678,19913.600995870045,1449.8754831805045,0.0,0.8868562930597781,2.887255947568874,0.0014947054983599872,1.0,1.0,-2.924231070520875,354988.7688499083,1556736.166738891,4.385311038944699,1556736.166738891,4.385311038944699,0.763257721386037,0.09248549484761297,4.028046144702076,101325.0,128566.11083276021,1.2688488609204067,1.0,0.0,4.02804614470437,1.2845219701861963,1.2848112315626388,3.1358328142244196,22865.97317138792,2331.6803568382597,19436.074523210693,1981.92803079652,0.85,0.8499998831246316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.57382843347,4632.441516551485,5.554223043552338,5.007874023450367,-2.2951749876926937,7.303049011143061,3.514029424912937,3.5,1.004008407117982,0.6,0.00022517817888347385,1.0000449552092259,0.0002251680564063871,199.20818580778356,0.0,5.632787675353815e-06,15.963320271952712,0.015815795617780053,7.54892566211418e-05,0.00014968892226233205,0.0006029538862233954,0.0924854948488976,0.0924854948488976,0.0924854948488976,0.09248549484880451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.31742404867,595.685132837746,0.0,0.0924854948488976,0.09248549484761297,0.09248549484761297,0.37500622079286244,0.37500622079286244,0.5,10.000026221911675,0.0,0.0,0.0,0.0,0.0,0.0,26090.271264741303,19913.600995870045,0.763257721386037,1.0416992921881925,0.647472201722086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535673657993962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.422725029144,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16615.759286700784,1449.8754831805045,0.37500622079286244,6.17534620354742,3.514029424912937,,,,
1806.0,-30.32953241610638,4.973312502164413,35.03700966496791,24.38036991460251,4.904822498461787,-26.806207454567666,-40.53523204112423,1.3814975326671683,-5.302123806152281,-5.302123806132954,40.186488323644674,43048.73999958348,26544.260424838158,26544.260424838158,69593.00042442164,78849.37800606438,78849.37800606438,26544.260424838158,105393.63843090253,105393.63843090253,105393.63843090253,132112.93113419053,127584.5107213262,4528.420412864336,0.0,93114.03388985782,57313.39586614624,39778.48669301287,26719.29270328799,66497.77939630086,20244.835386131068,1477.072273623916,0.0,0.8846909086665881,2.8527369306560324,0.0014947054983599872,1.0,1.0,3.1240593919327466,350498.82454165525,1562589.7952290415,4.4581884041192685,1562589.7952290415,4.4581884041192685,0.757686051458982,0.09286657245164845,4.028046144702076,101325.0,128908.5505977584,1.2722284786356615,1.0,0.0,4.0280461447033815,1.2852929178123864,1.2855823397874238,3.1339518711096233,23116.42680963993,2357.219520390748,19648.96727016756,2003.6370493662525,0.85,0.8500001938869557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.502083043985,4632.441516551485,5.716431251698164,4.973312502164413,-2.543095695558178,7.5164081977225905,3.5139389363795246,3.5,1.0039825532512927,0.6,0.0002251680564063871,0.9983004048360864,0.00022555140247925478,199.1948147857962,0.07455435327968439,0.00024635916584379077,698.1818760013031,0.016062154783623845,7.42109073045243e-05,0.0001509571491018628,0.0006080623624549749,0.0928665724801973,0.0928665724801973,0.0928665724801973,0.0928665723895676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.1864750472,595.4788173420724,0.0,0.0928665724801973,0.09286657245164845,0.09286657245164845,0.37500622204017614,0.37500622204017614,0.5,10.000026219502168,0.0,0.0,0.0,0.0,0.0,0.0,26719.29270328799,20244.835386131068,0.757686051458982,1.046546231411345,0.6473710910409468,42257.45940475719,25750.0,0.0,3353.122129301746,-3353.122129301746,0.05908152658763499,1.4770381646908735,2658.2295543297782,694.8925749719679,3353.122129301746,0.03037369620623747,0.6394104609051401,1.4535284600891996,1.45356995312913,1.2663092560372182,0.00022517817888347385,0.0035025546807066314,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46308.76341006024,22396.877870698256,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.5,,,17199.705446698295,1477.072273623916,0.37500622204017614,6.17534620354742,3.5139389363795246,16605.70357175551,594.0018749427836,1448.8754831805045,28.1967904434116
1807.0,-30.249023326990102,4.8752549310534485,35.02333134493047,19.0413340687752,2.513300723608794,-26.972931190632178,-38.982181856967486,-0.7627913025686885,-6.148309165633066,-6.148309165660133,39.68017384223533,36928.16373790594,28408.757137205237,28408.757137205237,65336.92087511117,66916.0175532348,66916.0175532348,28408.757137205237,95324.77469044003,95324.77469044003,95324.77469044003,122827.82662942537,118320.84673837303,4506.979891052345,0.0,80179.72697616836,50191.87360692021,33319.83707694238,27503.051938985343,60822.88901592772,20442.450959545295,1522.9469778555454,0.0,0.8821410100289746,2.764706702812456,0.0014947054983599872,1.0,1.0,-6.148309165633066,339058.8096524006,1540789.4089431404,4.544313154767283,1540789.4089431404,4.544313154767283,0.7432793642282401,0.09252865330197606,4.028046144702076,101325.0,124988.77635499598,1.2335433146310977,1.0,0.0,4.028046144702192,1.2954102131827565,1.2957024099843995,3.109475364414005,19905.36456034037,2029.7822967415348,16919.560682492793,1725.3150344401802,0.85,0.8500000405018192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.241065656877,4632.441516551485,6.128862929630462,4.8752549310534485,-3.193022578609099,8.068277509662547,3.503526000830679,3.5,1.0010074288087654,0.6,0.00022555140247925478,0.9916358467409084,0.00022745386143567495,199.12866933311312,0.20285516318548652,0.0005867539393045604,1662.8606639891243,0.016648908722928405,8.84379866833814e-05,0.00013711341579587339,0.0005522991658835005,0.09252865304428126,0.09252865304428126,0.09252865304428126,0.09252865368723927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485832.6483335559,596.2495401753797,0.0,0.09252865304428126,0.09252865330197606,0.09252865330197606,0.3750062232780986,0.3750062232780986,0.5,10.000026244603408,0.0,0.0,0.0,0.0,0.0,0.0,27503.051938985343,20442.450959545295,0.7432793642282401,1.0742160053923344,0.6071425467513643,42257.45940475719,25750.0,0.0,9108.151397914173,-9108.151397914173,0.16073294928381146,4.018323732095283,7222.318638808246,1885.8327591059262,9108.151397914173,0.1715988941963395,0.8697670415790656,1.453335803816601,1.4534723882839675,1.2664730852300963,0.0002251680564063871,0.003494074200451428,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53028.471466660485,16641.848602085825,,,,,,,,,,,,,,,,,15.0,0.0,-0.0,1.0,,,18147.308540353893,1522.9469778555454,0.3750062232780986,6.17534620354742,3.503526000830679,17149.705446698295,997.6030936555981,1476.072273623916,46.874704231629266
1808.0,-30.15259604331061,4.762858594584104,35.001900528734,16.400167426932626,1.2749815786499328,-27.009869511876527,-38.176743127964414,-1.8677449500178773,-6.652101211729473,-6.652101211709661,39.430388584594894,33983.971863727405,29216.420719952024,29216.420719952024,63200.39258367943,61236.61199697292,61236.61199697292,29216.420719952024,90453.03271692494,90453.03271692494,90453.03271692494,118398.38574232781,113899.90503601992,4498.480706307888,0.0,73960.41764448462,46707.77752243872,30280.711246717667,27945.353025402877,58226.064272120544,20600.35751341908,1552.7655356061045,0.0,0.8803969922969166,2.7133243646134906,0.0014947054983599872,1.0,1.0,-6.652101211729473,332388.4417188155,1530119.483318375,4.6034076137123385,1530119.483318375,4.6034076137123385,0.7371657640070944,0.09240394907630661,4.028046144702076,101325.0,123119.36143768943,1.2150936238607395,1.0,0.0,4.028046144702073,1.3006825421695285,1.3009784028382552,3.0968710766143794,18361.363049865187,1872.3379594321393,15607.155901866689,1591.4869911607623,0.85,0.8499998534684645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.684282927606,4632.441516551485,6.3353037475073535,4.762858594584104,-3.605562638641374,8.368421233225478,3.4739008210491455,3.5,0.9925430917283273,0.6,0.00022745386143567495,0.9899976171486639,0.00022975192818218586,199.0490415833281,0.2244406869143234,0.00034937748834038066,990.1358019566388,0.016998286211268785,9.67715010403829e-05,0.00013068236039529205,0.0005263945779708235,0.09240394913633193,0.09240394913633193,0.09240394913633193,0.09240394855836218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484626.0312486144,596.6291288934099,0.0,0.09240394913633193,0.09240394907630661,0.09240394907630661,0.3750062246187902,0.3750062246187902,0.5,10.000026245185268,0.0,0.0,0.0,0.0,0.0,0.0,27945.353025402877,20600.35751341908,0.7371657640070944,1.085431299088176,0.5836556581413903,42257.45940475719,25750.0,0.0,10021.139656411866,-10021.139656411866,0.17776679930677644,4.444169982669407,7950.22650572025,2070.9131506916165,10021.139656411866,0.34179773405634056,0.961941554690348,1.4531047982200656,1.4529902991427606,1.2669380464355258,0.00022555140247925478,0.003470112889101213,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53268.73486312569,15728.860343588134,,,,,,,,,,,,,,,,,14.0,0.0,-0.0,1.0,,,18763.25055123003,1552.7655356061045,0.3750062246187902,6.17534620354742,3.4739008210491455,18097.308540353893,665.9420108761369,1521.9469778555454,30.818557750559194
1809.0,-30.051300183932288,4.646514974684691,34.97900187140131,15.431232272554212,0.75178174838942,-26.971010343500172,-37.860894995368994,-2.3285080923846992,-6.941681015977849,-6.94168101597407,39.345494088497375,33102.09153554852,29424.266978191616,29424.266978191616,62526.35851374014,59432.23754198205,59432.23754198205,29424.266978191616,88856.50452017366,88856.50452017366,88856.50452017366,117073.38340596487,112574.91213340063,4498.471272564232,0.0,71903.31181097282,45573.16580315453,29255.71778646477,28216.878885791204,57472.596672255975,20737.206751177386,1572.147598143968,0.0,0.8791584944622456,2.6841330068615505,0.0014947054983599872,1.0,1.0,-6.941681015977849,328601.27189881797,1526505.8471373436,4.645465424757641,1526505.8471373436,4.645465424757641,0.7349220597753546,0.09242062635184632,4.028046144702076,101325.0,122510.02885440188,1.209079978824593,1.0,0.0,4.028046144701776,1.3028906508224536,1.3031900080457237,3.0916225718247037,17850.667352841603,1820.261491216838,15173.06772180246,1547.2223156534046,0.85,0.8500000264352636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4584.458282931316,4632.441516551485,6.418264746293569,4.646514974684691,-3.8650237561158343,8.511538730800526,3.4397866844326486,3.5,0.9827961955521853,0.6,0.00022975192818218586,0.9895037264235543,0.0002321890479509333,198.96536570424482,0.23192569386077785,0.0002882998456957015,817.041762701618,0.01728658605696449,0.0001002330358808916,0.00012951889230129426,0.0005217080748003117,0.09242062635186513,0.09242062635186513,0.09242062635186513,0.09242062635805474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484216.065894044,596.7580438312873,0.0,0.09242062635186513,0.09242062635184632,0.09242062635184632,0.375006225943625,0.375006225943625,0.5,10.00002624510055,0.0,0.0,0.0,0.0,0.0,0.0,28216.878885791204,20737.206751177386,0.7349220597753546,1.0879334175607867,0.5759630406873203,42257.45940475719,25750.0,0.0,10286.967409731848,-10286.967409731848,0.18361297833962686,4.5903244584906675,8166.298695105668,2120.668714626179,10286.967409731848,0.5228463317077647,0.9935767226170278,1.4528605345900447,1.4524120387565571,1.267471265860241,0.00022745386143567495,0.003442827788616277,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53361.46857719066,15463.032590268152,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,,,19163.61285829952,1572.147598143968,0.375006225943625,6.17534620354742,3.4397866844326486,18713.25055123003,450.36230706948845,1551.7655356061045,20.382062537863476
1810.0,-29.948409785406444,4.530529001211907,34.95585954659343,14.935449335631006,0.45980971231817425,-26.907593923005404,-37.66644325861705,-2.5810061501430015,-7.1268925695785015,-7.126892569613327,39.29273215110431,32734.36466288715,29352.84326002381,29352.84326002381,62087.20792291096,58607.339058953556,58607.339058953556,29352.84326002381,87960.18231897737,87960.18231897737,87960.18231897737,116354.17806015376,111855.6109252869,4498.567134866848,0.0,70918.65177524432,45045.677378934306,28747.749329233346,28393.995741176393,57141.74507040974,20826.102511361354,1584.7459387935792,0.0,0.8783538271935328,2.6655930358941857,0.0014947054983599872,1.0,1.0,-7.1268925695785015,326196.8943221684,1524263.225577239,4.672831814492385,1524263.225577239,4.672831814492385,0.7334685368413916,0.09243306886354338,4.028046144702076,101325.0,122220.98647158116,1.2062273522978648,1.0,0.0,4.028046144700713,1.3041014148803296,1.3044042287102602,3.0887522233627114,17606.216321161246,1795.334423188474,14965.286479886874,1526.0345255400034,0.85,0.8500001480670104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.017558381264,4632.441516551485,6.4426536737169116,4.530529001211907,-4.048872570825745,8.579401572037652,3.404294456753966,3.5,0.9726555590725617,0.6,0.0002321890479509333,0.9893482499254719,0.00023468889541010887,198.8804111276854,0.23418927632553932,0.0002609983494996171,739.6693224819148,0.017547584406464107,0.00010242064454325187,0.00012976840340768144,0.000522713117050455,0.09243306886353246,0.09243306886353246,0.09243306886353246,0.09243306886373158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483961.3049058172,596.8381400222535,0.0,0.09243306886353246,0.09243306886354338,0.09243306886354338,0.3750062272531073,0.3750062272531073,0.5,10.00002624509938,0.0,0.0,0.0,0.0,0.0,0.0,28393.995741176393,20826.102511361354,0.7334685368413916,1.0865472842386497,0.5728625302316555,42257.45940475719,25750.0,0.0,10315.473556710167,-10315.473556710167,0.18531910481998873,4.632977620499714,8194.372301848045,2121.101254862123,10315.473556710167,0.7074228660492975,1.002809008766172,1.4526130724439008,1.4518048121403933,1.2680235141819118,0.00022975192818218586,0.0034147857916313616,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53312.60228394927,15434.526443289833,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,,,19423.848357894687,1584.7459387935792,0.3750062272531073,6.17534620354742,3.404294456753966,19113.61285829952,310.2354995951682,1571.147598143968,13.598340649611146
1811.0,-29.84516834755908,4.41685440277482,34.93281889577703,14.650952245015674,0.2815109587646734,-26.832272837474946,-37.519793515652395,-2.7309736419263024,-7.250113434446746,-7.250113434437117,39.24937138281997,32568.146832529048,29128.186155883075,29128.186155883075,61696.33298841212,58177.64434576902,58177.64434576902,29128.186155883075,87305.83050165209,87305.83050165209,87305.83050165209,115810.26205083326,111312.31024925169,4497.95180158157,0.0,70374.30906256125,44766.47520067945,28453.148735424224,28504.43154918117,56957.58028460539,20879.007831589224,1592.9348602158266,0.0,0.8778472551259937,2.6533145675837093,0.0014947054983599872,1.0,1.0,-7.250113434446746,324604.9473419393,1522422.0619416225,4.690076582036506,1522422.0619416225,4.690076582036506,0.7324828700956503,0.0924287955733462,4.028046144702076,101325.0,122061.98506965689,1.2046581304678696,1.0,0.0,4.028046144702289,1.3048193936110228,1.3051256361756913,3.087052633050355,17471.07816903282,1781.5541667167504,14850.413912927259,1514.3207836444922,0.85,0.8499998551462816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.388617123924,4632.441516551485,6.433772008374023,4.41685440277482,-4.186799919483846,8.603654322258667,3.3687162130474837,3.5,0.9624903465849953,0.6,0.00023468889541010887,0.9893210724481758,0.0002372221738179975,198.795221545817,0.2346321401943546,0.00024305700143949533,688.8235420795298,0.017790641407903603,0.00010409955533566566,0.0001305893400744432,0.0005260198878260493,0.09242855334766074,0.09242855334766074,0.09242855334766074,0.09242939178883612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483751.83581349096,596.9039895839834,0.0,0.09242855334766074,0.0924287955733462,0.0924287955733462,0.3750062285506418,0.3750062285506418,0.5,10.000051237061117,0.0,0.0,0.0,0.0,0.0,0.0,28504.43154918117,20879.007831589224,0.7324828700956503,1.0831979287063838,0.5717965312043221,42257.45940475719,25750.0,0.0,10262.76479581097,-10262.76479581097,0.18558379547104584,4.639594886776142,8157.854182188676,2104.910613622294,10262.76479581097,0.8928950485747561,1.0042413174840137,1.4523659887876963,1.4511884540895403,1.2685743725734522,0.0002321890479509333,0.003387032588412475,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53209.047742647694,15487.23520418903,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,,,19593.001432631547,1592.9348602158266,0.3750062285506418,6.17534620354742,3.3687162130474837,19373.848357894687,219.1530747368597,1583.7459387935792,9.188921422247404
1812.0,-29.74223608726348,4.306413634672002,34.9100015609152,14.476890640240185,0.16534523235957937,-26.751476567691192,-37.397744274325646,-2.825414247406701,-7.3350290687196775,-7.335029068721619,39.20969590009257,32503.668442239305,28819.13818066475,28819.13818066475,61322.806622904056,57943.5124509141,57943.5124509141,28819.13818066475,86762.65063157886,86762.65063157886,86762.65063157886,115332.9432929841,110836.26510288451,4496.678190099585,0.0,70052.27530238673,44612.43145487558,28266.493163901272,28570.29266140525,56836.78582530652,20907.462024441156,1598.2576591402872,0.0,0.8775345925531614,2.644879094513445,0.0014947054983599872,1.0,1.0,-7.3350290687196775,323511.4448254568,1520738.854824385,4.700726602253174,1520738.854824385,4.700726602253174,0.7317902645318163,0.09241048375589177,4.028046144702076,101325.0,121968.33548661221,1.203733880943619,1.0,0.0,4.028046144702504,1.3052699307926063,1.305579585883131,3.085987081810812,17391.130286460004,1773.401751511475,14782.459518270643,1507.3913638470472,0.85,0.8499999295491242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4499.046564540654,4632.441516551485,6.405610114774874,4.306413634672002,-4.295517837237299,8.601931471909301,3.333641924187649,3.5,0.9524691211964712,0.6,0.0002372221738179975,0.9893618146784483,0.00023977292260374622,198.71034596196006,0.23445423212906075,0.00022914521797868847,649.3975477516032,0.01801978662588229,0.00010551617160810991,0.0001317060022098876,0.0005305178544356608,0.09241048362195191,0.09241048362195191,0.09241048362195191,0.09241048410876089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483560.29450335697,596.9641957544533,0.0,0.09241048362195191,0.09241048375589177,0.09241048375589177,0.37500633004448836,0.37500633004448836,0.5,10.000051247746871,0.0,0.0,0.0,0.0,0.0,0.0,28570.29266140525,20907.462024441156,0.7317902645318163,1.078928122561078,0.5718773144938657,42257.45940475719,25750.0,0.0,10183.753992409307,-10183.753992409307,0.18535915790398616,4.63397894759965,8100.166254691287,2083.5877377180213,10183.753992409307,1.0783565176345289,1.0030257462336907,1.4521204863538892,1.450570469203632,1.2691145528185235,0.00023468889541010887,0.0033600274898901816,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53090.610944918095,15566.246007590693,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,,,19702.950931210504,1598.2576591402872,0.37500633004448836,6.17534620354742,3.333641924187649,19543.001432631547,159.949498578957,1591.9348602158266,6.322798924460585
1813.0,-29.63983170330283,4.199653562240492,34.887459001816964,14.370153948571556,0.08980031980369306,-26.66683635545975,-37.288522034045286,-2.8831950189016484,-7.395025609355571,-7.395025609344958,39.171940928708345,32490.720503413293,28463.84968600547,28463.84968600547,60954.570189418766,57817.49855652942,57817.49855652942,28463.84968600547,86281.34824253489,86281.34824253489,86281.34824253489,114888.44122624648,110393.4681129587,4494.9731132877805,0.0,69854.39610075779,44527.61808463807,28140.864462355246,28607.09298371158,56747.95744606682,20920.045198573564,1601.7174784411866,0.0,0.8773506223272574,2.6389318514020284,0.0014947054983599872,1.0,1.0,-7.395025609355571,322740.5869779327,1519138.431183726,4.706995315986076,1519138.431183726,4.706995315986076,0.7312887475314287,0.0923829144315026,4.028046144702076,101325.0,121910.72832366626,1.2031653424492106,1.0,0.0,4.028046144701249,1.3055436342211484,1.3058566845307844,3.0853401135880825,17342.004930264866,1768.392359293425,14740.70700604095,1503.1337924817292,0.85,0.8500001623408495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4471.224179915817,4632.441516551485,6.366008175984898,4.199653562240492,-4.384524106270689,8.584177668511181,3.2993537164812574,3.5,0.9426724904232164,0.6,0.00023977292260374622,0.9894249218223956,0.00024233564095203384,198.62596713783904,0.2340687463558506,0.00021799273869049595,617.7914214488655,0.018237779364572784,0.00010679898115591559,0.00013297394144783063,0.0005356251721947737,0.09238291433547711,0.09238291433547711,0.09238291433547711,0.09238291464784713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483378.0379093631,597.0214777904741,0.0,0.09238291433547711,0.0923829144315026,0.0923829144315026,0.3750064117703824,0.3750064117703824,0.5,10.000051256096327,0.0,0.0,0.0,0.0,0.0,0.0,28607.09298371158,20920.045198573564,0.7312887475314287,1.0741280027100517,0.5725443164063205,42257.45940475719,25750.0,0.0,10097.359006344277,-10097.359006344277,0.184973055452038,4.624326386300946,8036.277091936664,2061.081914407613,10097.359006344277,1.2635025110040876,1.0009364472512872,1.451876942285331,1.4499548208635933,1.2696396509812053,0.0002372221738179975,0.003333974404321655,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52972.609832550326,15652.640993655723,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,,,19774.418105286826,1601.7174784411866,0.3750064117703824,6.17534620354742,3.2993537164812574,19652.950931210504,121.46717407632241,1597.2576591402872,4.459819300899426
1814.0,-29.538089074234794,4.096764815669555,34.865222072184416,14.302554737683408,0.03756347494616521,-26.580480028987914,-37.18750641038639,-2.9200455676982964,-7.438950682067002,-7.438950682083059,39.13561920975332,32509.415504297394,28086.600075238322,28086.600075238322,60596.01557953571,57755.574021402645,57755.574021402645,28086.600075238322,85842.17409664097,85842.17409664097,85842.17409664097,114467.2553126293,109974.25542564584,4492.999886983467,0.0,69730.23317617379,44484.074669604954,28051.287229520927,28625.081215988343,56676.36844550927,20922.417535908044,1603.9663609867712,0.0,0.8772491968763219,2.634584416742553,0.0014947054983599872,1.0,1.0,-7.438950682067002,322177.1381504745,1517599.9650485727,4.710452062988311,1517599.9650485727,4.710452062988311,0.7309120759532368,0.09234953979034384,4.028046144702076,101325.0,121874.59375963305,1.2028087220294403,1.0,0.0,4.028046144701172,1.3057162896579948,1.3060327277251835,3.0849321377135754,17311.180326940175,1765.249124516545,14714.505823923839,1500.4620154613287,0.85,0.850000147074009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4444.042169259808,4632.441516551485,6.320057057405551,4.096764815669555,-4.460166001862406,8.556930817531962,3.2659917840222046,3.5,0.9331405097206299,0.6,0.00024233564095203384,0.9895016211969063,0.00024490676494183343,198.5421947640871,0.2336172465161743,0.000207992792554659,589.4515740999036,0.018445772157127442,0.00010799821072767579,0.00013433743022435804,0.0005411173679044096,0.09234953978907064,0.09234953978907064,0.09234953978907064,0.09234953979222939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483202.7121777417,597.0765762412007,0.0,0.09234953978907064,0.09234953979034384,0.09234953979034384,0.3750064776726488,0.3750064776726488,0.5,10.0000512561975,0.0,0.0,0.0,0.0,0.0,0.0,28625.081215988343,20922.417535908044,0.7309120759532368,1.0691584030793175,0.5735973633447092,42257.45940475719,25750.0,0.0,10010.049513280985,-10010.049513280985,0.18453783804281787,4.613445951070442,7971.304550061429,2038.7449632195558,10010.049513280985,1.4482348253418744,0.9985813746905722,1.4516354515550682,1.4493428194806603,1.2701475171435699,0.00023977292260374622,0.003308960723066643,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52856.96049213808,15739.950486719015,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,,,19820.87176843644,1603.9663609867712,0.3750064776726488,6.17534620354742,3.2659917840222046,19724.418105286826,96.45366314961211,1600.7174784411866,3.2488825455845927
1815.0,-29.437094937101033,3.9977975767731344,34.843311985221966,14.260296534653776,0.0011723715462786909,-26.493213882064413,-37.091603747662134,-2.942708683599025,-7.472343724897598,-7.472343724911928,39.10051656956707,32546.44231190961,27702.025559543137,27702.025559543137,60248.46787145275,57732.09422964679,57732.09422964679,27702.025559543137,85434.11978918992,85434.11978918992,85434.11978918992,114065.1127310179,109574.23767487457,4490.875056143324,0.0,69651.22872031337,44465.57680213603,27984.057686863718,28630.99294182798,56615.05062869169,20918.318626864984,1605.4281346414014,0.0,0.8772009091915578,2.631283164385574,0.0014947054983599872,1.0,1.0,-7.472343724897598,321749.30697925645,1516114.2547866907,4.712097965402724,1516114.2547866907,4.712097965402724,0.7306179939119299,0.09231279732589677,4.028046144702076,101325.0,121851.50081937632,1.202580812429078,1.0,0.0,4.028046144702368,1.3058204079297748,1.3061402288308135,3.084686163764335,17291.566734388776,1763.2490946846046,14697.832008458008,1498.7617594650578,0.85,0.8500000164373508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4417.560329240619,4632.441516551485,6.27088788718481,3.9977975767731344,-4.52645898826223,8.524256565035365,3.2336197680770398,3.5,0.9238913623077256,0.6,0.00024490676494183343,0.9895870384880181,0.00024748380427054144,198.45909916690988,0.23314843080137018,0.00019891869821469325,563.7355907404407,0.018644690855342136,0.00010914823740541998,0.00013575852753641346,0.0005468416134534809,0.09231279732626746,0.09231279732626746,0.09231279732626746,0.09231279732522234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483033.28214901895,597.1298169882318,0.0,0.09231279732626746,0.09231279732589677,0.09231279732589677,0.3750065308830208,0.3750065308830208,0.5,10.000051256164399,0.0,0.0,0.0,0.0,0.0,0.0,28630.99294182798,20918.318626864984,0.7306179939119299,1.064177585331341,0.5748726169188576,42257.45940475719,25750.0,0.0,9924.043108025124,-9924.043108025124,0.18409214137244898,4.60230353431122,7907.012557914462,2017.0305501106614,9924.043108025124,1.632526093201888,0.9961695961712599,1.4513960125654501,1.4487352574801549,1.2706372174828364,0.00024233564095203384,0.0032850123414633445,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52745.23810352275,15825.956891974876,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,,,19851.066649483684,1605.4281346414014,0.3750065308830208,6.17534620354742,3.2336197680770398,19770.87176843644,80.19488104724587,1602.9663609867712,2.4617736546301785
1816.0,-29.364304053642705,3.9432182167274417,34.821971507885095,14.275282225012802,-0.0011356702110181158,-26.427923140540702,-37.03351492350919,-2.937516585689034,-7.483676194825307,-7.483676194811691,39.07302146607713,32618.277446247484,27379.943081017165,27379.943081017165,59998.22052726465,57802.30200632917,57802.30200632917,27379.943081017165,85182.24508734634,85182.24508734634,85182.24508734634,113799.05692937717,109310.20251865189,4488.854410725284,0.0,69691.10897001639,44507.084400314656,27982.24952189081,28616.811842030827,56599.06136392164,20904.655679480857,1605.403211079156,0.0,0.8772446308029468,2.630163573780581,0.0014947054983599872,1.0,1.0,-7.483676194825307,321604.21717570047,1514951.2999321555,4.710607694253274,1514951.2999321555,4.710607694253274,0.730502607868331,0.09227668557309364,4.028046144702076,101325.0,121863.55770009024,1.2026998045900839,1.0,0.0,4.028046144702316,1.3057916050595613,1.3061137284087305,3.0847542051079,17301.467378093035,1764.2586793750197,14706.249236503118,1499.6200778556508,0.85,0.850000113581351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4391.804633603917,4632.441516551485,6.234326288450852,3.9432182167274417,-4.564439113592635,8.507657330320077,3.202259259036069,3.5,0.9149312168674483,0.6,0.0002466753337378156,0.9892470527323944,0.000249356652674855,198.39927820175768,0.11632863025808571,0.0,0.0,0.018644690855342136,0.00010985030447464455,0.00013682502926317107,0.0005511375316222649,0.09227668558916303,0.09227668558916303,0.09227668558916303,0.09227668548194813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482900.5791174193,597.1715134857247,0.0,0.09227668558916303,0.09227668557309364,0.09227668557309364,0.37500657393934,0.37500657393934,0.5,10.000051255580713,0.0,0.0,0.0,0.0,0.0,0.0,28616.811842030827,20904.655679480857,0.730502607868331,1.0600568115694895,0.5763042117698368,42257.45940475719,25750.0,0.0,4919.58012442801,-4919.58012442801,0.09181600923307918,2.2954002308269774,3921.6336783987254,997.9464460292847,4919.58012442801,1.7244368283181366,0.9936797536047522,1.451277318297192,1.4481326428761423,1.2711084861071311,0.00024490676494183343,0.003262122469163791,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47177.0395291852,20830.41987557199,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.5,,,19835.879985824038,1605.403211079156,0.37500657393934,6.17534620354742,3.202259259036069,19801.066649483684,34.813336340354,1604.4281346414014,0.9750764377547512
1817.0,-29.316564883320925,3.9310498299239476,34.80158132016054,14.335065590590261,0.023487444469089406,-26.382403657988473,-37.00906449286265,-2.9106737822042454,-7.477553161834521,-7.477553161823618,39.057574788098954,32709.166526104025,27210.206416406694,27210.206416406694,59919.372942510716,57944.65864815666,57944.65864815666,27210.206416406694,85154.86506456336,85154.86506456336,85154.86506456336,113747.87089995839,109260.45207560199,4487.418824356404,0.0,69824.47854494822,44588.98641746664,28039.435697201745,28593.005835395034,56632.44153259678,20888.179961808008,1604.403211079156,0.0,0.8773378755227336,2.6307684516767904,0.0014947054983599872,1.0,1.0,-7.477553161834521,321682.6040760115,1514298.2509200443,4.707429720266208,1514298.2509200443,4.707429720266208,0.7305345958398928,0.09225021946643892,4.028046144702076,101325.0,121903.31054207643,1.2030921346368264,1.0,0.0,4.028046144702911,1.3056619011118151,1.3059839924645542,3.085060643396318,17334.577618179843,1767.6349842382306,14734.388407215658,1502.4894747151839,0.85,0.8499998518431043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4376.864622623216,4632.441516551485,6.2168261443961725,3.9310498299239476,-4.572020715145717,8.503070545069665,3.1841241480502402,3.5,0.9097497565857829,0.6,0.0002466753337378156,0.9843702649579117,0.00025059202062382757,198.36043440279602,0.0,0.0,0.0,0.018644690855342136,0.00011014705994668617,0.00013652827379112943,0.0005499421868871884,0.09225021946665704,0.09225021946665704,0.09225021946665704,0.0922502194681193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482826.0298525026,597.1949362460429,0.0,0.09225021946665704,0.09225021946643892,0.09225021946643892,0.375006608870209,0.375006608870209,0.5,10.000051255383177,0.0,0.0,0.0,0.0,0.0,0.0,28593.005835395034,20888.179961808008,0.7305345958398928,1.0580397263646497,0.5775694220648623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476986962044995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19785.879985824038,1604.403211079156,0.375006608870209,6.17534620354742,3.1841241480502402,,,,
1818.0,-29.269286290168733,3.9195915101818755,34.7822671922685,14.398349273856752,0.050779318238876756,-26.3372137866729,-36.98539186790583,-2.8812931857638735,-7.469086137499289,-7.469086137494302,39.04764157675967,32801.44014586311,27124.998369037527,27124.998369037527,59926.43851490064,58090.382174263665,58090.382174263665,27124.998369037527,85215.38054330119,85215.38054330119,85215.38054330119,113787.34625258042,109300.95966608173,4486.386586498682,0.0,69961.7452593043,44672.80322885142,28098.82447828097,28571.965709279233,56670.790187560204,20874.397511680938,1603.403211079156,0.0,0.877422703703628,2.631605067157037,0.0014947054983599872,1.0,1.0,-7.469086137499289,321791.0234539456,1513878.4107159623,4.704538972115321,1513878.4107159623,4.704538972115321,0.7305901779415065,0.09223095647451741,4.028046144702076,101325.0,121944.08743444727,1.203494571275078,1.0,0.0,4.028046144701651,1.3055199641267448,1.3058420204653078,3.0853960532088944,17368.655359453147,1771.109946766036,14763.360224530239,1505.4437778986953,0.85,0.8500001824548302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4372.382947466711,4632.441516551485,6.203710584122856,3.9195915101818755,-4.571337374245787,8.490928884427662,3.1786920483923984,3.5,0.9081977281121139,0.6,0.0002466753337378156,0.9795660824167367,0.0002518210237835415,198.32198034821766,0.0,0.0,0.0,0.018644690855342136,0.00011043508040946433,0.00013624025332835128,0.0005487820271724995,0.09223095647650427,0.09223095647650427,0.09223095647650427,0.09223095647086366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482778.0909845917,597.2099977481223,0.0,0.09223095647650427,0.09223095647451741,0.09223095647451741,0.3750066373022605,0.3750066373022605,0.5,10.000051255215764,0.0,0.0,0.0,0.0,0.0,0.0,28571.965709279233,20874.397511680938,0.7305901779415065,1.0574484371325228,0.5788068251263478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474152570830365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19735.879985824038,1603.403211079156,0.3750066373022605,6.17534620354742,3.1786920483923984,,,,
1819.0,-29.222483263070536,3.9088257876346333,34.76398800516092,14.462928135786228,0.0784860273504542,-26.292321247300034,-36.962605629209406,-2.851676045015117,-7.460194576322465,-7.460194576264583,39.03869190906806,32895.493221249824,27041.886703960277,27041.886703960277,59937.3799252101,58239.670037473355,58239.670037473355,27041.886703960277,85281.55674143363,85281.55674143363,85281.55674143363,113832.97693114515,109347.55094178312,4485.425989362034,0.0,70103.29817476506,44759.12112939977,28160.196717072547,28551.42018971153,56711.61690678408,20861.093689498208,1602.403211079156,0.0,0.8775060316455985,2.632483856752974,0.0014947054983599872,1.0,1.0,-7.460194576322465,321904.9099291653,1513500.2166635294,4.701699694473666,1513500.2166635294,4.701699694473666,0.7306499484398845,0.09221297158595547,4.028046144702076,101325.0,121986.18891675433,1.2039100805995986,1.0,0.0,4.028046144701207,1.3053769156314299,1.3056989366816205,3.0857341634187327,17403.797190101475,1774.6934162126186,14793.226609908916,1508.4893016380636,0.85,0.8499999424448971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4368.058363279201,4632.441516551485,6.1908254091319685,3.9088257876346333,-4.570059062256135,8.478884849890768,3.1734538716534133,3.5,0.9067011061866895,0.6,0.0002466753337378156,0.9748351318008861,0.00025304313077239405,198.28392777774675,0.0,0.0,0.0,0.018644690855342136,0.00011071297317303399,0.00013596236056478164,0.0005476626622975623,0.09221297185925566,0.09221297185925566,0.09221297185925566,0.0922129711087395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482734.89969184954,597.2235673190393,0.0,0.09221297185925566,0.09221297158595547,0.09221297158595547,0.375006660535377,0.375006660535377,0.5,10.000051229475538,0.0,0.0,0.0,0.0,0.0,0.0,28551.42018971153,20861.093689498208,0.7306499484398845,1.0568801101849759,0.5800485864354668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471346618854055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19685.879985824038,1602.403211079156,0.375006660535377,6.17534620354742,3.1734538716534133,,,,
1820.0,-29.176150838396335,3.898735473638846,34.74670399453651,14.530243654176616,0.10812132497724476,-26.24760862462759,-36.94056778969241,-2.8204208885838,-7.450896622535254,-7.450896622489742,39.03068125201678,32990.76875887571,26960.837679496726,26960.837679496726,59951.60643837244,58392.22950607019,58392.22950607019,26960.837679496726,85353.0671855669,85353.0671855669,85353.0671855669,113884.41394015055,109399.88012898997,4484.533811160579,0.0,70249.29916570187,44847.838419348474,28223.845273725998,28531.346754583654,56755.192028309655,20848.246348562996,1601.403211079156,0.0,0.8775879321729829,2.6334030597035563,0.0014947054983599872,1.0,1.0,-7.450896622535254,322024.0355511336,1513161.763816369,4.698909388010874,1513161.763816369,4.698909388010874,0.7307137138632847,0.09219620716421716,4.028046144702076,101325.0,122029.5565847758,1.2043380862055346,1.0,0.0,4.028046144701661,1.305225989640149,1.3055479734586823,3.086090973267096,17440.04329694631,1778.3894904933195,14824.039219929566,1511.6313134382858,0.85,0.8500001386192202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4363.887803175841,4632.441516551485,6.178169305791006,3.898735473638846,-4.568205987773841,8.466941461412688,3.168405531201965,3.5,0.9052587232005614,0.6,0.0002466753337378156,0.9701760237378556,0.00025425832807889304,198.2462722044981,0.0,0.0,0.0,0.018644690855342136,0.0001109823529079698,0.0001356929808298458,0.0005465775882947931,0.092196207163619,0.092196207163619,0.092196207163619,0.09219620716920077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482696.24057900335,597.2357127337641,0.0,0.092196207163619,0.09219620716421716,0.09219620716421716,0.3750066795068091,0.3750066795068091,0.5,10.000051229509632,0.0,0.0,0.0,0.0,0.0,0.0,28531.346754583654,20848.246348562996,0.7307137138632847,1.0563193303701344,0.5812819511282742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446856996275141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19635.879985824038,1601.403211079156,0.3750066795068091,6.17534620354742,3.168405531201965,,,,
1821.0,-29.13030020870145,3.889304465941963,34.73038018434569,14.599151978641771,0.13814779767960944,-26.203390799126606,-36.91967149553818,-2.7887615686078444,-7.441168337191016,-7.441168337236929,39.02366638596953,33088.86899703862,26881.720924091504,26881.720924091504,59970.58992113012,58549.65420626126,58549.65420626126,26881.720924091504,85431.37513035277,85431.37513035277,85431.37513035277,113943.14852017029,109459.43435728477,4483.714162885517,0.0,70400.1128005731,44939.3277666122,28289.761148845442,28511.773389817517,56801.53453866296,20835.88252911217,1600.403211079156,0.0,0.877668318912923,2.6343650769262745,0.0014947054983599872,1.0,1.0,-7.441168337191016,322148.7117183193,1512865.4304690987,4.696170977681636,1512865.4304690987,4.696170977681636,0.730781710567093,0.09218073698559365,4.028046144702076,101325.0,122074.41180665871,1.2047807728266342,1.0,0.0,4.028046144702597,1.3050731475852502,1.3053950936994556,3.0864523970591886,17477.48418750552,1782.2073988064753,14855.865491416718,1514.8766899416946,0.85,0.8500002249772898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4359.868227699354,4632.441516551485,6.165718668583853,3.889304465941963,-4.565766652658861,8.455071118600824,3.16354299612596,3.5,0.90386942746456,0.6,0.0002466753337378156,0.9655890079428543,0.0002554661783726668,198.20902227581198,0.0,0.0,0.0,0.018644690855342136,0.00011123833790053131,0.0001354369958372843,0.0005455464689324041,0.0921807368715514,0.0921807368715514,0.0921807368715514,0.09218073745095937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482662.3875510709,597.246348030091,0.0,0.0921807368715514,0.09218073698559365,0.09218073698559365,0.3750066951719912,0.3750066951719912,0.5,10.000051236228403,0.0,0.0,0.0,0.0,0.0,0.0,28511.773389817517,20835.88252911217,0.730781710567093,1.0557917212660881,0.5825347724455595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465822275119125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19585.879985824038,1600.403211079156,0.3750066951719912,6.17534620354742,3.16354299612596,,,,
