time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
1822.0,-29.08495341677948,3.880516813083261,34.71498224500947,14.670593593642138,0.1696339105573305,-26.159501580420173,-36.89975658254696,-2.7558179035066996,-7.431031838404635,-7.431031838369329,39.01759499912964,33189.03470758304,26804.518343611264,26804.518343611264,59993.55305119431,58711.425913209554,58711.425913209554,26804.518343611264,85515.94425682082,85515.94425682082,85515.94425682082,114008.61773437816,109525.65452670759,4482.963207670573,0.0,70555.98317607862,45033.59206072134,28358.212350396974,28492.67347755734,56850.88582795431,20823.9761242923,1599.403211079156,0.0,0.8777472728336068,2.6353677571041687,0.0014947054983599872,1.0,1.0,-7.431031838404635,322278.6598821014,1512608.9885317804,4.693481687819899,1512608.9885317804,4.693481687819899,0.7308537101895547,0.09216649275070835,4.028046144702076,101325.0,122120.74500611506,1.205238045952283,1.0,0.0,4.028046144703167,1.3049141430816278,1.3052360499713023,3.0868284829756076,17516.180461060012,1786.1533205590097,14888.75083763903,1518.230062012923,0.85,0.8499998541770002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4355.996826947035,4632.441516551485,6.153475176518347,3.880516813083261,-4.562763715548217,8.443280528631478,3.158862534593465,3.5,0.9025321527409901,0.6,0.0002466753337378156,0.9610754050594251,0.00025666595195260794,198.17219544044156,0.0,0.0,0.0,0.018644690855342136,0.00011148280806603958,0.00013519252567177604,0.0005445617318247339,0.0921664926580056,0.0921664926580056,0.0921664926580056,0.09216649293392536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482633.08799789095,597.2555526479035,0.0,0.0921664926580056,0.09216649275070835,0.09216649275070835,0.3750067082189761,0.3750067082189761,0.5,10.00005124481362,0.0,0.0,0.0,0.0,0.0,0.0,28492.67347755734,20823.9761242923,0.7308537101895547,1.055279124985854,0.5837909862657508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446310418694454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,19535.879985824038,1599.403211079156,0.3750067082189761,6.17534620354742,3.158862534593465,,,,
1823.0,-29.040123427820973,3.872357046721658,34.70047785210141,14.743377535510831,0.20133125063830146,-26.115905795903505,-36.88090854613108,-2.7228863790846587,-7.420491792423263,-7.420491792431421,39.012455132527506,33291.572392592185,26729.1719634388,26729.1719634388,60020.744356030984,58877.77716139474,58877.77716139474,26729.1719634388,85606.94912483354,85606.94912483354,85606.94912483354,114080.98982348587,109598.70976927783,4482.280054208044,0.0,70717.33746378418,45131.13270386657,28429.116399908453,28474.040698652323,56903.157098560776,20812.520862245383,1598.403211079156,0.0,0.8778248152708243,2.636410674924941,0.0014947054983599872,1.0,1.0,-7.420491792423263,322413.8251833382,1512391.9176428064,4.690840775152232,1512391.9176428064,4.690840775152232,0.7309296591414383,0.09215345878332565,4.028046144702076,101325.0,122168.80928666505,1.2057124035200104,1.0,0.0,4.028046144703766,1.3047552358944152,1.3050771035835655,3.0872044302936508,17556.23816693257,1790.2380697723045,14922.803184850689,1521.7024350670913,0.85,0.8500000423187472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4352.270789745091,4632.441516551485,6.141431279142514,3.872357046721658,-4.559206679026824,8.431563725748482,3.1543604334243267,3.5,0.9012458381212362,0.6,0.0002466753337378156,0.9566356117809341,0.00025785715135420164,198.13580175798086,0.0,0.0,0.0,0.018644690855342136,0.00011171463845040555,0.00013496069528741005,0.0005436279083387637,0.09215345877421748,0.09215345877421748,0.09215345877421748,0.0921534588065907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482608.2841022001,597.2633448170805,0.0,0.09215345877421748,0.09215345878332565,0.09215345878332565,0.3750067191789507,0.3750067191789507,0.5,10.00005124551709,0.0,0.0,0.0,0.0,0.0,0.0,28474.040698652323,20812.520862245383,0.7309296591414383,1.054787597322066,0.5850566838484645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460416971444854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19485.879985824038,1598.403211079156,0.3750067191789507,6.17534620354742,3.1543604334243267,,,,
1824.0,-28.995829819738926,3.864810417172757,34.686837638301384,14.818811311293416,0.23435041082632033,-26.072751311094574,-36.863258213829226,-2.6887280903006436,-7.409539703323219,-7.409539703314334,39.00826627520113,33396.95209962939,26655.595545979206,26655.595545979206,60052.54764560859,59049.50530595804,59049.50530595804,26655.595545979206,85705.10085193724,85705.10085193724,85705.10085193724,114160.98526510915,109679.31913606766,4481.666129041487,0.0,70884.45350917679,45231.90033328457,28502.836862102467,28455.884413171905,56958.72127527437,20801.52576206205,1597.403211079156,0.0,0.8779009187330742,2.6374947089585112,0.0014947054983599872,1.0,1.0,-7.409539703323219,322554.3217608611,1512215.0279480359,4.688249159684733,1512215.0279480359,4.688249159684733,0.7310096379374265,0.09214166067771004,4.028046144702076,101325.0,122218.59423687927,1.2062037427769976,1.0,0.0,4.028046144700995,1.304590449986897,1.3049122770253125,3.087594382392216,17597.726282855077,1794.4686802175136,14958.066845084684,1525.2983276740463,0.85,0.8499999718519243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4348.687387506003,4632.441516551485,6.1295727125757695,3.864810417172757,-4.555094965601208,8.419905382773965,3.1500330985937155,3.5,0.9000094567410616,0.6,0.0002466753337378156,0.952270666857506,0.000259039097100244,198.0998566436967,0.0,0.0,0.0,0.018644690855342136,0.00011193214068851537,0.00013474319304930023,0.0005427517992870814,0.09214166066091688,0.09214166066091688,0.09214166066091688,0.09214166069988936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482588.06974224164,597.269695102691,0.0,0.09214166066091688,0.09214166067771004,0.09214166067771004,0.37500672843779675,0.37500672843779675,0.5,10.00005124719585,0.0,0.0,0.0,0.0,0.0,0.0,28455.884413171905,20801.52576206205,0.7310096379374265,1.0543169913415391,0.5863360579712823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457761362658066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19435.879985824038,1597.403211079156,0.37500672843779675,6.17534620354742,3.1500330985937155,,,,
1825.0,-28.952068307105968,3.8578624963540267,34.67403342603969,14.897004584223055,0.26882097728631427,-26.029915015913527,-36.846742407046236,-2.653332312186696,-7.398186181127301,-7.398186181202966,39.00500317371845,33504.92703881804,26583.750498120793,26583.750498120793,60088.677536938834,59226.52955826283,59226.52955826283,26583.750498120793,85810.28005638362,85810.28005638362,85810.28005638362,114248.47160087372,109767.35203143684,4481.119569436886,0.0,71057.73176834565,45336.12925586234,28579.558347203678,28438.191544490088,57017.74989169376,20790.97801594695,1596.403211079156,0.0,0.8779756231290174,2.6386188483146777,0.0014947054983599872,1.0,1.0,-7.398186181127301,322700.0188812516,1512077.2424932255,4.685705466443265,1512077.2424932255,4.685705466443265,0.731093536078781,0.09213106530011961,4.028046144702076,101325.0,122270.21232246619,1.2067131736734882,1.0,0.0,4.028046144702572,1.304419738109032,1.3047415230348456,3.087998461707872,17640.74422578425,1798.855289602897,14994.63438578583,1529.027179086215,0.85,0.8500001016889761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4345.244034602255,4632.441516551485,6.117895861872845,3.8578624963540267,-4.55044207637281,8.408304572726836,3.1458771270909995,3.5,0.8988220363117142,0.6,0.0002466753337378156,0.9479792547454194,0.000260211742507024,198.06435614080956,0.0,0.0,0.0,0.018644690855342136,0.00011213601644248249,0.0001345393172953331,0.0005419305783423158,0.0921310653203651,0.0921310653203651,0.0921310653203651,0.09213106526614973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482572.3229682794,597.2746418608272,0.0,0.0921310653203651,0.09213106530011961,0.09213106530011961,0.3750067363396572,0.3750067363396572,0.5,10.000051245268983,0.0,0.0,0.0,0.0,0.0,0.0,28438.191544490088,20790.97801594695,0.731093536078781,1.053859151774287,0.5876227508532211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455138485420018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19385.879985824038,1596.403211079156,0.3750067363396572,6.17534620354742,3.1458771270909995,,,,
1826.0,-28.90885679945591,3.8514995242529495,34.66203968336102,14.97766856281089,0.30427271106246995,-25.987479433267282,-36.83151650531215,-2.6171046493486743,-7.386423239293947,-7.386423239297728,39.0026848503954,33616.07674053045,26513.556651512452,26513.556651512452,60129.6333920429,59409.584665125,59409.584665125,26513.556651512452,85923.14131663746,85923.14131663746,85923.14131663746,114344.1124227686,109863.47066375572,4480.641759012863,0.0,71237.64529681599,45444.137395613274,28659.45322355857,28420.971106131135,57080.424329689704,20780.886348253476,1595.403211079156,0.0,0.8780489000019933,2.6397839243943473,0.0014947054983599872,1.0,1.0,-7.386423239293947,322851.02459343785,1511979.3563526557,4.683210648802096,1511979.3563526557,4.683210648802096,0.7311814318607327,0.09212169751344626,4.028046144702076,101325.0,122323.85100483207,1.207242546309717,1.0,0.0,4.0280461447021985,1.304245060355296,1.3045668021901733,3.088412037845691,17685.40943616347,1803.4098735208734,15032.598964599929,1532.8984887397767,0.85,0.8500000533694728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4341.938190980643,4632.441516551485,6.106387397818821,3.8514995242529495,-4.545247409845502,8.396746934098452,3.141889188339304,3.5,0.8976826252398011,0.6,0.0002466753337378156,0.9437622469679914,0.00026137444523798784,198.02931429925724,0.0,0.0,0.0,0.018644690855342136,0.00011232427298526597,0.00013435106075254964,0.0005411722723009419,0.09212169773349148,0.09212169773349148,0.09212169773349148,0.09212169633528601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482561.1355106772,597.2781563104436,0.0,0.09212169773349148,0.09212169751344626,0.09212169751344626,0.3750067431414883,0.3750067431414883,0.5,10.000051236512924,0.0,0.0,0.0,0.0,0.0,0.0,28420.971106131135,20780.886348253476,0.7311814318607327,1.0534195233858341,0.5889247870052263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452548051008656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19335.879985824038,1595.403211079156,0.3750067431414883,6.17534620354742,3.141889188339304,,,,
1827.0,-28.866243810138727,3.845708218205512,34.65083256605099,15.061228244472318,0.34105954407840305,-25.945449235266064,-36.81764906561,-2.579735093455566,-7.374251442044795,-7.374251442040861,39.001308181243026,33730.493002960335,26444.956722903997,26444.956722903997,60175.44972586433,59598.95836304236,59598.95836304236,26444.956722903997,86043.91508594636,86043.91508594636,86043.91508594636,114448.13632254516,109967.90387914228,4480.232443402889,0.0,71424.65966874677,45556.194054961874,28742.739570872105,28404.221236598813,57146.96080747092,20771.2489787621,1594.403211079156,0.0,0.8781207592180594,2.6409899238045433,0.0014947054983599872,1.0,1.0,-7.374251442044795,323007.3374677988,1511921.2317727332,4.6807643554644,1511921.2317727332,4.6807643554644,0.7312733134185833,0.09211355306188145,4.028046144702076,101325.0,122379.63572221519,1.2077930986648426,1.0,0.0,4.028046144702152,1.3040649257839747,1.3043866231817831,3.0888386498705227,17731.83749711723,1808.1442181700409,15072.057873509835,1536.9221776559616,0.85,0.8499997744712126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4338.767449959138,4632.441516551485,6.095038977752323,3.845708218205512,-4.539516531767413,8.385224749972926,3.1380661292494025,3.5,0.8965903226426865,0.6,0.0002466753337378156,0.9396234650383533,0.000262525727502715,197.9947699595666,0.0,0.0,0.0,0.018644690855342136,0.00011249598710801573,0.0001341793466297999,0.000540480599890809,0.09211355349968936,0.09211355349968936,0.09211355349968936,0.0921135522171212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482554.49237130035,597.2802431873697,0.0,0.09211355349968936,0.09211355306188145,0.09211355306188145,0.3750067490358957,0.3750067490358957,0.5,10.00005119272742,0.0,0.0,0.0,0.0,0.0,0.0,28404.221236598813,20771.2489787621,0.7312733134185833,1.0529947502999581,0.5902412398902356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449991084633187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,13.0,0.0,-0.0,0.0,,,19285.879985824038,1594.403211079156,0.3750067490358957,6.17534620354742,3.1380661292494025,,,,
1828.0,-28.82420594579772,3.840475912368222,34.6403905245216,15.14761842498558,0.37895405010407873,-25.903825472244083,-36.80521947154773,-2.5414264272286036,-7.3616631622210775,-7.361663162139127,39.00089094275408,33848.60400625679,26377.87670045962,26377.87670045962,60226.48070671641,59795.307481633645,59795.307481633645,26377.87670045962,86173.18418209326,86173.18418209326,86173.18418209326,114561.13451007333,110081.24152278622,4479.892987287107,0.0,71619.33193721993,45672.62844654254,28829.6705451971,28387.950327980067,57217.62087317716,20762.074100270846,1593.403211079156,0.0,0.8781911751892947,2.6422376466309974,0.0014947054983599872,1.0,1.0,-7.3616631622210775,323169.0615253598,1511903.6158092557,4.678367442332079,1511903.6158092557,4.678367442332079,0.7313692556312206,0.09210665586871115,4.028046144702076,101325.0,122437.7589468701,1.2083667302923278,1.0,0.0,4.028046144702572,1.3038803160086059,1.3042019678653656,3.089275982808448,17780.16670226529,1813.0724255750222,15113.138552433602,1541.1112410898322,0.85,0.849999823146096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4335.729492228986,4632.441516551485,6.083838197871249,3.840475912368222,-4.53324866099553,8.373724573363752,3.134404917798847,3.5,0.895544262228242,0.6,0.0002466753337378156,0.9355597260820796,0.0002636660459624937,197.96070365350178,0.0,0.0,0.0,0.018644690855342136,0.00011265010302904736,0.00013402523070876824,0.0005398598138492602,0.0921066558730824,0.0921066558730824,0.0921066558730824,0.09210665584637763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482552.4789205039,597.280875692303,0.0,0.0921066558730824,0.09210665586871115,0.09210665586871115,0.3750067540638294,0.3750067540638294,0.5,10.000051192556027,0.0,0.0,0.0,0.0,0.0,0.0,28387.950327980067,20762.074100270846,0.7313692556312206,1.0525862450696506,0.5915765718620529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447470420446067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19235.879985824038,1593.403211079156,0.3750067540638294,6.17534620354742,3.134404917798847,,,,
1829.0,-28.782770856355953,3.8357904092872874,34.63069364763143,15.237340726330899,0.4183689416753631,-25.86258352952025,-36.79427693188188,-2.501818387181562,-7.348657253135173,-7.348657253127745,39.001436690296245,33970.50483114885,26312.260369683034,26312.260369683034,60282.765200831884,59998.9919614307,59998.9919614307,26312.260369683034,86311.25233111373,86311.25233111373,86311.25233111373,114683.41185799017,110203.78826686258,4479.6235911275835,0.0,71822.23439826333,45793.74725979812,28920.54126496135,28372.159526876432,57292.70079183778,20753.362854164185,1592.403211079156,0.0,0.8782601415289321,2.643527252924008,0.0014947054983599872,1.0,1.0,-7.348657253135173,323336.2178452437,1511926.657501868,4.6760201117510185,1511926.657501868,4.6760201117510185,0.7314692712940973,0.09210100980722818,4.028046144702076,101325.0,122498.37028045967,1.20896491764579,1.0,0.0,4.02804614470299,1.3036894994900345,1.3040111042746154,3.089728149438751,17830.53912943082,1818.2089836417963,15155.959673343204,1545.4777802147732,0.85,0.8500000792644011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4332.822122128994,4632.441516551485,6.07277650178589,3.8357904092872874,-4.5264476505440765,8.362238059831364,3.130902685901607,3.5,0.8945436245433163,0.6,0.0002466753337378156,0.9315728092055434,0.00026479447585871826,197.92713728909777,0.0,0.0,0.0,0.018644690855342136,0.00011278594214988869,0.00013388939158792693,0.0005393126476022556,0.09210100981190814,0.09210100981190814,0.09210100981190814,0.09210100979846608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482555.1125157295,597.2800483751838,0.0,0.09210100981190814,0.09210100980722818,0.09210100980722818,0.37500675857303895,0.37500675857303895,0.5,10.000051192113292,0.0,0.0,0.0,0.0,0.0,0.0,28372.159526876432,20753.362854164185,0.7314692712940973,1.0521892731127818,0.5929290182107887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444984637870568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19185.879985824038,1592.403211079156,0.37500675857303895,6.17534620354742,3.130902685901607,,,,
1830.0,-28.741966617051617,3.8316401856053575,34.62172443337635,15.330478269048058,0.4591848553159273,-25.821787216296826,-36.78497787388039,-2.460994545580459,-7.335220943387071,-7.33522094335886,39.00297449568336,34096.73818572833,26248.026841828287,26248.026841828287,60344.76502755662,60210.8315739846,60210.8315739846,26248.026841828287,86458.8584158129,86458.8584158129,86458.8584158129,114815.72132537294,110336.29492905272,4479.426396320227,0.0,72034.04191212317,45919.94852329373,29015.659320921597,28356.862909560044,57372.52223048164,20745.129059059815,1591.403211079156,0.0,0.8783276174791508,2.6448600578038195,0.0014947054983599872,1.0,1.0,-7.335220943387071,323508.9772419588,1511991.5857311613,4.6737237359577595,1511991.5857311613,4.6737237359577595,0.7315734862923056,0.09209665320739505,4.028046144702076,101325.0,122561.68457702793,1.2095897811697798,1.0,0.0,4.028046144701376,1.3034928841397548,1.3038144404216536,3.0901941956978156,17883.122318960173,1823.5709767311134,15200.654666153661,1550.0354010955487,0.85,0.8500000388655572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4330.043232026568,4632.441516551485,6.06183944023662,3.8316401856053575,-4.519108423800951,8.350748609406308,3.1275566856594716,3.5,0.8935876244741348,0.6,0.0002466753337378156,0.9276645048764391,0.00026591007033374816,197.89409309589763,0.0,0.0,0.0,0.018644690855342136,0.00011290149819769562,0.00013377383554012,0.0005388471825093899,0.09209665320376197,0.09209665320376197,0.09209665320376197,0.09209665323889664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482562.5334589701,597.2777171552485,0.0,0.09209665320376197,0.09209665320739505,0.09209665320739505,0.3750067626661796,0.3750067626661796,0.5,10.000051192074714,0.0,0.0,0.0,0.0,0.0,0.0,28356.862909560044,20745.129059059815,0.7315734862923056,1.0518060332982162,0.5943043265337385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442535335512996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19135.879985824038,1591.403211079156,0.3750067626661796,6.17534620354742,3.1275566856594716,,,,
1831.0,-28.7018163208687,3.828014248369875,34.61346714004556,15.427367411926411,0.5016071515223774,-25.781409543811122,-36.77739385804159,-2.4187996254160544,-7.3213476056671425,-7.321347605676863,39.00551965005266,34227.510987183,26185.112468258056,26185.112468258056,60412.623455441055,60431.35668895638,60431.35668895638,26185.112468258056,86616.46915721444,86616.46915721444,86616.46915721444,114958.53671783512,110479.2341951563,4479.302522678819,0.0,72255.4876262781,46051.64192498723,29115.384112545416,28342.06756062068,57457.4516731661,20737.37974274352,1590.403211079156,0.0,0.8783935816375448,2.646236770207476,0.0014947054983599872,1.0,1.0,-7.3213476056671425,323687.4319795645,1512099.0502302202,4.671479028341404,1512099.0502302202,4.671479028341404,0.7316819670402825,0.09209360608568672,4.028046144702076,101325.0,122627.9336718275,1.2102436089003454,1.0,0.0,4.02804614470302,1.3032897277318307,1.3036112338974457,3.0906758942328594,17938.098281548435,1829.1769647686453,15247.386483708917,1554.8007202978506,0.85,0.8500001641418561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4327.39085514267,4632.441516551485,6.051016269339221,3.828014248369875,-4.511230263413017,8.339244511782892,3.124364352197569,3.5,0.8926755291993054,0.6,0.0002466753337378156,0.9238361016016574,0.0002670120092840644,197.8615892485339,0.0,0.0,0.0,0.018644690855342136,0.00011299582296647772,0.0001336795107713379,0.0005384672379881472,0.09209360607813621,0.09209360607813621,0.09209360607813621,0.09209360615201646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482574.81558330724,597.273858820439,0.0,0.09209360607813621,0.09209360608568672,0.09209360608568672,0.37500676642808134,0.37500676642808134,0.5,10.000051192044475,0.0,0.0,0.0,0.0,0.0,0.0,28342.06756062068,20737.37974274352,0.7316819670402825,1.0514323503082732,0.5957018626909972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440124135439762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,19085.879985824038,1590.403211079156,0.37500676642808134,6.17534620354742,3.124364352197569,,,,
1832.0,-28.662343209850526,3.8249022584260177,34.60590825719629,15.528282068576686,0.5457048629892851,-25.741473953235214,-36.77166028702629,-2.3751643965117735,-7.307023139588011,-7.307023139589993,39.009104573683885,34363.29750191841,26123.438793077665,26123.438793077665,60486.73629499607,60661.39698349964,60661.39698349964,26123.438793077665,86784.8357765773,86784.8357765773,86784.8357765773,115112.62491188775,110633.37056759887,4479.254344288877,0.0,72487.40041831722,46189.30092505221,29220.110548072236,28327.78913531045,57547.89968338268,20730.130333785644,1589.403211079156,0.0,0.8784579877555809,2.647658843905155,0.0014947054983599872,1.0,1.0,-7.307023139588011,323871.77089361206,1512250.4268893024,4.669287547713006,1512250.4268893024,4.669287547713006,0.7317948546837225,0.09209191086877502,4.028046144702076,101325.0,122697.35903207528,1.2109287839336322,1.0,0.0,4.028046144701954,1.3030797032460937,1.3034011576011515,3.091174035377756,17995.672793782895,1835.0479311266229,15296.319194785628,1559.7904681808395,0.85,0.8499998510792087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4324.8631311275685,4632.441516551485,6.040292606038339,3.8249022584260177,-4.502806619730677,8.327708878156695,3.1213232614408737,3.5,0.8918066461259639,0.6,0.0002466753337378156,0.9200888844756527,0.00026809946071502954,197.82964402650848,0.0,0.0,0.0,0.018644690855342136,0.00011306718147420846,0.00013360815226360717,0.0005381798026261908,0.09209191077612348,0.09209191077612348,0.09209191077612348,0.09209191175498528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482592.1154214217,597.2684241664595,0.0,0.09209191077612348,0.09209191086877502,0.09209191086877502,0.3750067699250251,0.3750067699250251,0.5,10.000051189398242,0.0,0.0,0.0,0.0,0.0,0.0,28327.78913531045,20730.130333785644,0.7317948546837225,1.0510676606406542,0.5971251373373931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437752363834715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19035.879985824038,1589.403211079156,0.3750067699250251,6.17534620354742,3.1213232614408737,,,,
1833.0,-28.62358387030965,3.822294513289497,34.59903644767516,15.633574907574825,0.5916197491759528,-25.701999051075102,-36.76792332027105,-2.329965071299567,-7.292233052494851,-7.292233052493163,39.013764544573185,34504.56238676865,26062.929416378607,26062.929416378607,60567.49180314726,60901.80603270082,60901.80603270082,26062.929416378607,86964.73544907942,86964.73544907942,86964.73544907942,115278.77990782534,110799.49545486197,4479.284452963378,0.0,72730.7066278464,46333.46297688989,29330.270723285015,28314.044458745928,57644.31518203094,20723.397393957024,1588.403211079156,0.0,0.8785207808379973,2.649127775803508,0.0014947054983599872,1.0,1.0,-7.292233052494851,324062.18844146404,1512447.2155251568,4.667151150213111,1512447.2155251568,4.667151150213111,0.7319122997122995,0.09209161379283565,4.028046144702076,101325.0,122770.24900425841,1.2116481520282103,1.0,0.0,4.02804614470045,1.3028622218352373,1.3031836225402025,3.091690032295273,18056.07582810493,1841.2073264677472,15347.665377387095,1565.0263216681635,0.85,0.8500000511461024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4322.458338322336,4632.441516551485,6.02965427921148,3.822294513289497,-4.4938303911643995,8.316124904453897,3.11843116822176,3.5,0.8909803337776456,0.6,0.0002466753337378156,0.9164253810854976,0.000269171215495615,197.79828648867908,0.0,0.0,0.0,0.018644690855342136,0.00011311371317122075,0.00013356162056659486,0.0005379923708034339,0.09209161380261885,0.09209161380261885,0.09209161380261885,0.09209161372030523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482614.6032915779,597.2613596444161,0.0,0.09209161380261885,0.09209161379283565,0.09209161379283565,0.3750067731995132,0.3750067731995132,0.5,10.00005118931114,0.0,0.0,0.0,0.0,0.0,0.0,28314.044458745928,20723.397393957024,0.7319122997122995,1.050710579384722,0.5985770197426947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435421354533906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18985.879985824038,1588.403211079156,0.3750067731995132,6.17534620354742,3.11843116822176,,,,
1834.0,-28.58555553974132,3.820182021730722,34.592842707524895,15.743628562800609,0.6394880887190336,-25.662990780019676,-36.766330898366846,-2.2830766710389407,-7.276957712637341,-7.27695771273597,39.01954384947143,34651.85660641561,26003.49898705245,26003.49898705245,60655.35559346806,61153.58178648649,61153.58178648649,26003.49898705245,87157.08077353894,87157.08077353894,87157.08077353894,115457.9359148661,110978.53981964606,4479.396095220046,0.0,72986.44995576516,46484.72477554734,29446.361311353125,28300.85514132716,57747.21645268028,20717.202281989157,1587.403211079156,0.0,0.8785818994717763,2.6506455779937697,0.0014947054983599872,1.0,1.0,-7.276957712637341,324258.94589816517,1512691.300071829,4.6650719099879385,1512691.300071829,4.6650719099879385,0.7320344978458354,0.09209277281482009,4.028046144702076,101325.0,122846.92912649468,1.2124049259955063,1.0,0.0,4.028046144700804,1.3026366899593216,1.3029580350282397,3.092225311746641,18119.56649299096,1847.6815725034505,15401.62742545489,1570.528919198186,0.85,0.849999774079174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.174890958078,4632.441516551485,6.019084792487579,3.820182021730722,-4.484290356753973,8.304472378484695,3.1156860022029527,3.5,0.8901960006294151,0.6,0.0002466753337378156,0.9128462662276918,0.00027022659002286725,197.76753002021104,0.0,0.0,0.0,0.018644690855342136,0.00011313354694978565,0.00013354178678802995,0.0005379124794281507,0.09209277281485151,0.09209277281485151,0.09209277281485151,0.09209277281490799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482642.49305962154,597.2525980085638,0.0,0.09209277281485151,0.09209277281482009,0.09209277281482009,0.37500677630627255,0.37500677630627255,0.5,10.000051189302773,0.0,0.0,0.0,0.0,0.0,0.0,28300.85514132716,20717.202281989157,0.7320344978458354,1.0503598150600175,0.6000610719446596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443313322793167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18935.879985824038,1587.403211079156,0.37500677630627255,6.17534620354742,3.1156860022029527,,,,
1835.0,-28.548296799365463,3.8185565034792575,34.58732039231444,15.858871593978279,0.6894741891359019,-25.624460876621242,-36.76705457093192,-2.2343617334848163,-7.261176116568322,-7.2611761165779205,39.02649226165801,34805.742985341494,25945.062190177323,25945.062190177323,60750.80517551882,61417.79374187993,61417.79374187993,25945.062190177323,87362.85593205725,87362.85593205725,87362.85593205725,115651.10115468994,111171.50822847267,4479.592926217269,0.0,73255.80859012505,46643.7578340865,29568.945284487272,28288.24522263269,57857.19050711996,20711.568722499193,1586.403211079156,0.0,0.8786412687919538,2.6522144045525136,0.0014947054983599872,1.0,1.0,-7.261176116568322,324462.32298565423,1512984.8004133233,4.663052358409634,1512984.8004133233,4.663052358409634,0.7321616650130142,0.09209545314812129,4.028046144702076,101325.0,122927.7618501516,1.2132026829523967,1.0,0.0,4.02804614470257,1.3024024551790296,1.3027237424649971,3.0927814430051703,18186.437284606433,1854.500495541947,15458.476065897237,1576.3258672326674,0.85,0.8500002405078961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.011359307635,4632.441516551485,6.008567377723956,3.8185565034792575,-4.474173982943897,8.292730486423155,3.113085891438205,3.5,0.8894531118394872,0.6,0.0002466753337378156,0.9093542084524938,0.0002712643010225892,197.73740525427777,0.0,0.0,0.0,0.018644690855342136,0.00011312453313550723,0.00013355080060230837,0.000537948787488004,0.09209545314728924,0.09209545314728924,0.09209545314728924,0.09209545315173605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482676.02509878326,597.2420636674058,0.0,0.09209545314728924,0.09209545314812129,0.09209545314812129,0.37500677927916376,0.37500677927916376,0.5,10.00005118932752,0.0,0.0,0.0,0.0,0.0,0.0,28288.24522263269,20711.568722499193,0.7321616650130142,1.0500130518443127,0.601580247507149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430888960729458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,18885.879985824038,1586.403211079156,0.37500677927916376,6.17534620354742,3.113085891438205,,,,
1836.0,-28.511848504572814,3.817406450099917,34.58246666361198,15.978380315378331,0.7402899029377299,-25.58682811884833,-36.77073639174921,-2.185106704682211,-7.245073099860576,-7.245073099866403,39.034704823876595,34968.747292836095,25888.009417700527,25888.009417700527,60856.75671053662,61695.917709479334,61695.917709479334,25888.009417700527,87583.92712717986,87583.92712717986,87583.92712717986,115860.13014121776,111380.26882072419,4479.861320493561,0.0,73540.25145272487,46811.557790420025,29698.54851367205,28276.2030140379,57974.751527709945,20706.471594003597,1585.403211079156,0.0,0.8786975203249362,2.6538159389311784,0.0014947054983599872,1.0,1.0,-7.245073099860576,324669.94562624395,1513331.753871659,4.661139025211123,1513331.753871659,4.661139025211123,0.7322932143231444,0.09209962832447008,4.028046144702076,101325.0,123013.30983782827,1.2140469759469852,1.0,0.0,4.028046144701881,1.3021657091206664,1.3024869380041806,3.0933437399623713,18257.052876479418,1861.7012819341385,15518.497855305342,1582.4463864118065,0.85,0.8500001594067704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.966471132975,4632.441516551485,5.998195210933768,3.817406450099917,-4.4636235271997595,8.281029977299676,3.1106291634685643,3.5,0.8887511895624469,0.6,0.0002466753337378156,0.9059520545402456,0.0002722829894822623,197.707944635833,0.0,0.0,0.0,0.018644690855342136,0.00011307868392261631,0.0001335966498151993,0.0005381334702332268,0.09209988821969764,0.09209988821969764,0.09209988821969764,0.09209887264881023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482715.8022367158,597.2295657191855,0.0,0.09209988821969764,0.09209962832447008,0.09209962832447008,0.3750067821450931,0.3750067821450931,0.5,10.000021270932033,0.0,0.0,0.0,0.0,0.0,0.0,28276.2030140379,20706.471594003597,0.7322932143231444,1.049711384816357,0.6031720080097667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428690788197767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,18835.879985824038,1585.403211079156,0.3750067821450931,6.17534620354742,3.1106291634685643,,,,
1837.0,-28.476234078987254,3.816733227923111,34.57827771964421,16.106893016863637,0.7964900695987104,-25.548896971208805,-36.77624766770748,-2.1308470394718957,-7.2279925107551435,-7.227992510732741,39.04415157483504,35136.04326921797,25830.786661208705,25830.786661208705,60966.82993042667,61988.69636010835,61988.69636010835,25830.786661208705,87819.48302131705,87819.48302131705,87819.48302131705,116084.36875880015,111604.12255041787,4480.24620838227,0.0,73840.88679763983,46988.23370151774,29836.281217913434,28264.88573748309,58101.166955396526,20702.10647179274,1584.403211079156,0.0,0.8787543420051348,2.655515532993332,0.0014947054983599872,1.0,1.0,-7.2279925107551435,324890.28669855546,1513730.9221070982,4.659206458553163,1513730.9221070982,4.659206458553163,0.7324319887251101,0.09210568263747447,4.028046144702076,101325.0,123103.55126449619,1.2149375895829873,1.0,0.0,4.0280461447038585,1.3019050077102554,1.302226172281814,3.093963170006129,18331.688403013886,1869.3119875812727,15581.932282352209,1588.9148977838722,0.85,0.8499998439745684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4314.038123614297,4632.441516551485,5.987612051876746,3.816733227923111,-4.452148952412931,8.268882180336043,3.1083131582049286,3.5,0.8880894737728368,0.6,0.0002466753337378156,0.9026410002239244,0.00027328177390194015,197.6791664999532,0.0,0.0,0.0,0.018644690855342136,0.00011301008482136375,0.00013366524891645186,0.0005384097905785573,0.09210568263884447,0.09210568263884447,0.09210568263884447,0.09210568263447441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482761.3922835964,597.2152426577807,0.0,0.09210568263884447,0.09210568263747447,0.09210568263747447,0.37500666496683494,0.37500666496683494,0.5,10.000021270810333,0.0,0.0,0.0,0.0,0.0,0.0,28264.88573748309,20702.10647179274,0.7324319887251101,1.049321952125851,0.6047390286703093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426541077810793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,18785.879985824038,1584.403211079156,0.37500666496683494,6.17534620354742,3.1083131582049286,,,,
1838.0,-28.441514658186584,3.816526877235073,34.57475619013496,16.240915527474158,0.8540677158684239,-25.511847752551116,-36.785145092848666,-2.0755992165261636,-7.210526965812562,-7.210526965793925,39.05500665023176,35313.907599390266,25774.762082088084,25774.762082088084,61088.66968147835,62298.206085449165,62298.206085449165,25774.762082088084,88072.96816753724,88072.96816753724,88072.96816753724,116327.17493546197,111846.44801960076,4480.72691586121,0.0,74159.8295020646,47175.53090766347,29982.553993779034,28254.206767924727,58236.76076170376,20698.347740621368,1583.403211079156,0.0,0.8788078432170926,2.657254320726559,0.0014947054983599872,1.0,1.0,-7.210526965812562,325115.71534693526,1514189.6967667078,4.657386971130866,1514189.6967667078,4.657386971130866,0.7325757863469357,0.09211342906866454,4.028046144702076,101325.0,123199.49988046252,1.215884528798051,1.0,0.0,4.028046144701691,1.3016396657334761,1.3019607648483067,3.0945938808896587,18410.86890218574,1877.386151456995,15649.235294762355,1595.7778950775603,0.85,0.8499998222737047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.227424289477,4632.441516551485,5.977134215349269,3.816526877235073,-4.440195945596391,8.256722822831463,3.106139080265092,3.5,0.8874683086471692,0.6,0.0002466753337378156,0.8994257218260658,0.00027425870502902804,197.65111963367613,0.0,0.0,0.0,0.018644690855342136,0.00011289941926277663,0.00013377591447503897,0.0005388555565551754,0.09211342914723353,0.09211342914723353,0.09211342914723353,0.09211342892318951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482813.7799238281,597.1987835603862,0.0,0.09211342914723353,0.09211342906866454,0.09211342906866454,0.3750065714263207,0.3750065714263207,0.5,10.000021263547602,0.0,0.0,0.0,0.0,0.0,0.0,28254.206767924727,20698.347740621368,0.7325757863469357,1.048970940046686,0.6063851618377192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424441167459807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18735.879985824038,1583.403211079156,0.3750065714263207,6.17534620354742,3.106139080265092,,,,
1839.0,-28.407722824748625,3.8167827737399334,34.57190757411664,16.382713650260143,0.91477150579146,-25.475408561555156,-36.79735885290427,-2.0175427709010507,-7.192414008378819,-7.19241400836695,39.06735923617359,35501.91463993449,25719.292419401736,25719.292419401736,61221.20705933623,62626.540546992255,62626.540546992255,25719.292419401736,88345.832966394,88345.832966394,88345.832966394,116590.10049585556,112108.78334436564,4481.317151489921,0.0,74498.88252030406,47374.25655859134,30138.473290791913,28244.26752946156,58382.74082025347,20695.309005202707,1582.403211079156,0.0,0.8788591132317667,2.6590585115324346,0.0014947054983599872,1.0,1.0,-7.192414008378819,325349.63011918764,1514711.889522983,4.655643496407504,1514711.889522983,4.655643496407504,0.7327259941726391,0.09212313135638849,4.028046144702076,101325.0,123301.57654131687,1.2168919471139095,1.0,0.0,4.028046144702552,1.301360951140434,1.30168198149967,3.095256655097988,18495.041974206128,1885.96941608053,15720.787791057122,1603.074219132642,0.85,0.8500001142458566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.53263072042,4632.441516551485,5.966615873895675,3.8167827737399334,-4.427570445729195,8.24435321946913,3.1041047198540728,3.5,0.8868870628154494,0.6,0.0002466753337378156,0.8963082109984609,0.0002752126229693094,197.62382972777763,0.0,0.0,0.0,0.018644690855342136,0.00011274766832987684,0.00013392766540793876,0.0005394668163153973,0.09212313135867482,0.09212313135867482,0.09212313135867482,0.09212313135380175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482873.3959324569,597.1800529018333,0.0,0.09212313135867482,0.09212313135638849,0.09212313135638849,0.3750064967673684,0.3750064967673684,0.5,10.000021263318214,0.0,0.0,0.0,0.0,0.0,0.0,28244.26752946156,20695.309005202707,0.7327259941726391,1.048618242295642,0.6080892082342694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442239461708372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,18685.879985824038,1582.403211079156,0.3750064967673684,6.17534620354742,3.1041047198540728,,,,
1840.0,-28.374934021923995,3.817497301335762,34.56974065682405,16.5322519018315,0.9780869763915624,-25.43956261766811,-36.81321489913387,-1.9572842940990642,-7.173608678367657,-7.173608678309242,39.08131516707587,35701.12304320819,25664.256690473598,25664.256690473598,61365.37973368178,62975.63890790186,62975.63890790186,25664.256690473598,88639.89559837546,88639.89559837546,88639.89559837546,116875.01511577328,112392.99043860784,4482.024677165439,0.0,74860.35802512008,47585.84270201457,30305.017025672787,28235.119517397827,58540.136543070614,20693.04128923554,1581.403211079156,0.0,0.8789079938654982,2.6609326915656024,0.0014947054983599872,1.0,1.0,-7.173608678367657,325592.62638651446,1515302.0258559778,4.653981395933539,1515302.0258559778,4.653981395933539,0.7328830776326258,0.09213492751672718,4.028046144702076,101325.0,123410.56271670494,1.2179675570363182,1.0,0.0,4.028046144703051,1.301071791350573,1.3013927503775078,3.095944567763457,18584.781637514465,1895.1203150427991,15797.06468618742,1610.85229779664,0.85,0.8500000158355439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4308.9533199040525,4632.441516551485,5.956030336166433,3.817497301335762,-4.414240158643469,8.231737459979232,3.1022094600950973,3.5,0.8863455600271707,0.6,0.0002466753337378156,0.8932943806903955,0.000276141145707386,197.5973570608804,0.0,0.0,0.0,0.018644690855342136,0.00011255094447777584,0.0001341243892600398,0.0005402592290694238,0.09213492718062354,0.09213492718062354,0.09213492718062354,0.09213492819419566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482940.7514885594,597.1588898515345,0.0,0.09213492718062354,0.09213492751672718,0.09213492751672718,0.37500643724179683,0.37500643724179683,0.5,10.00002129344669,0.0,0.0,0.0,0.0,0.0,0.0,28235.119517397827,20693.04128923554,0.7328830776326258,1.0482616433347829,0.6098571877593976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420403301311462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,18635.879985824038,1581.403211079156,0.37500643724179683,6.17534620354742,3.1022094600950973,,,,
1841.0,-28.343205902559372,3.818667666738504,34.568266696509404,16.692234214302175,1.046326947180855,-25.40418188160909,-36.832841754052765,-1.8926970737708053,-7.154073822076896,-7.154073822128794,39.09696347254461,35911.8355322686,25609.556151671,25609.556151671,61521.3916839396,63347.08484849421,63347.08484849421,25609.556151671,88956.64100016521,88956.64100016521,88956.64100016521,117183.44655911943,112700.59058689675,4482.855972222682,0.0,75246.59320674332,47811.34389051219,30483.61035136792,28226.805558954216,58710.41591032213,20691.587276142207,1580.403211079156,0.0,0.8789543489221927,2.662880682439024,0.0014947054983599872,1.0,1.0,-7.154073822076896,325845.2004901264,1515963.9321869235,4.652405282958463,1515963.9321869235,4.652405282958463,0.7330474301431655,0.09214893315103875,4.028046144702076,101325.0,123527.02118057817,1.2191169127123431,1.0,0.0,4.028046144702408,1.3007620020488866,1.3010828846544638,3.0966818975011,18680.66812136998,1904.8980152620907,15878.565924462786,1619.163111201357,0.85,0.8499998940775734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4307.489309341224,4632.441516551485,5.945355707821282,3.818667666738504,-4.40017828398692,8.218845950725424,3.1004529805427388,3.5,0.8858437087264968,0.6,0.0002466753337378156,0.8903884538769349,0.0002770423770251516,197.5717475080325,0.0,0.0,0.0,0.018644690855342136,0.00011230787571720508,0.00013436745802061052,0.0005412383212533383,0.09214893315094232,0.09214893315094232,0.09214893315094232,0.09214893315174173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483016.2771844767,597.1351588446802,0.0,0.09214893315094232,0.09214893315103875,0.09214893315103875,0.3750063899446482,0.3750063899446482,0.5,10.000021293447139,0.0,0.0,0.0,0.0,0.0,0.0,28226.805558954216,20691.587276142207,0.7330474301431655,1.0478786554316208,0.6116774166124547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441847161861082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18585.879985824038,1580.403211079156,0.3750063899446482,6.17534620354742,3.1004529805427388,,,,
1842.0,-28.312595263505788,3.820292780496819,34.56750303742248,16.862107102666073,1.1180495121984957,-25.369462592947464,-36.85689827017484,-1.8250831589405503,-7.133724565399405,-7.133724565388823,39.114502416959674,36136.57961003475,25554.986348997605,25554.986348997605,61691.565959032356,63744.47558552041,63744.47558552041,25554.986348997605,89299.46193451801,89299.46193451801,89299.46193451801,117518.88486629006,113035.05923257748,4483.825633712579,0.0,75660.61902973597,48052.72305189912,30675.43997537428,28219.42293177204,58894.86290714632,20691.043108631908,1579.403211079156,0.0,0.8789978844982571,2.6649110818425825,0.0014947054983599872,1.0,1.0,-7.133724565399405,326108.4681565146,1516706.0703261388,4.650925132058212,1516706.0703261388,4.650925132058212,0.7332199229820542,0.09216540822908247,4.028046144702076,101325.0,123652.03010048387,1.220350654828363,1.0,0.0,4.028046144701004,1.3004378533778214,1.300758656019754,3.0974537800783253,18783.45389097622,1915.3792468351803,15965.939735822827,1628.0727604047079,0.85,0.8500002091464681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4306.14061213509,4632.441516551485,5.934545257760828,3.820292780496819,-4.385321732109071,8.20561451260589,3.0988352029414585,3.5,0.8853814865547024,0.6,0.0002466753337378156,0.887594542384873,0.0002779144327262592,197.54704622737378,0.0,0.0,0.0,0.018644690855342136,0.00011201060905623216,0.00013466472468158346,0.0005424357250810187,0.09216540823056787,0.09216540823056787,0.09216540823056787,0.09216540822277972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483100.93054123345,597.1085586888369,0.0,0.09216540823056787,0.09216540822908247,0.09216540822908247,0.3750063523097258,0.3750063523097258,0.5,10.000021293376667,0.0,0.0,0.0,0.0,0.0,0.0,28219.42293177204,20691.043108631908,0.7332199229820542,1.0474863666173282,0.6135777863513785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416602916435877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18535.879985824038,1579.403211079156,0.3750063523097258,6.17534620354742,3.0988352029414585,,,,
